time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0001059123533195,291.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0001115308550652,290.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,8.237628208007663e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0001115308550652,291.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592102050781,0.0,0.0,0.0005290530971251,290.5550231933594,294.1499938964844,265.8997497558594,265.00372314453125,267.9868469238281,265.9356384277344,289.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284928768873,2.088982320458399e-08,0.0011284720385447,-0.0537148490548133,0.0,0.0,0.0,-0.0151687674224376,60.0,-18.17623710632324,-0.0,-8.68273914989004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0001058063135133,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001114191909437,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,8.229380910051987e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0001114191909437,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0005285234074108,290.55059814453125,294.1499938964844,265.8850402832031,264.9881286621094,267.9658508300781,265.9193115234375,289.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16861915588379,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001056842593243,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001112906611524,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,8.219887968152761e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0001112906611524,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65155029296875,0.0,0.0,0.0005279137403704,290.5461730957031,294.1499938964844,265.8713073730469,264.973388671875,267.9449768066406,265.90399169921875,289.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260625906288,2.060558301764104e-08,0.0011260419851168,-0.0529731251299381,0.0,0.0,0.0,-0.0150278592482209,60.0,-18.15703582763672,-0.0,-8.645378102301039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.000105550418084,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0001111497185775,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,8.209478255594149e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,0.0001111497185775,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.647705078125,0.0,0.0,0.0005272451671771,290.541748046875,294.1499938964844,265.8585510253906,264.9595031738281,267.9241638183594,265.889404296875,289.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879909763292e-08,0.0011246160138398,-0.0525378622114658,0.0,0.0,0.0,-0.0149451782926917,60.0,-18.142868041992188,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001054029271472,291.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,0.0001109944059862,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419921875,0.0,0.0,8.198006253223866e-05,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,0.0001109944059862,291.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,0.0005265084328129,290.5373229980469,294.1499938964844,265.8467102050781,264.9464416503906,267.9034729003906,265.8758239746094,289.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230650125071,2.025500833724436e-08,0.0011230447562411,-0.0520581826567649,0.0,0.0,0.0,-0.014854067005217,60.0,-18.125226974487305,-0.0,-8.599409540011038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0001052422667271,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0001108252181438,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,8.185510523617268e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0001108252181438,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0005257059237919,290.53289794921875,294.1499938964844,265.8358154296875,264.9341735839844,267.8829040527344,265.86309814453125,289.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.104799270629883,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,0.000105067527329,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0001106412164517,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,8.171919762389734e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.0001106412164517,291.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361389160156,0.0,0.0,0.0005248330417089,290.5284423828125,294.1499938964844,265.8257751464844,264.9227294921875,267.86248779296875,265.8515014648437,289.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194912949576,1.983705999464292e-08,0.0011194715043529,-0.0509672500193119,0.0,0.0,0.0,-0.0146468756720423,60.0,-18.0806941986084,-0.0,-8.544765961460143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.000104882659798,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0001104465409298,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,8.157541742548347e-05,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,0.0001104465409298,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,0.0005239096353761,290.52398681640625,294.1499938964844,265.8166198730469,264.9120483398437,267.8422241210937,265.8406066894531,289.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175215477123,1.960669848699581e-08,0.0011175019899383,-0.0503658726811409,0.0,0.0,0.0,-0.0145326759666204,60.0,-18.05428123474121,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0001046835677698,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0001102368769352,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,8.14205632195808e-05,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0001102368842111,291.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.0005229150992818,290.5195617675781,294.1499938964844,265.8083190917969,264.902099609375,267.8221130371094,265.8306884765625,289.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115400227718,1.935860360902097e-08,0.0011153809027746,-0.0497181452810764,0.0,0.0,0.0,-0.0144096864387393,60.0,-18.0247802734375,-0.0,-8.48242507345276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0001044738892232,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001100160807254,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,8.125747990561649e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,0.0001100160807254,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62451171875,0.0,0.0,0.0005218677106313,290.5151062011719,294.1499938964844,265.8008117675781,264.89288330078125,267.8021240234375,265.82147216796875,289.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.992868423461914,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0001042506701196,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0001097810163628,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,8.108386100502685e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,0.0001097810163628,291.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206359863281,0.0,0.0,0.0005207526846788,290.5106506347656,294.1499938964844,265.79412841796875,264.8843994140625,267.7823486328125,265.8132629394531,289.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107877362519,1.8819173774886625e-08,0.0011107688769698,-0.0483095943927764,0.0,0.0,0.0,-0.014142271131277,60.0,-17.95770835876465,-0.0,-8.41241316607011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0001040184579323,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0001095364859793,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,8.090324990916997e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0001095364859793,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61676025390625,0.0,0.0,0.0005195927806198,290.5061950683594,294.1499938964844,265.7882080078125,264.8765869140625,267.7627258300781,265.80572509765625,289.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083134450018,1.85298176802462e-08,0.0011082949349656,-0.0475539118051528,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.920408248901367,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,0.0001037733673001,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0001092784004868,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,8.071262709563598e-05,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0001092784004868,291.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0005183684988878,290.5017395019531,294.1499938964844,265.7830505371094,264.8694763183594,267.74334716796875,265.7990417480469,289.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057021329179,1.8224422859702827e-08,0.0011056838557124,-0.0467562563717365,0.0,0.0,0.0,-0.0138474311679601,60.0,-17.880176544189453,-0.0,-8.335557311056618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0001035200257319,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.0001090116202249,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,8.051558688748628e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001090116202249,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089782714844,0.0,0.0,0.0005171030643396,290.4972839355469,294.1499938964844,265.7785949707031,264.8630065917969,267.7240905761719,265.79296875,289.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030026944354,1.7908742933059333e-08,0.0011029847664758,-0.0459316484630107,0.0,0.0,0.0,-0.0136909363791346,60.0,-17.83807945251465,-0.0,-8.294906450601047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.000103257036244,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0001087346754502,290.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,8.031103789107874e-05,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,0.0001087346754502,291.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051025390625,0.0,0.0,0.0005157893174327,290.4928283691406,294.1499938964844,265.7748413085937,264.857177734375,267.7050476074219,265.7876892089844,289.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002006940543,1.7581037070613093e-08,0.0011001831153407,-0.04507552459836,0.0,0.0,0.0,-0.013528480194509,60.0,-17.793384552001953,-0.0,-8.252812477849147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001029857739922,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,0.0001084490213543,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,8.010005694814026e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,0.0001084490213543,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,0.000514434359502,290.4883728027344,294.1499938964844,265.77178955078125,264.8519592285156,267.6861572265625,265.7830505371094,289.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.7243033667568852e-08,0.0010972931049764,-0.0441924035549163,0.0,0.0,0.0,-0.0133609194308519,60.0,-17.74677848815918,-0.0,-8.209507740275512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0001027073230943,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0001081558002624,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,7.988348079379648e-05,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.0001081558002624,291.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,0.0005130434292368,290.48394775390625,294.1499938964844,265.7694091796875,264.84735107421875,267.66754150390625,265.7791442871094,289.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943433735519,1.6896068544269838e-08,0.0010943264933302,-0.0432857535779476,0.0,0.0,0.0,-0.0131889143958687,60.0,-17.697973251342773,-0.0,-8.165173426277762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0001024235170916,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,0.0001078569330275,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,7.966274279169738e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,0.0001078569330275,291.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934143066406,0.0,0.0,0.0005116257816553,290.4794921875,294.1499938964844,265.76763916015625,264.84332275390625,267.6490783691406,265.7758483886719,289.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913193691521,1.6542431424682036e-08,0.0010913028381764,-0.0423615649342536,0.0,0.0,0.0,-0.0130136031657457,60.0,-17.647689819335938,-0.0,-8.120109384890385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.000102135403722,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,0.0001075535401469,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,7.943865784909576e-05,291.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001075535401469,291.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,0.0005101865972392,290.4750366210937,294.1499938964844,265.7664794921875,264.83984375,267.63092041015625,265.7732849121094,289.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882494971156,1.6183431483796085e-08,0.0010882333153858,-0.0414232537150383,0.0,0.0,0.0,-0.0128356330096721,60.0,-17.595651626586914,-0.0,-8.074489699083642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,0.0001018453840515,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,0.000107248139102,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,7.921308861114085e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.000107248139102,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,0.0005087379249744,290.4706115722656,294.1499938964844,265.76593017578125,264.8369140625,267.6129455566406,265.771240234375,289.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085159368813,1.5822061882886373e-08,0.0010851435363292,-0.0404786393046379,0.0,0.0,0.0,-0.0126564875245094,60.0,-17.54274559020996,-0.0,-8.028698772477585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001015550587908,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.000106942403363,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,7.898727926658466e-05,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,0.000106942410639,291.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,0.0005072876811027,290.4661560058594,294.1499938964844,265.76593017578125,264.8345031738281,267.59521484375,265.7698059082031,289.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820658644661,1.5460305036185673e-08,0.0010820503812283,-0.0395329035818576,0.0,0.0,0.0,-0.0124771501868963,60.0,-17.488941192626953,-0.0,-7.982988137200665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001012660868582,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.0001066381009877,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,7.876251765992492e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0001066381009877,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,0.0005058441893197,290.46173095703125,294.1499938964844,265.7664489746094,264.83258056640625,267.5776672363281,265.7688293457031,289.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789867956191,1.5100237504839242e-08,0.0010789716616272,-0.0385914854705333,0.0,0.0,0.0,-0.0122986501082777,60.0,-17.434755325317383,-0.0,-7.937621404607853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,0.0001009815459838,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,0.0001063384697772,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,7.854121213313192e-05,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,0.0001063384697772,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.573974609375,0.0,0.0,0.0005044228746555,290.4573059082031,294.1499938964844,265.7675170898437,264.8311462402344,267.56036376953125,265.7684020996094,289.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759548749774,1.4745693555084928e-08,0.0010759402066469,-0.0376644060015678,0.0,0.0,0.0,-0.0121228881180286,60.0,-17.380420684814453,-0.0,-7.893076059417582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0001007025275612,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,0.0001060446520568,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,7.832419942133129e-05,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,0.0001060446520568,291.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,0.0005030291504226,290.4528503417969,294.1499938964844,265.7690734863281,264.8302001953125,267.54327392578125,265.7684631347656,289.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729818604886,1.4398038317153803e-08,0.001072967541404,-0.0367552489042282,0.0,0.0,0.0,-0.0119505412876605,60.0,-17.326332092285156,-0.0,-7.849518368630015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97021484375,0.0,0.0,0.000100433215266,291.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,0.0001057610497809,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91326904296875,0.0,0.0,7.811473187757656e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0001057610497809,291.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,0.0005016838549636,290.44842529296875,294.1499938964844,265.7710876464844,264.8296813964844,267.5264587402344,265.7690124511719,289.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701123392209,1.4062468522979545e-08,0.001070098252967,-0.0358776114881038,0.0,0.0,0.0,-0.011784185655415,60.0,-17.273069381713867,-0.0,-7.807588531250077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0001001731943688,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0001054872336681,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,7.791248935973272e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,0.0001054872336681,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.000500385009218,290.4440002441406,294.1499938964844,265.7735595703125,264.82958984375,267.5097961425781,265.7699279785156,289.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673416545614,1.3738477910862912e-08,0.0010673279175534,-0.0350301824510097,0.0,0.0,0.0,-0.0116235706955194,60.0,-17.22075843811035,-0.0,-7.767211940290508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.992763079935683e-05,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0001052286388585,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,7.77214954723604e-05,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,0.0001052286388585,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,0.0004991583409719,290.4395751953125,294.1499938964844,265.7764587402344,264.82989501953125,267.493408203125,265.7713623046875,289.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647249873727,1.3432505774346737e-08,0.0010647115996107,-0.0342298112809658,0.0,0.0,0.0,-0.0114718871191143,60.0,-17.170106887817383,-0.0,-7.72917658764527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,9.969557140721008e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001049842685461,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,7.754100806778297e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056640625,0.0,0.0,0.0001049842685461,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0004979991936124,290.4351501464844,294.1499938964844,265.7797546386719,264.8305969238281,267.4772033691406,265.77313232421875,289.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.314335928981336e-08,0.0010622391710057,-0.0334733948111534,0.0,0.0,0.0,-0.0113285444676876,60.0,-17.12110710144043,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,9.94820729829371e-05,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0001047594487317,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,7.737495616311207e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,0.0001047594487317,291.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506591796875,0.0,0.0,0.0004969327128492,290.43072509765625,294.1499938964844,265.783447265625,264.8316650390625,267.4612731933594,265.7753295898437,289.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059977337718,1.2877344524042655e-08,0.0010599645320326,-0.032777439802885,0.0,0.0,0.0,-0.0111966701224446,60.0,-17.07470703125,-0.0,-7.660403866793787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,9.928435611072928e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0001045512472046,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,7.72211715229787e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,0.0001045512472046,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467529296875,0.0,0.0,0.0004959451034665,290.4263000488281,294.1499938964844,265.7874755859375,264.8330993652344,267.4455261230469,265.7778625488281,289.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630989587592012e-08,0.0010578578803688,-0.0321328788995742,0.0,0.0,0.0,-0.0110745411366224,60.0,-17.03046417236328,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,9.910832159221172e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0001043658703565,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,7.708425255259499e-05,290.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,0.0001043658703565,291.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.000495065760333,290.4219055175781,294.1499938964844,265.7918395996094,264.8348388671875,267.4300231933594,265.78082275390625,289.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559947695583,1.2411647709598128e-08,0.0010559823131188,-0.0315589644014835,0.0,0.0,0.0,-0.0109658036381006,60.0,-16.989513397216797,-0.0,-7.60295009172296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,9.894832328427584e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.000104197381006,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,7.695981184951961e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.000104197381006,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389709472656,0.0,0.0,0.0004942665691487,290.41748046875,294.1499938964844,265.7965087890625,264.8369140625,267.4147033691406,265.7840576171875,289.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542897507548,1.2212292510582756e-08,0.0010542776435613,-0.031037313863635,0.0,0.0,0.0,-0.0108669744804501,60.0,-16.950990676879883,-0.0,-7.578421445941785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,9.881027654046191e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0001040520146489,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,7.685244781896472e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,0.0001040520146489,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350646972656,0.0,0.0,0.0004935770411975,290.4130249023437,294.1499938964844,265.80145263671875,264.8392639160156,267.3996276855469,265.78765869140625,289.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528188431635,1.2040289654180473e-08,0.00105280673597,-0.0305872187018394,0.0,0.0,0.0,-0.010781705379486,60.0,-16.915964126586914,-0.0,-7.55728990498028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,9.868763299891724e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,0.0001039228664012,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,7.675705273868516e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0001039228664012,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311584472656,0.0,0.0,0.0004929643473587,290.4085998535156,294.1499938964844,265.8066711425781,264.8418884277344,267.384765625,265.7915344238281,289.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515118483453,1.1887471451643704e-08,0.0010514999739825,-0.0301873106509447,0.0,0.0,0.0,-0.0107059460133314,60.0,-16.883529663085938,-0.0,-7.538540103269042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.858273551799356e-05,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422546386719,0.0,0.0,0.0001038124028127,290.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,7.667547470191494e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670593261719,0.0,0.0,0.0001038124100887,291.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,0.0004924404202029,290.4041748046875,294.1499938964844,265.8121337890625,264.8447570800781,267.3700866699219,265.7956848144531,289.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503940284252,1.1756774220827992e-08,0.0010503822704777,-0.0298452787101268,0.0,0.0,0.0,-0.0106411539018154,60.0,-16.853986740112305,-0.0,-7.522523048919538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.84911384875886e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,0.0001037159454426,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,7.660422852495685e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0001037159454426,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,0.0004919828497804,290.39971923828125,294.1499938964844,265.8178100585937,264.847900390625,267.3555603027344,265.800048828125,289.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494178859516,1.1642638853004428e-08,0.0010494062444195,-0.0295465793460607,0.0,0.0,0.0,-0.0105845713987946,60.0,-16.826648712158203,-0.0,-7.50854951547808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89263916015625,0.0,0.0,9.840926941251382e-05,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,0.0001036297326209,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84002685546875,0.0,0.0,7.654054934391752e-05,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,0.0001036297326209,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,0.0004915738827548,290.3952941894531,294.1499938964844,265.8236694335937,264.8512268066406,267.3412780761719,265.80474853515625,289.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485453531146,1.154062623243135e-08,0.0010485338279977,-0.029279600828886,0.0,0.0,0.0,-0.0105339987203478,60.0,-16.80207061767578,-0.0,-7.496070963952661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0001035518798744,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340148925781,0.0,0.0,7.648304745089263e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506103515625,0.0,0.0,0.0001035518798744,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,0.000491204613354,290.3908386230469,294.1499938964844,265.8297119140625,264.8547668457031,267.3271484375,265.8096618652344,289.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477576870471,1.1448508807632152e-08,0.0010477462783455,-0.0290385130792856,0.0,0.0,0.0,-0.0104883331805467,60.0,-16.778911590576172,-0.0,-7.484811703761808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,9.826600580709056e-05,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,0.0001034788729157,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,7.642912532901391e-05,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0001034788729157,291.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51153564453125,0.0,0.0,0.0004908582777716,290.3863830566406,294.1499938964844,265.8359069824219,264.85845947265625,267.3133239746094,265.8148498535156,289.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470189154148,1.13621192454616e-08,0.0010470075067132,-0.0288124121725559,0.0,0.0,0.0,-0.010445506311953,60.0,-16.757265090942383,-0.0,-7.474260144135769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
