time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,9.820013656280936e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,0.0001034095112117,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,7.637789531145245e-05,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001034095112117,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,0.0004905292880721,290.3819274902344,294.1499938964844,265.8421936035156,264.8623352050781,267.29962158203125,265.8202209472656,289.2115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463170474395,1.1280046230410793e-08,0.0010463057551532,-0.028597604483366,0.0,0.0,0.0,-0.0104048186913132,60.0,-16.736278533935547,-0.0,-7.464242912647023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,9.813805081648752e-05,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,0.0001033441221807,290.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,7.63295975048095e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73419189453125,0.0,0.0,0.0001033441221807,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036315917969,0.0,0.0,0.0004902191576547,290.37744140625,294.1499938964844,265.8486022949219,264.8663635253906,267.2861633300781,265.8257751464844,289.205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456553427502,1.120268056098439e-08,0.0010456441668793,-0.0283951126039028,0.0,0.0,0.0,-0.0103664649650454,60.0,-16.71599006652832,-0.0,-7.454806194573393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,9.807974129216744e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001032827203744,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,7.62842464610003e-05,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,0.0001032827203744,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996643066406,0.0,0.0,0.0004899278865195,290.3729858398437,294.1499938964844,265.8550720214844,264.8704833984375,267.2728576660156,265.8314514160156,289.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450340341776,1.113002401353924e-08,0.0010450228583067,-0.0282049439847469,0.0,0.0,0.0,-0.0103304460644721,60.0,-16.696247100830078,-0.0,-7.44594998991488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,9.802544809645042e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.794677734375,0.0,0.0,0.0001032255531754,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,7.624202407896519e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232971191406,0.0,0.0,0.0001032255531754,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956970214844,0.0,0.0,0.0004896566970273,290.3684997558594,294.1499938964844,265.8616027832031,264.8747253417969,267.259765625,265.8372802734375,289.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444555664435,1.10623767923812e-08,0.0010444445069879,-0.0280278846621513,0.0,0.0,0.0,-0.0102969110012054,60.0,-16.67728042602539,-0.0,-7.437708404722798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482971191406,0.0,0.0,9.797400707611814e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78875732421875,0.0,0.0,0.0001031713836709,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,7.620201358804479e-05,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,0.0001031713836709,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917297363281,0.0,0.0,0.0004893997684121,290.364013671875,294.1499938964844,265.8681640625,264.8790588378906,267.24688720703125,265.84326171875,289.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043907366693,1.099828228490196e-08,0.0010438964236527,-0.0278601199388504,0.0,0.0,0.0,-0.0102651361376047,60.0,-16.6588191986084,-0.0,-7.429903803313209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420104980469,0.0,0.0,9.792594937607646e-05,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,0.0001031207721098,290.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79205322265625,0.0,0.0,7.616462971782312e-05,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0001031207721098,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877319335937,0.0,0.0,0.0004891596618108,290.3595275878906,294.1499938964844,265.8747253417969,264.8834533691406,267.23419189453125,265.84930419921875,289.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433951392769,1.0938393302240002e-08,0.0010433841962367,-0.0277033615857362,0.0,0.0,0.0,-0.0102354465052485,60.0,-16.640918731689453,-0.0,-7.422615055929782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,9.788083116291092e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0001030732601066,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,7.612954505020753e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069396972656,0.0,0.0,0.0001030732601066,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837646484375,0.0,0.0,0.0004889343399554,290.3550109863281,294.1499938964844,265.8812866210937,264.88787841796875,267.2216186523437,265.8554077148437,289.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429144604131,1.0882179601878761e-08,0.0010429036337882,-0.0275562200695276,0.0,0.0,0.0,-0.0102075785398483,60.0,-16.623506546020508,-0.0,-7.415777503183564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,9.783893619896844e-05,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0001030291386996,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,7.60969560360536e-05,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0001030291386996,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797668457031,0.0,0.0,0.0004887250252068,290.3504943847656,294.1499938964844,265.8877868652344,264.8923645019531,267.20928955078125,265.861572265625,289.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424680076539,1.0829971586190368e-08,0.001042457181029,-0.0274195652455091,0.0,0.0,0.0,-0.0101816970854997,60.0,-16.60677719116211,-0.0,-7.409429514382283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,9.779936954146252e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001029874765663,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,7.60661787353456e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.696044921875,0.0,0.0,0.0001029874765663,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.000488527410198,290.34600830078125,294.1499938964844,265.89422607421875,264.8968200683594,267.1971130371094,265.8677673339844,289.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420463513582,1.0780669690291234e-08,0.0010420355247333,-0.0272905137389898,0.0,0.0,0.0,-0.0101572563871741,60.0,-16.59051513671875,-0.0,-7.403437507491617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,9.776192746357992e-05,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592468261719,0.0,0.0,0.000102948048152,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,7.603706035297364e-05,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69061279296875,0.0,0.0,0.000102948048152,291.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,0.0004883403889834,290.34149169921875,294.1499938964844,265.90057373046875,264.9013061523437,267.18511962890625,265.8739624023437,289.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041647279635,1.0734017230618065e-08,0.0010416365694254,-0.0271683949977159,0.0,0.0,0.0,-0.0101341279223561,60.0,-16.5747127532959,-0.0,-7.39776950808846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,9.77268282440491e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,0.0001029110935633,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,7.600976823596284e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,0.0001029110935633,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677124023437,0.0,0.0,0.0004881650675088,290.3369445800781,294.1499938964844,265.9068298339844,264.9057312011719,267.1732788085937,265.8801574707031,289.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412733536213,1.069028421341045e-08,0.0010412626434117,-0.0270539205521345,0.0,0.0,0.0,-0.0101124476641416,60.0,-16.559337615966797,-0.0,-7.392458201138653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,9.769383177626878e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0001028763435897,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,7.59840986575e-05,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,0.0001028763435897,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,0.0004880002234131,290.3324279785156,294.1499938964844,265.9129333496094,264.9101257324219,267.1616516113281,265.8863220214844,289.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409217793494,1.0649163328935174e-08,0.0010409110691398,-0.0269462801516056,0.0,0.0,0.0,-0.0100920628756284,60.0,-16.5445556640625,-0.0,-7.387465927877201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,9.76622468442656e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416076660156,0.0,0.0,0.0001028430851874,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,7.595953502459452e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0001028430851874,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45965576171875,0.0,0.0,0.000487842480652,290.327880859375,294.1499938964844,265.9188842773437,264.9144592285156,267.1501770019531,265.8924255371094,289.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.06098099195151e-08,0.0010405745124444,-0.0268432665616273,0.0,0.0,0.0,-0.0100725535303354,60.0,-16.5301456451416,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,9.76319788605906e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,0.0001028112019412,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,7.593599002575502e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,0.0001028112019412,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,0.0004876912571489,290.3233337402344,294.1499938964844,265.9246520996094,264.9187316894531,267.13885498046875,265.8984680175781,289.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572085429316758e-08,0.0010402519255876,-0.0267445147037506,0.0,0.0,0.0,-0.0100538516417145,60.0,-16.516122817993164,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,9.760298416949809e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298889160156,0.0,0.0,0.000102780672023,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,7.591344183310866e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,0.000102780679299,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,0.0004875464364886,290.3187866210937,294.1499938964844,265.93023681640625,264.9228515625,267.127685546875,265.9043884277344,289.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399536695331,1.0535962324809134e-08,0.0010399430757388,-0.0266499556601047,0.0,0.0,0.0,-0.0100359441712498,60.0,-16.502492904663086,-0.0,-7.37373113679496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,9.757481166161595e-05,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,0.0001027510079438,290.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,7.589152664877474e-05,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,0.0001027510079438,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,0.0004874057194683,290.314208984375,294.1499938964844,265.9355773925781,264.9268798828125,267.11669921875,265.9101867675781,289.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396534344181,1.0500855296413649e-08,0.0010396428406238,-0.0265580546110868,0.0,0.0,0.0,-0.0100185396149754,60.0,-16.48919677734375,-0.0,-7.369474985807757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,9.75473303697072e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,0.0001027220641844,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,7.587014988530427e-05,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.652587890625,0.0,0.0,0.0001027220641844,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,0.0004872684367001,290.3096618652344,294.1499938964844,265.940673828125,264.9307861328125,267.1058349609375,265.9158630371094,289.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466609801085273e-08,0.0010393500560894,-0.0264684092253446,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.47618865966797,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670593261719,0.0,0.0,9.75203438429162e-05,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.00010269365157,290.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,7.584916602354497e-05,290.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,0.00010269365157,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,0.0004871336568612,290.3050842285156,294.1499938964844,265.9454650878906,264.9345092773437,267.0951232910156,265.9213562011719,289.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390729876235,1.0432982477937004e-08,0.0010390625102445,-0.0263803824782371,0.0,0.0,0.0,-0.0099848927929997,60.0,-16.463552474975586,-0.0,-7.361248322013125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,9.749359742272644e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064819335937,0.0,0.0,0.000102665486338,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,7.582836406072602e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,0.000102665486338,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352722167969,0.0,0.0,0.0004870000702794,290.30047607421875,294.1499938964844,265.95001220703125,264.93804931640625,267.0845642089844,265.9266662597656,289.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399655359094597e-08,0.0010387775255367,-0.0262931380420923,0.0,0.0,0.0,-0.009968371130526,60.0,-16.451160430908203,-0.0,-7.357211018188536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,9.746685827849431e-05,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,0.0001026373283821,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70904541015625,0.0,0.0,7.580756209790707e-05,290.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63629150390625,0.0,0.0,0.0001026373283821,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0004868664836976,290.2958984375,294.1499938964844,265.95458984375,264.9418334960937,267.0741271972656,265.93182373046875,289.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385030182078,1.0366334457501123e-08,0.0010384926572442,-0.0262059103697538,0.0,0.0,0.0,-0.0099518522620201,60.0,-16.438932418823242,-0.0,-7.353175135449419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,9.74399663391523e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947937011719,0.0,0.0,0.0001026090030791,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,7.578664371976629e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,0.0001026090030791,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270935058594,0.0,0.0,0.0004867321404162,290.29132080078125,294.1499938964844,265.9595642089844,264.9462890625,267.0638427734375,265.9369201660156,289.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.426668167114258,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,9.741289977682754e-05,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0001025805031531,290.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.697265625,0.0,0.0,7.576559437438846e-05,290.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0001025805031531,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,0.0004865969531238,290.2867126464844,294.1499938964844,265.9649658203125,264.9513854980469,267.0537109375,265.9420471191406,289.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379280429333,1.0299097574772986e-08,0.0010379176819697,-0.0260298959910869,0.0,0.0,0.0,-0.0099185202270746,60.0,-16.414196014404297,-0.0,-7.345034447325818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,9.738573135109618e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831359863281,0.0,0.0,0.0001025518940878,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,7.574446499347687e-05,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0001025518940878,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188842773437,0.0,0.0,0.0004864612710662,290.2821044921875,294.1499938964844,265.9707336425781,264.9571228027344,267.0437316894531,265.947265625,289.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.401508331298828,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,9.73584537860006e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67730712890625,0.0,0.0,0.0001025231758831,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855163574219,0.0,0.0,7.572324830107391e-05,290.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,0.0001025231758831,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,0.000486325006932,290.2774658203125,294.1499938964844,265.97686767578125,264.96343994140625,267.033935546875,265.95263671875,289.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.388530731201172,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,9.73311034613289e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001024943630909,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,7.570197340101004e-05,290.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.0001024943630909,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,0.000486188364448,290.2728576660156,294.1499938964844,265.9833679199219,264.9703063964844,267.0242614746094,265.95819091796875,289.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.375303268432617,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,9.730368037708104e-05,291.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,0.0001024654848151,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,7.568064756924286e-05,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,0.0001024654848151,291.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0004860514018218,290.2682189941406,294.1499938964844,265.9902038574219,264.9777526855469,267.0147705078125,265.9639587402344,289.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367641225457,1.0162994890094978e-08,0.0010367539944127,-0.025673596188426,0.0,0.0,0.0,-0.0098510487005114,60.0,-16.361833572387695,-0.0,-7.328570461595518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7114562988281,0.0,0.0,9.727620636112988e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65985107421875,0.0,0.0,0.0001024365556077,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,7.565927808173001e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5983581542969,0.0,0.0,0.0001024365628836,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40234375,0.0,0.0,0.0004859141772612,290.2635803222656,294.1499938964844,265.9973449707031,264.9857177734375,267.0054016113281,265.969970703125,289.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.34813690185547,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,9.724870324134828e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,0.0001024075972964,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,7.563788676634431e-05,290.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,0.0001024075972964,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.398193359375,0.0,0.0,0.0004857768071815,290.2589416503906,294.1499938964844,266.0048217773437,264.9941711425781,266.9962158203125,265.9762268066406,289.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361783206462,1.0094495905832446e-08,0.0010361681925132,-0.0254942700266838,0.0,0.0,0.0,-0.0098170908167958,60.0,-16.33420181274414,-0.0,-7.320291217638444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482238769531,0.0,0.0,0.0001023786244331,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,7.5616488175001e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875244140625,0.0,0.0,0.0001023786244331,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0004856393497902,290.2543029785156,294.1499938964844,266.0125732421875,265.0031433105469,266.9871826171875,265.9826965332031,289.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.320058822631836,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,9.719366789795458e-05,291.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,0.000102349637018,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502990722656,0.0,0.0,7.559508230770007e-05,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821228027344,0.0,0.0,0.000102349637018,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3898620605469,0.0,0.0,0.000485501892399,290.2496337890625,294.1499938964844,266.0206298828125,265.0125427246094,266.97833251953125,265.9894714355469,289.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355918202549,1.0025914320976881e-08,0.0010355818085372,-0.0253147259354591,0.0,0.0,0.0,-0.0097830919548869,60.0,-16.30571174621582,-0.0,-7.312006999882217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,9.716616477817296e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366271972656,0.0,0.0,0.0001023206714307,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.0,7.557368371635675e-05,290.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,0.0001023206787067,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0004853644932154,290.2449645996094,294.1499938964844,266.0289306640625,265.0223999023437,266.9696044921875,265.9964904785156,289.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.291179656982422,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,9.713867621030658e-05,291.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,0.0001022917276713,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,7.555230695288628e-05,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0001022917276713,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,0.0004852271813433,290.24029541015625,294.1499938964844,266.0375061035156,265.0326843261719,266.9610595703125,266.0037536621094,289.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350057855248,9.957388691361755e-09,0.0010349958902224,-0.0251353234052658,0.0,0.0,0.0,-0.0097491210326552,60.0,-16.276472091674805,-0.0,-7.30373415080976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,9.711123129818588e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250305175781,0.0,0.0,0.0001022628275677,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,7.553095929324627e-05,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658874511719,0.0,0.0,0.0001022628275677,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.0004850901023019,290.2356262207031,294.1499938964844,266.0462951660156,265.0433349609375,266.9526672363281,266.0112609863281,289.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.261600494384766,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,9.708382276585326e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192321777344,0.0,0.0,0.0001022339638439,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269226074219,0.0,0.0,7.550964073743671e-05,290.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604858398437,0.0,0.0,0.0001022339638439,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.0004849531978834,290.23095703125,294.1499938964844,266.0552978515625,265.05438232421875,266.9444580078125,266.0190124511719,289.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889037144716896e-09,0.0010344113688915,-0.024956377223134,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.246580123901367,-0.0,-7.295486881275792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624755859375,0.0,0.0,9.705647244118154e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134338378906,0.0,0.0,0.0001022051656036,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62109375,0.0,0.0,7.548837311333045e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,0.0001022051656036,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,0.0004848165845032,290.22625732421875,294.1499938964844,266.06451416015625,265.0657653808594,266.9364013671875,266.0270080566406,289.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.85496306782352e-09,0.001034119981341,-0.0248671695590019,0.0,0.0,0.0,-0.009698343463242,60.0,-16.231422424316406,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563720703125,0.0,0.0,9.702919487608595e-05,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,0.000102176440123,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152648925781,0.0,0.0,7.54671564209275e-05,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,0.000102176440123,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646850585937,0.0,0.0,0.000484680320369,290.2215576171875,294.1499938964844,266.0739440917969,265.0774841308594,266.9284973144531,266.03521728515625,288.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338391875848,9.820966262452656e-09,0.0010338292922824,-0.0247781630605459,0.0,0.0,0.0,-0.0096814902499318,60.0,-16.21613883972168,-0.0,-7.287277981049557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,9.700199007056652e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60186767578125,0.0,0.0,0.0001021477946778,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60943603515625,0.0,0.0,7.544599793618545e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,0.0001021477946778,291.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,0.0004845444636885,290.21685791015625,294.1499938964844,266.0835266113281,265.0895080566406,266.9207458496094,266.04364013671875,288.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.7870733739569e-09,0.0010335395345464,-0.0246894285082817,0.0,0.0,0.0,-0.0096646882593631,60.0,-16.20073890686035,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,9.697485802462325e-05,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960998535156,0.0,0.0,0.0001021192219923,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036071777344,0.0,0.0,7.54248903831467e-05,290.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5388488769531,0.0,0.0,0.0001021192219923,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.0004844088980462,290.212158203125,294.1499938964844,266.0932922363281,265.1018371582031,266.9131774902344,266.0522766113281,288.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033260137774,9.753260421518917e-09,0.001033250358887,-0.024600900709629,0.0,0.0,0.0,-0.0096479253843426,60.0,-16.185239791870117,-0.0,-7.279117397729351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381225585937,0.0,0.0,9.694782784208655e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0001020907584461,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977783203125,0.0,0.0,7.540387014159933e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,0.0001020907584461,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3520202636719,0.0,0.0,0.0004842738853767,290.2074279785156,294.1499938964844,266.1031799316406,265.1143798828125,266.90576171875,266.06109619140625,288.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.16965103149414,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
