time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63201904296875,0.0,0.0,9.692088497104125e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,0.0001020623822114,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,7.538291538367048e-05,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5280456542969,0.0,0.0,0.0001020623894874,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477783203125,0.0,0.0,0.0004841393092647,290.2027282714844,294.1499938964844,266.1132202148437,265.127197265625,266.8985290527344,266.0700988769531,288.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326850460842,9.686009327936064e-09,0.0010326753836125,-0.0244248285889625,0.0,0.0,0.0,-0.0096145868301391,60.0,-16.153982162475586,-0.0,-7.27101649999895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259460449219,0.0,0.0,9.689406579127537e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57879638671875,0.0,0.0,0.0001020341369439,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5861511230469,0.0,0.0,7.536205521319062e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,0.0001020341369439,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435363769531,0.0,0.0,0.0004840053443331,290.197998046875,294.1499938964844,266.12335205078125,265.1402282714844,266.89141845703125,266.07928466796875,288.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652587174002749e-09,0.0010323895839974,-0.0243373233824968,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13824462890625,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,9.686732664704324e-05,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730285644531,0.0,0.0,0.0001020059862639,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,7.534126052632928e-05,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,0.0001020059862639,291.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0004838717868551,290.1932678222656,294.1499938964844,266.13360595703125,265.1534423828125,266.8844909667969,266.088623046875,288.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321142617613,9.619274266015054e-09,0.0010321047157049,-0.024250105023384,0.0,0.0,0.0,-0.009581503458321,60.0,-16.122453689575195,-0.0,-7.262982393285712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61383056640625,0.0,0.0,9.68407330219634e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672607421875,0.0,0.0,0.0001019779811031,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,7.532057497883216e-05,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118103027344,0.0,0.0,0.0001019779811031,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,0.0004837389569729,290.18853759765625,294.1499938964844,266.1439514160156,265.16680908203125,266.8777160644531,266.0980834960937,288.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586135440997625e-09,0.0010318213608115,-0.0241633411496877,0.0,0.0,0.0,-0.0095650749281048,60.0,-16.106618881225586,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077880859375,0.0,0.0,9.681424853624776e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,0.0001019500923575,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,7.52999767428264e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0001019500923575,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33074951171875,0.0,0.0,0.0004836066509597,290.18377685546875,294.1499938964844,266.15435791015625,265.18035888671875,266.8711242675781,266.1076965332031,288.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553134283635243e-09,0.0010315391700714,-0.0240769367665052,0.0,0.0,0.0,-0.0095487143844366,60.0,-16.090749740600586,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017150878906,0.0,0.0,9.67879022937268e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0001019223491312,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629272460937,0.0,0.0,7.527948764618486e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010070800781,0.0,0.0,0.0001019223491312,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,0.0004834750725422,290.1790466308594,294.1499938964844,266.1648254394531,265.19403076171875,266.8646545410156,266.117431640625,288.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520308985599968e-09,0.0010312584927305,-0.0239909924566745,0.0,0.0,0.0,-0.0095324413850903,60.0,-16.074861526489258,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956726074219,0.0,0.0,9.676169429440053e-05,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0001018947514239,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,7.525910041294992e-05,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.0001018947514239,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221740722656,0.0,0.0,0.0004833441635128,290.1742858886719,294.1499938964844,266.17535400390625,265.2077941894531,266.8583679199219,266.12725830078125,288.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309886420145,9.487648000572337e-09,0.0010309792123734,-0.0239054784178733,0.0,0.0,0.0,-0.0095162503421306,60.0,-16.058961868286133,-0.0,-7.247148658962034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896301269531,0.0,0.0,9.673564636614174e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,0.0001018673210637,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,7.523884414695203e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902038574219,0.0,0.0,0.0001018673210637,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0004832140402868,290.1695251464844,294.1499938964844,266.1858825683594,265.2216186523437,266.85223388671875,266.1371765136719,288.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455190408402814e-09,0.0010307016782462,-0.0238204970955848,0.0,0.0,0.0,-0.009500159882009,60.0,-16.043067932128906,-0.0,-7.243247068799975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835876464844,0.0,0.0,9.670970757724716e-05,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5385131835937,0.0,0.0,0.0001018400071188,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455322265625,0.0,0.0,7.52186679164879e-05,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,0.0001018400071188,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135986328125,0.0,0.0,0.0004830844991374,290.1647644042969,294.1499938964844,266.1964416503906,265.23553466796875,266.84625244140625,266.14715576171875,288.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304347379133,9.422873148423603e-09,0.0010304253082722,-0.0237358808517456,0.0,0.0,0.0,-0.0094841392710804,60.0,-16.02718162536621,-0.0,-7.239363242206309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,9.66839652392082e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53277587890625,0.0,0.0,0.0001018128969008,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,7.519864448113367e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794006347656,0.0,0.0,0.0001018128969008,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092956542969,0.0,0.0,0.0004829558893106,290.15997314453125,294.1499938964844,266.2070007324219,265.2494812011719,266.84039306640625,266.1572265625,288.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.011322021484375,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,9.665838297223672e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,0.0001017859540297,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339660644531,0.0,0.0,7.517874473705888e-05,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0001017859540297,291.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,0.0004828280943911,290.1552124023437,294.1499938964844,266.217529296875,265.263427734375,266.834716796875,266.1673278808594,288.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298878187313,9.358915420421e-09,0.0010298783890902,-0.0235684197396039,0.0,0.0,0.0,-0.0094524323940277,60.0,-15.995498657226562,-0.0,-7.2316794330618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655212402344,0.0,0.0,9.663299715612084e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212707519531,0.0,0.0,0.0001017592221614,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281677246094,0.0,0.0,7.51590050640516e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686279296875,0.0,0.0,0.0001017592221614,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006591796875,0.0,0.0,0.0004827012890018,290.1504211425781,294.1499938964844,266.2280578613281,265.2773742675781,266.8291931152344,266.1774597167969,288.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.32728294600338e-09,0.0010296079562976,-0.0234855972230434,0.0,0.0,0.0,-0.0094367507845163,60.0,-15.979730606079102,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,9.6607742307242e-05,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.0001017326285364,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223999023437,0.0,0.0,7.51393599784933e-05,290.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632263183594,0.0,0.0,0.0001017326285364,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963562011719,0.0,0.0,0.0004825751238968,290.1456298828125,294.1499938964844,266.238525390625,265.291259765625,266.82379150390625,266.1876220703125,288.9015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293481172993,9.295811231879725e-09,0.0010293388040736,-0.0234031919389963,0.0,0.0,0.0,-0.0094211483374238,60.0,-15.964006423950195,-0.0,-7.22410291587039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,9.658272028900684e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50982666015625,0.0,0.0,0.0001017062750179,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166320800781,0.0,0.0,7.511989679187536e-05,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,0.0001017062750179,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920227050781,0.0,0.0,0.0004824501520488,290.1408386230469,294.1499938964844,266.2489318847656,265.3051147460937,266.81854248046875,266.19781494140625,288.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290815262123,9.264634392991413e-09,0.0010290722129866,-0.0233215615153312,0.0,0.0,0.0,-0.009405693039298,60.0,-15.948359489440918,-0.0,-7.220361197823878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474853515625,0.0,0.0,9.655790927354246e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50408935546875,0.0,0.0,0.0001016801470541,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,7.510060095228255e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,0.0001016801470541,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876892089844,0.0,0.0,0.0004823262279387,290.1360168457031,294.1499938964844,266.2592468261719,265.31890869140625,266.8134460449219,266.2079772949219,288.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288171470165,9.233718678558487e-09,0.0010288078337907,-0.0232406109571456,0.0,0.0,0.0,-0.0093903671950101,60.0,-15.93280029296875,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,9.65333019848913e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,0.000101654237369,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,7.508145790779963e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.447021484375,0.0,0.0,0.000101654237369,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833251953125,0.0,0.0,0.0004822032933589,290.1312255859375,294.1499938964844,266.2695007324219,265.33258056640625,266.8085021972656,266.2181396484375,288.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203056094975182e-09,0.001028545666486,-0.0231603253632783,0.0,0.0,0.0,-0.0093751661479473,60.0,-15.91733169555664,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53546142578125,0.0,0.0,9.65089348028414e-05,291.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,0.0001016285750665,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,7.50625113141723e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,0.0001016285750665,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,0.0004820815811399,290.1264038085937,294.1499938964844,266.2796325683594,265.3461303710937,266.8036804199219,266.2282409667969,288.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282952571287,9.172693715697733e-09,0.0010282860603183,-0.0230808239430189,0.0,0.0,0.0,-0.0093601141124963,60.0,-15.901973724365234,-0.0,-7.20933215347941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52947998046875,0.0,0.0,9.648483683122322e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,0.0001016032038023,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,7.504376844735816e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43621826171875,0.0,0.0,0.0001016032038023,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.0004819612368009,290.12158203125,294.1499938964844,266.2896423339844,265.3595275878906,266.7989807128906,266.2383117675781,288.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280384449288,9.142671508755033e-09,0.0010280293645337,-0.0230022147297859,0.0,0.0,0.0,-0.0093452306464314,60.0,-15.886747360229492,-0.0,-7.205732543980049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234680175781,0.0,0.0,9.64609207585454e-05,291.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.481201171875,0.0,0.0,0.000101578021713,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48779296875,0.0,0.0,7.50251638237387e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43084716796875,0.0,0.0,0.000101578021713,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,0.0004818417655769,290.11676025390625,294.1499938964844,266.2995300292969,265.37274169921875,266.79443359375,266.24835205078125,288.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277836117893,9.112870458238833e-09,0.0010277745313942,-0.0229241829365491,0.0,0.0,0.0,-0.0093304570764303,60.0,-15.871623992919922,-0.0,-7.202159935104646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174865722656,0.0,0.0,9.643733937991784e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0001015531888697,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820251464844,0.0,0.0,7.500682841055095e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,0.0001015531888697,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,0.0004817239823751,290.1119384765625,294.1499938964844,266.30926513671875,265.38580322265625,266.7900085449219,266.2582702636719,288.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083485963401472e-09,0.0010275231907144,-0.0228472407907247,0.0,0.0,0.0,-0.0093158902600407,60.0,-15.856649398803713,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,9.641407814342529e-05,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697570800781,0.0,0.0,0.0001015286834444,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,7.498873310396448e-05,290.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200439453125,0.0,0.0,0.0001015286834444,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26153564453125,0.0,0.0,0.0004816077707801,290.10711669921875,294.1499938964844,266.31884765625,265.39862060546875,266.78570556640625,266.26812744140625,288.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272844228893,9.054495819782462e-09,0.0010272753424942,-0.0227713305503129,0.0,0.0,0.0,-0.0093015180900692,60.0,-15.841854095458984,-0.0,-7.195165352413825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055236816406,0.0,0.0,9.63911588769406e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,0.000101504549093,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,7.497090700780973e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.000101504556369,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,0.000481493276311,290.1022644042969,294.1499938964844,266.3282470703125,265.41119384765625,266.78155517578125,266.2778625488281,288.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270401835441,9.025938219053842e-09,0.001027031103149,-0.0226965546607971,0.0,0.0,0.0,-0.0092873610556125,60.0,-15.827250480651855,-0.0,-7.191744799683877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4995422363281,0.0,0.0,9.636841423343868e-05,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.0001014806039165,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647521972656,0.0,0.0,7.495321915484965e-05,290.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40924072265625,0.0,0.0,0.0001014806039165,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25274658203125,0.0,0.0,0.0004813796840608,290.097412109375,294.1499938964844,266.3374328613281,265.42352294921875,266.7774963378906,266.2875061035156,288.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267978068441,8.997600886573311e-09,0.0010267888428643,-0.0226223543286323,0.0,0.0,0.0,-0.009273312985897,60.0,-15.812768936157228,-0.0,-7.188351247577884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935913085937,0.0,0.0,9.634613525122404e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,0.0001014571389532,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590148925781,0.0,0.0,7.493588782381266e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40386962890625,0.0,0.0,0.0001014571389532,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24835205078125,0.0,0.0,0.0004812683910131,290.0925598144531,294.1499938964844,266.346435546875,265.435546875,266.7735595703125,266.2970275878906,288.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969838205530323e-09,0.0010265514720231,-0.022549657151103,0.0,0.0,0.0,-0.0092595499008893,60.0,-15.798481941223145,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48760986328125,0.0,0.0,9.63242637226358e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.0,0.0,0.0001014341105474,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,7.49188766349107e-05,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,0.0001014341105474,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24395751953125,0.0,0.0,0.0004811591352336,290.08770751953125,294.1499938964844,266.3551940917969,265.4472961425781,266.7697448730469,266.306396484375,288.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263273725286,8.942582674364985e-09,0.0010263184085488,-0.022478288039565,0.0,0.0,0.0,-0.0092460382729768,60.0,-15.78443717956543,-0.0,-7.181765226960124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,9.630280692363158e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44122314453125,0.0,0.0,0.000101411518699,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,7.490219286410138e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,0.000101411518699,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,0.0004810520040336,290.0828552246094,294.1499938964844,266.3637390136719,265.45867919921875,266.7660522460937,266.3155822753906,288.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260987328365,8.915853833002531e-09,0.001026089885272,-0.0224082991480827,0.0,0.0,0.0,-0.0092327874153852,60.0,-15.770641326904297,-0.0,-7.178566363563732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,9.628174302633852e-05,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0001013893343042,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,7.488580740755424e-05,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,0.0001013893343042,291.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351379394531,0.0,0.0,0.0004809467645827,290.0779724121094,294.1499938964844,266.3720092773437,265.4697265625,266.762451171875,266.3246154785156,288.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025874284096,8.889604607986712e-09,0.0010258653201162,-0.0223395638167858,0.0,0.0,0.0,-0.0092197749763727,60.0,-15.757061958312988,-0.0,-7.175425764671672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697265625,0.0,0.0,9.626119572203606e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298095703125,0.0,0.0,0.0001013677028822,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43603515625,0.0,0.0,7.486982940463349e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822937011719,0.0,0.0,0.0001013677028822,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,0.0004808441444765,290.0731201171875,294.1499938964844,266.3800354003906,265.4803771972656,266.75897216796875,266.3334655761719,288.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256553068757,8.864003753217276e-09,0.0010256464593112,-0.0222725272178649,0.0,0.0,0.0,-0.0092070829123258,60.0,-15.74374008178711,-0.0,-7.172363325480546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,9.624112135497852e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,0.0001013465516734,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,7.485420792363584e-05,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,0.0001013465516734,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262878417969,0.0,0.0,0.0004807438235729,290.0682373046875,294.1499938964844,266.38775634765625,265.4906616210937,266.7555847167969,266.3421325683594,288.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254413355141,8.838981102599064e-09,0.0010254324879497,-0.0222070049494504,0.0,0.0,0.0,-0.0091946786269545,60.0,-15.730685234069824,-0.0,-7.16937123002026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,9.62215635809116e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,0.0001013259607134,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.424560546875,0.0,0.0,7.48390011722222e-05,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714904785156,0.0,0.0,0.0001013259607134,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,0.0004806461802218,290.0633544921875,294.1499938964844,266.39520263671875,265.50048828125,266.7523193359375,266.3505554199219,288.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814617480368271e-09,0.0010252242209389,-0.0221432074904441,0.0,0.0,0.0,-0.0091826003044843,60.0,-15.717905044555664,-0.0,-7.166458004803644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.451904296875,0.0,0.0,9.620265336707234e-05,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127197265625,0.0,0.0,0.0001013060464174,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188537597656,0.0,0.0,7.482428918592632e-05,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,0.0001013060464174,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,0.0004805517091881,290.0584716796875,294.1499938964844,266.4023132324219,265.5098876953125,266.7491149902344,266.3587951660156,288.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025031437166,8.791049666001527e-09,0.0010250225896015,-0.0220814943313598,0.0,0.0,0.0,-0.0091709168627858,60.0,-15.705430030822754,-0.0,-7.163640702856355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459533691406,0.0,0.0,9.618432522984222e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,0.0001012867505778,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,7.481003558496013e-05,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,0.0001012867505778,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21295166015625,0.0,0.0,0.0004804601776413,290.0535888671875,294.1499938964844,266.4091186523437,265.518798828125,266.7460327148437,266.3667907714844,288.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024836092256,8.768216375187876e-09,0.0010248273611068,-0.0220217015594244,0.0,0.0,0.0,-0.0091595975682139,60.0,-15.693252563476562,-0.0,-7.160911508208302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44000244140625,0.0,0.0,9.616671741241588e-05,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013671875,0.0,0.0,0.0001012682114378,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,7.479634223273024e-05,290.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,0.0001012682114378,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,0.0004803722258657,290.0486755371094,294.1499938964844,266.41558837890625,265.5272216796875,266.7430114746094,266.3744812011719,288.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246485471725,8.746277480042863e-09,0.0010246398160234,-0.0219642538577318,0.0,0.0,0.0,-0.0091487215831875,60.0,-15.681472778320312,-0.0,-7.158289605513346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43408203125,0.0,0.0,9.614987357053906e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956604003906,0.0,0.0,0.0001012504726531,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,7.47832382330671e-05,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.0001012504726531,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040405273437,0.0,0.0,0.0004802880866918,290.04376220703125,294.1499938964844,266.42169189453125,265.53515625,266.7401123046875,266.3818664550781,288.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244690347462,8.72528715945009e-09,0.0010244603035971,-0.0219092890620231,0.0,0.0,0.0,-0.0091383159160614,60.0,-15.670062065124512,-0.0,-7.15578210019885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281616210937,0.0,0.0,9.613350994186476e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899841308594,0.0,0.0,0.0001012332359096,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959350585937,0.0,0.0,7.477051258319989e-05,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445129394531,0.0,0.0,0.0001012332359096,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995849609375,0.0,0.0,0.0004802063340321,290.03887939453125,294.1499938964844,266.4273986816406,265.5425109863281,266.7372436523437,266.3890686035156,288.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242946445941,8.704897247469034e-09,0.001024285913445,-0.0218558944761753,0.0,0.0,0.0,-0.0091282073408365,60.0,-15.65892219543457,-0.0,-7.153346359700663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222106933594,0.0,0.0,9.611827408662066e-05,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.000101217192423,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39019775390625,0.0,0.0,7.4758667324204e-05,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.000101217192423,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,0.0004801302566193,290.0339660644531,294.1499938964844,266.4327697753906,265.54931640625,266.7344970703125,266.3958740234375,288.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241322452202,8.685912433747944e-09,0.0010241236304864,-0.0218061804771423,0.0,0.0,0.0,-0.0091187953948974,60.0,-15.648245811462402,-0.0,-7.151078307288118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,9.610364941181616e-05,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37860107421875,0.0,0.0,0.0001012017892207,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844909667969,0.0,0.0,7.474728772649541e-05,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.333740234375,0.0,0.0,0.0001012017892207,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1906433105469,0.0,0.0,0.000480057176901,290.0290222167969,294.1499938964844,266.4377136230469,265.5555419921875,266.7317810058594,266.4024353027344,288.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239763651043,8.667685236218858e-09,0.0010239677503705,-0.0217584501951932,0.0,0.0,0.0,-0.0091097597032785,60.0,-15.637904167175291,-0.0,-7.148901914888486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,9.609005792299286e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729248046875,0.0,0.0,0.0001011874774121,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,7.4736715760082e-05,290.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0001011874774121,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,0.0004799892776645,290.02410888671875,294.1499938964844,266.4422302246094,265.5611572265625,266.7291564941406,266.4087219238281,288.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238315444439,8.650747673755177e-09,0.0010238229297101,-0.0217140950262546,0.0,0.0,0.0,-0.0091013628989458,60.0,-15.627959251403809,-0.0,-7.14687971026251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044494628906,0.0,0.0,9.607760148355736e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36724853515625,0.0,0.0,0.0001011743588605,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.373046875,0.0,0.0,7.472702418453991e-05,290.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32293701171875,0.0,0.0,0.0001011743588605,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,0.000479927053675,290.0191955566406,294.1499938964844,266.44635009765625,265.5661315917969,266.7265930175781,266.4145812988281,288.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023698830977,8.635224979514078e-09,0.0010236902162432,-0.0216734483838081,0.0,0.0,0.0,-0.0090936683118343,60.0,-15.618584632873535,-0.0,-7.145026614807648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
