time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985595703125,0.0,0.0,9.606631647329776e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,0.0001011624772218,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673400878906,0.0,0.0,7.471824937965721e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,0.0001011624772218,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771545410156,0.0,0.0,0.0004798707086592,290.0142517089844,294.1499938964844,266.45001220703125,265.5704650878906,266.7240905761719,266.4200134277344,288.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235785739496,8.621163338773385e-09,0.0010235699592158,-0.0216366257518529,0.0,0.0,0.0,-0.0090866964310407,60.0,-15.609733581542969,-0.0,-7.143347602323048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39263916015625,0.0,0.0,9.605546802049504e-05,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,0.0001011510539683,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,7.470980926882476e-05,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121337890625,0.0,0.0,0.0001011510539683,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17266845703125,0.0,0.0,0.0004798165173269,290.0093078613281,294.1499938964844,266.4531555175781,265.5741271972656,266.7216186523437,266.4252319335937,288.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234628571197,8.607644375047132e-09,0.0010234542423859,-0.0216012243181467,0.0,0.0,0.0,-0.0090799946337938,60.0,-15.601140022277832,-0.0,-7.141733959770137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38671875,0.0,0.0,9.604640217730775e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502197265625,0.0,0.0,0.0001011415079119,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558959960937,0.0,0.0,7.470276614185423e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067626953125,0.0,0.0,0.0001011415079119,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,0.0004797712317667,290.0043640136719,294.1499938964844,266.455810546875,265.5771484375,266.7191772460937,266.4301147460937,288.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233663488179,8.596349410083803e-09,0.0010233577340841,-0.0215716455131769,0.0,0.0,0.0,-0.0090743955224752,60.0,-15.593036651611328,-0.0,-7.1403860602004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808288574219,0.0,0.0,9.603885700926185e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,0.0001011335625662,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501892089844,0.0,0.0,7.469689444405958e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.0001011335625662,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,0.0004797335423063,289.9994201660156,294.1499938964844,266.4579467773437,265.5795593261719,266.7168273925781,266.4344482421875,288.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232859058305,8.586942712440761e-09,0.0010232772910967,-0.0215470138937234,0.0,0.0,0.0,-0.0090697323903441,60.0,-15.585729598999023,-0.0,-7.139263402677899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749084472656,0.0,0.0,9.603326179785654e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0001011276690405,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,7.46925434214063e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.29595947265625,0.0,0.0,0.0001011276690405,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0004797056026291,289.99444580078125,294.1499938964844,266.4595642089844,265.5813293457031,266.7144775390625,266.4383239746094,288.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232261847704,8.579969623667694e-09,0.0010232175700366,-0.0215287525206804,0.0,0.0,0.0,-0.0090662753209471,60.0,-15.579029083251951,-0.0,-7.138431357134324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690185546875,0.0,0.0,9.602934733266012e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,0.0001011235508485,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,7.468949479516596e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,0.0001011235508485,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545715332031,0.0,0.0,0.000479686044855,289.989501953125,294.1499938964844,266.460693359375,265.58251953125,266.7121887207031,266.4418334960937,288.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231845080852,8.57509263596512e-09,0.0010231758933514,-0.0215159803628921,0.0,0.0,0.0,-0.0090638566762208,60.0,-15.572850227355955,-0.0,-7.137849422633735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,9.602905629435554e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275146484375,0.0,0.0,0.0001011232379823,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33306884765625,0.0,0.0,7.468926924047992e-05,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28515625,0.0,0.0,0.0001011232379823,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500549316406,0.0,0.0,0.0004796845896635,289.9845275878906,294.1499938964844,266.4613342285156,265.5830993652344,266.7098999023437,266.4449157714844,288.7091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231812484562,8.574722265564105e-09,0.0010231727501377,-0.0215150136500597,0.0,0.0,0.0,-0.0090636741369962,60.0,-15.567460060119627,-0.0,-7.137805368984118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572082519531,0.0,0.0,9.603246144251898e-05,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,0.0001011268250294,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,7.469191768905148e-05,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797546386719,0.0,0.0,0.0001011268250294,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455078125,0.0,0.0,0.0004797015863005,289.97955322265625,294.1499938964844,266.46148681640625,265.5830993652344,266.7076416015625,266.4475402832031,288.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232174536213,8.578961541161334e-09,0.0010232089553028,-0.0215261131525039,0.0,0.0,0.0,-0.009065774269402,60.0,-15.562909126281738,-0.0,-7.138311275411979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.351318359375,0.0,0.0,9.6040268545039e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161926269531,0.0,0.0,0.0001011350468616,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216552734375,0.0,0.0,7.469799311365932e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743530273437,0.0,0.0,0.0001011350468616,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,0.0004797406145371,289.9745788574219,294.1499938964844,266.4611511230469,265.5825500488281,266.7054138183594,266.44976806640625,288.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233006905764,8.588692423927569e-09,0.0010232921922579,-0.0215515960007905,0.0,0.0,0.0,-0.0090705994516611,60.0,-15.55919361114502,-0.0,-7.139472302242211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,9.605431114323436e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105163574219,0.0,0.0,0.0001011498316074,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,7.47089070500806e-05,290.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689514160156,0.0,0.0,0.0001011498316074,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13641357421875,0.0,0.0,0.0004798107547685,289.9696044921875,294.1499938964844,266.4603271484375,265.5814208984375,266.70318603515625,266.451416015625,288.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234502842649,8.606178880654625e-09,0.0010234416695311,-0.0215973872691392,0.0,0.0,0.0,-0.009079267270863,60.0,-15.556879043579102,-0.0,-7.14155916625714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395080566406,0.0,0.0,9.607429819880052e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,0.0001011708809528,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,7.472445577150211e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,0.0001011708809528,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318359375,0.0,0.0,0.000479910580907,289.964599609375,294.1499938964844,266.45904541015625,265.5797424316406,266.7009582519531,266.4526062011719,288.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236632078886,8.631081627186177e-09,0.0010236544767394,-0.0216625984758138,0.0,0.0,0.0,-0.0090916128829121,60.0,-15.555756568908691,-0.0,-7.144532077063559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3336181640625,0.0,0.0,9.609836706658824e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001011962303891,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,7.47431768104434e-05,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25811767578125,0.0,0.0,0.0001011962303891,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12725830078125,0.0,0.0,0.0004800308379344,289.9595947265625,294.1499938964844,266.4573059082031,265.5775451660156,266.6987609863281,266.45343017578125,288.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239195544272,8.661069195170512e-09,0.0010239109396934,-0.0217411257326602,0.0,0.0,0.0,-0.0091064786538481,60.0,-15.555438041687012,-0.0,-7.148111791366318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277282714844,0.0,0.0,9.613279689801856e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934875488281,0.0,0.0,0.00010123247921,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,7.47699523344636e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2527160644531,0.0,0.0,0.00010123247921,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,0.0004802028124686,289.95458984375,294.1499938964844,266.4551086425781,265.5747985839844,266.696533203125,266.45367431640625,288.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024286262691,8.703958442879411e-09,0.0010242776479572,-0.0218534376472234,0.0,0.0,0.0,-0.0091277407482266,60.0,-15.55695343017578,-0.0,-7.153234093948414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32183837890625,0.0,0.0,9.61713885772042e-05,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878112792969,0.0,0.0,0.0001012731227092,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931213378906,0.0,0.0,7.479997293557972e-05,290.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472839355469,0.0,0.0,0.0001012731227092,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0004803955962415,289.9495849609375,294.1499938964844,266.4524841308594,265.5715637207031,266.6943359375,266.45361328125,288.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246974416077,8.752043534343557e-09,0.0010246887104585,-0.0219793505966663,0.0,0.0,0.0,-0.0091515779495239,60.0,-15.55943202972412,-0.0,-7.158978831967033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,9.622144716558978e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,0.0001013258297462,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,7.483890658477321e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,0.0001013258297462,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134948730469,0.0,0.0,0.000480645627249,289.944580078125,294.1499938964844,266.44940185546875,265.5678100585937,266.6921081542969,266.4529113769531,288.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025230740197,8.814404317547542e-09,0.0010252218926325,-0.0221426505595445,0.0,0.0,0.0,-0.0091824932023882,60.0,-15.563944816589355,-0.0,-7.166432425265158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,9.62759368121624e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764587402344,0.0,0.0,0.0001013832224998,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816772460937,0.0,0.0,7.488128903787583e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,0.0001013832224998,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,0.0004809178644791,289.9395446777344,294.1499938964844,266.4458923339844,265.5635681152344,266.6898803710937,266.451904296875,288.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258113034069,8.882299340484678e-09,0.0010258024558424,-0.0223204363137483,0.0,0.0,0.0,-0.0092161512002348,60.0,-15.569480895996094,-0.0,-7.174551797106687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,9.634081652620809e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,0.0001014515364659,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,7.493174780393019e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23101806640625,0.0,0.0,0.0001014515364659,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,0.0004812419065274,289.9345092773437,294.1499938964844,266.44195556640625,265.5588684082031,266.6876220703125,266.4503479003906,288.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265024611726,8.963124464855811e-09,0.0010264934971928,-0.0225320775061845,0.0,0.0,0.0,-0.0092562185600399,60.0,-15.57687282562256,-0.0,-7.184223704825855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,9.641384531278165e-05,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650756835937,0.0,0.0,0.0001015284433378,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,7.498855120502412e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001015284433378,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09967041015625,0.0,0.0,0.0004816067230422,289.9294738769531,294.1499938964844,266.4376220703125,265.5536804199219,266.68536376953125,266.4483642578125,288.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272804647684,9.054114791240409e-09,0.0010272713843733,-0.0227703340351581,0.0,0.0,0.0,-0.0093013262376189,60.0,-15.585844039916992,-0.0,-7.195119877678735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,9.64953869697638e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593994140625,0.0,0.0,0.0001016143069136,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645263671875,0.0,0.0,7.505196845158935e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0001016143069136,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,0.0004820140311494,289.9244079589844,294.1499938964844,266.4328308105469,265.5480651855469,266.6830749511719,266.4460144042969,288.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281492723152,9.155703750707287e-09,0.0010281400755047,-0.0230363383889198,0.0,0.0,0.0,-0.0093516884371638,60.0,-15.596247673034668,-0.0,-7.207295027455984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,9.6584546554368e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,0.0001017082031466,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,7.512132287956774e-05,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0001017082031466,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,0.0004824594361707,289.9193420410156,294.1499938964844,266.4276733398437,265.5419921875,266.6807556152344,266.44305419921875,288.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290991049259,9.266793554729702e-09,0.0010290899081155,-0.0233272146433591,0.0,0.0,0.0,-0.0094067594036459,60.0,-15.608650207519531,-0.0,-7.220620545922429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,9.668189886724576e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,0.0001018107068375,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530517578125,0.0,0.0,7.519703649450094e-05,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2092590332031,0.0,0.0,0.0001018107068375,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857238769531,0.0,0.0,0.00048294570297,289.9142761230469,294.1499938964844,266.4220886230469,265.5354919433594,266.67840576171875,266.4397277832031,288.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301363654434,9.388076094296594e-09,0.0010301269358024,-0.0236447714269161,0.0,0.0,0.0,-0.0094668846577405,60.0,-15.62238597869873,-0.0,-7.235182408749098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,9.678690548753366e-05,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422790527344,0.0,0.0,0.0001019212868413,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,7.527870911872014e-05,290.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20379638671875,0.0,0.0,0.0001019212868413,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810546875,0.0,0.0,0.0004834702413063,289.9091796875,294.1499938964844,266.4161376953125,265.528564453125,266.6759948730469,266.4357604980469,288.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312551166862,9.518904775518422e-09,0.0010312455706298,-0.0239873193204402,0.0,0.0,0.0,-0.0095317419618368,60.0,-15.638044357299805,-0.0,-7.250907430034206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686767578125,0.0,0.0,9.689838043414056e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,0.0001020386771415,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,7.536540942965075e-05,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983337402344,0.0,0.0,0.0001020386771415,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0004840270848944,289.90411376953125,294.1499938964844,266.4097900390625,265.521240234375,266.673583984375,266.4314270019531,288.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324427857995,9.657792787720613e-09,0.0010324332397431,-0.024350956082344,0.0,0.0,0.0,-0.0096005946397781,60.0,-15.654894828796388,-0.0,-7.267619395179281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,9.701670933282004e-05,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308349609375,0.0,0.0,0.0001021632851916,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,7.545745029347017e-05,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,0.0001021632851916,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,0.000484618183691,289.89898681640625,294.1499938964844,266.4030456542969,265.5135192871094,266.6711120605469,266.426513671875,288.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337035637348,9.805225964498732e-09,0.0010336937848478,-0.0247369538992643,0.0,0.0,0.0,-0.0096736829727888,60.0,-15.673337936401367,-0.0,-7.28538012140234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,9.714081534184515e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,0.0001022939759423,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300720214844,0.0,0.0,7.555397314717993e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873779296875,0.0,0.0,0.0001022939759423,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,0.0004852380952797,289.8938903808594,294.1499938964844,266.3959655761719,265.50543212890625,266.6686096191406,266.4212341308594,288.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350258089601,9.959847169227489e-09,0.0010350159136578,-0.0251417607069015,0.0,0.0,0.0,-0.0097503345459699,60.0,-15.692904472351074,-0.0,-7.304030447130573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,9.727061114972456e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,0.000102430654806,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,7.565492705907673e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,0.000102430654806,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622863769531,0.0,0.0,0.0004858864704146,289.88873291015625,294.1499938964844,266.38848876953125,265.4969482421875,266.6660461425781,266.41534423828125,288.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364088229835,1.0121561366815968e-08,0.0010363986948505,-0.0255651269108057,0.0,0.0,0.0,-0.0098305027931928,60.0,-15.713950157165527,-0.0,-7.323562556393881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,9.740391396917404e-05,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2136535644531,0.0,0.0,0.0001025710298563,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.218505859375,0.0,0.0,7.575860217912123e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763610839844,0.0,0.0,0.0001025710298563,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575561523437,0.0,0.0,0.0004865523660555,289.88360595703125,294.1499938964844,266.38067626953125,265.4881286621094,266.6634216308594,266.4091186523437,288.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378289734944,1.0287648066764632e-08,0.0010378187289461,-0.0259999223053455,0.0,0.0,0.0,-0.0099128382280468,60.0,-15.735846519470217,-0.0,-7.343648888991083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389831542969,0.0,0.0,9.754172060638666e-05,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,0.0001027161488309,290.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127380371094,0.0,0.0,7.586579158669338e-05,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,0.0001027161488309,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,0.0004872407298535,289.8784484863281,294.1499938964844,266.3724975585937,265.4789428710937,266.6607666015625,266.40234375,288.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392973199486,1.0459343613433704e-08,0.001039286958985,-0.0264493897557258,0.0,0.0,0.0,-0.0099979555234313,60.0,-15.758889198303224,-0.0,-7.364442922153104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,9.768223389983176e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0001028641127049,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,7.597507647005841e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16534423828125,0.0,0.0,0.0001028641127049,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0480651855469,0.0,0.0,0.0004879425978288,289.873291015625,294.1499938964844,266.3639831542969,265.46942138671875,266.65802001953125,266.3951721191406,288.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407944209873,1.0634407132670276e-08,0.001040783827193,-0.026907654479146,0.0,0.0,0.0,-0.0100847417488694,60.0,-15.782733917236328,-0.0,-7.385675360183086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,9.782469714991748e-05,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1963806152344,0.0,0.0,0.000103014135675,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,7.608588202856481e-05,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598205566406,0.0,0.0,0.000103014135675,291.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,0.0004886542446911,289.8681030273437,294.1499938964844,266.3551025390625,265.4595642089844,266.6552429199219,266.3876037597656,288.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423123603686,1.0811908701668926e-08,0.0010423015337437,-0.0273722857236862,0.0,0.0,0.0,-0.0101727368310093,60.0,-15.807233810424805,-0.0,-7.407233937328783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,9.796898666536435e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905822753906,0.0,0.0,0.0001031660794978,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1953430175781,0.0,0.0,7.619810639880598e-05,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,0.0001031660794978,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,0.0004893750301562,289.8629150390625,294.1499938964844,266.3459167480469,265.44940185546875,266.65240478515625,266.3797302246094,288.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438497411087,1.099167956652991e-08,0.0010438387980684,-0.0278428383171558,0.0,0.0,0.0,-0.0102618569508194,60.0,-15.832282066345217,-0.0,-7.429100179479067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,9.811364725464956e-05,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0001033184089465,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895446777344,0.0,0.0,7.63106145313941e-05,290.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,0.0001033184089465,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0004900976200588,289.85772705078125,294.1499938964844,266.33642578125,265.43896484375,266.6495056152344,266.37127685546875,288.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453909635543,1.1171914948704398e-08,0.0010453797876834,-0.0283145885914564,0.0,0.0,0.0,-0.0103512071073055,60.0,-15.85801601409912,-0.0,-7.451055950014054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,9.825853339862078e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17901611328125,0.0,0.0,0.0001034709785017,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,7.642330456292257e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0001034709785017,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0004908213159069,289.8525085449219,294.1499938964844,266.3265991210937,265.4281921386719,266.6465148925781,266.3625183105469,288.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469347471371,1.1352429218902673e-08,0.0010469233384355,-0.0287870503962039,0.0,0.0,0.0,-0.0104406950995326,60.0,-15.884045600891112,-0.0,-7.473077801023464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,9.840232087299228e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732177734375,0.0,0.0,0.0001036223984556,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,7.653514330741018e-05,290.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,0.0001036223984556,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02410888671875,0.0,0.0,0.0004915395984426,289.8472595214844,294.1499938964844,266.3164367675781,265.41717529296875,266.6434631347656,266.3532409667969,288.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484667727723,1.1531582799761964e-08,0.0010484552476555,-0.0292559340596199,0.0,0.0,0.0,-0.0105295088142156,60.0,-15.910354614257812,-0.0,-7.49496535945582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,9.854457312030718e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0001037721958709,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17205810546875,0.0,0.0,7.664578151889145e-05,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,0.0001037721958709,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,0.000492250197567,289.842041015625,294.1499938964844,266.3059997558594,265.4058837890625,266.64031982421875,266.3435974121094,288.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499825002625,1.1708819691591545e-08,0.001049970742315,-0.0297197811305522,0.0,0.0,0.0,-0.0106173735111951,60.0,-15.936738014221191,-0.0,-7.516650413208481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,9.868574852589518e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,0.0001039208655129,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16619873046875,0.0,0.0,7.675559027120471e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,0.0001039208655129,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.000492955383379,289.8367919921875,294.1499938964844,266.2952575683594,265.3943176269531,266.6371154785156,266.33367919921875,288.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514867026358,1.1884717210364217e-08,0.001051474828273,-0.0301801040768623,0.0,0.0,0.0,-0.0107045723125338,60.0,-15.963187217712402,-0.0,-7.538202595469556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,9.882332233246416e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,0.0001040657371049,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,7.686259050387889e-05,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,0.0001040657371049,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,0.0004936425830237,289.8315124511719,294.1499938964844,266.28424072265625,265.3825378417969,266.63385009765625,266.3233642578125,288.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052952487953,1.2056121434511624e-08,0.0010529404971748,-0.0306286495178937,0.0,0.0,0.0,-0.0107895452529191,60.0,-15.989496231079102,-0.0,-7.55923394990532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,9.895765833789484e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14996337890625,0.0,0.0,0.0001042071962729,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,7.696707325521857e-05,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0001042071962729,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,0.0004943136591464,289.82623291015625,294.1499938964844,266.2729187011719,265.3705139160156,266.6304931640625,266.312744140625,288.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543838143348,1.2223494216812014e-08,0.001054371590726,-0.0310666281729936,0.0,0.0,0.0,-0.0108725186437368,60.0,-16.015609741210938,-0.0,-7.579799188306424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730651855469,0.0,0.0,9.908684296533464e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441345214844,0.0,0.0,0.0001043432348524,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,7.706754695391282e-05,290.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,0.0001043432348524,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99981689453125,0.0,0.0,0.0004949589492753,289.8209533691406,294.1499938964844,266.2613220214844,265.3582458496094,266.6270751953125,266.3018493652344,288.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557603091001,1.2384449910030073e-08,0.0010557478526607,-0.031487800180912,0.0,0.0,0.0,-0.0109523115679621,60.0,-16.041379928588867,-0.0,-7.599601303809322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
