time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,9.921030869008972e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,0.000104473241663,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,7.716357504250482e-05,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,0.000104473248939,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,0.0004955756594426,289.8156433105469,294.1499938964844,266.2494506835937,265.3457946777344,266.6235656738281,266.29058837890625,288.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570758022367,1.2538277083251614e-08,0.001057063229382,-0.0318902991712093,0.0,0.0,0.0,-0.0110285701230168,60.0,-16.066492080688477,-0.0,-7.618551478572044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,9.93271023617126e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,0.0001045962344505,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,7.72544153733179e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,0.0001045962344505,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900207519531,0.0,0.0,0.000496159074828,289.81036376953125,294.1499938964844,266.2373352050781,265.3331298828125,266.6199645996094,266.2790832519531,288.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583201656118,1.2683795347356865e-08,0.001058307592757,-0.0322710461914539,0.0,0.0,0.0,-0.0111007094383239,60.0,-16.091047286987305,-0.0,-7.63649907753461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549377441406,0.0,0.0,9.943789336830378e-05,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265869140625,0.0,0.0,0.0001047129044309,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,7.734058453934267e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,0.0001047129044309,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.985107421875,0.0,0.0,0.0004967125132679,289.8050231933594,294.1499938964844,266.2249450683594,265.3203125,266.6163024902344,266.2672119140625,288.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595007333904,1.2821833372811398e-08,0.001059487927705,-0.0326322056353092,0.0,0.0,0.0,-0.0111691411584615,60.0,-16.114648818969727,-0.0,-7.653544287222759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488952636719,0.0,0.0,9.954002598533408e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.0001048204503604,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,7.742002344457433e-05,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,0.0001048204503604,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,0.0004972227034159,289.7997131347656,294.1499938964844,266.2123107910156,265.3072814941406,266.6125183105469,266.2550354003906,288.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605889838188,1.2949083583180254e-08,0.0010605759453028,-0.0329651348292827,0.0,0.0,0.0,-0.0112322242930531,60.0,-16.137290954589844,-0.0,-7.669273571764279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,9.96356102405116e-05,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,0.000104921113234,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,7.749436917947605e-05,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815124511719,0.0,0.0,0.000104921113234,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752502441406,0.0,0.0,0.0004977001808583,289.7943725585937,294.1499938964844,266.1994323730469,265.2940979003906,266.608642578125,266.2426452636719,288.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616075014695,1.3068182092013105e-08,0.0010615943465381,-0.0332767218351364,0.0,0.0,0.0,-0.0112912664189934,60.0,-16.15907096862793,-0.0,-7.684010228103946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13677978515625,0.0,0.0,9.972176485462114e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,0.0001050118371495,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,7.756138074910268e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,0.0001050118371495,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,0.0004981305100955,289.7890014648437,294.1499938964844,266.18634033203125,265.28076171875,266.60467529296875,266.2300109863281,288.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625254362821,1.3175527335818062e-08,0.0010625122813507,-0.0335575528442859,0.0,0.0,0.0,-0.011344482190907,60.0,-16.179677963256836,-0.0,-7.697304482690015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,9.98014147626236e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031188964844,0.0,0.0,0.0001050957143888,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,7.762332825222984e-05,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702209472656,0.0,0.0,0.0001050957143888,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,0.0004985283594578,289.7836608886719,294.1499938964844,266.1730041503906,265.2673034667969,266.60064697265625,266.2171325683594,288.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633741039782,1.3274760846115896e-08,0.0010633608326315,-0.0338171534240245,0.0,0.0,0.0,-0.0113936765119433,60.0,-16.1993408203125,-0.0,-7.709604687988758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,9.98718460323289e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,0.0001051698782248,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,7.767810166114941e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645446777344,0.0,0.0,0.0001051698782248,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.000498880224768,289.7782897949219,294.1499938964844,266.159423828125,265.2536926269531,266.59649658203125,266.2040100097656,288.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064124633558,1.3362511097625427e-08,0.001064111245796,-0.0340467095375061,0.0,0.0,0.0,-0.0114371785894036,60.0,-16.217750549316406,-0.0,-7.720489492157867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,9.993476123781876e-05,291.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0001052361330948,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956115722656,0.0,0.0,7.772703975206241e-05,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05889892578125,0.0,0.0,0.0001052361330948,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95538330078125,0.0,0.0,0.0004991944879293,289.7729187011719,294.1499938964844,266.1456604003906,265.2399597167969,266.5922546386719,266.1907043457031,288.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647950693964,1.3440899948591324e-08,0.0010647815652191,-0.0342517718672752,0.0,0.0,0.0,-0.011476038955152,60.0,-16.235116958618164,-0.0,-7.730219664381367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.112548828125,0.0,0.0,9.998962195822968e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854797363281,0.0,0.0,0.0001052939041983,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,7.776970596751198e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05322265625,0.0,0.0,0.0001052939041983,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,0.0004994685295969,289.7675476074219,294.1499938964844,266.13165283203125,265.22613525390625,266.58795166015625,266.1772155761719,288.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.3509254159771444e-08,0.00106536608655,-0.0344305783510208,0.0,0.0,0.0,-0.0115099251270294,60.0,-16.251497268676758,-0.0,-7.738708518445493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,0.0001000367119559,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07958984375,0.0,0.0,0.0001053434898494,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,7.780633313814178e-05,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,0.0001053434898494,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454040527344,0.0,0.0,0.0004997037467546,289.7621459960937,294.1499938964844,266.1174621582031,265.21221923828125,266.5835266113281,266.1634521484375,288.46466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658813407644,1.3567921008927897e-08,0.0010658677201718,-0.0345840416848659,0.0,0.0,0.0,-0.0115390084683895,60.0,-16.266447067260742,-0.0,-7.74599868691439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,0.0001000768461381,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736999511719,0.0,0.0,0.0001053857558872,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0778503417969,0.0,0.0,7.783755427226424e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418701171875,0.0,0.0,0.0001053857558872,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.0004999042139388,289.7567749023437,294.1499938964844,266.10308837890625,265.1982116699219,266.5790100097656,266.1495361328125,288.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663089342415,1.3617928118492273e-08,0.0010662953136488,-0.0347148552536964,0.0,0.0,0.0,-0.0115638002753257,60.0,-16.28049659729004,-0.0,-7.752215935852291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,0.0001001096679829,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.0001054203166859,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,7.78630783315748e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,0.0001054203166859,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354248046875,0.0,0.0,0.0005000681849196,289.7513732910156,294.1499938964844,266.0885314941406,265.1841125488281,266.57440185546875,266.1354064941406,288.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666586458683,1.3658818964756849e-08,0.0010666450252756,-0.0348218157887458,0.0,0.0,0.0,-0.0115840714424848,60.0,-16.293371200561523,-0.0,-7.75730057966939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882873535156,0.0,0.0,0.0001001362252281,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.000105448278191,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,7.788373477524146e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,0.000105448278191,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,0.0005002008401788,289.7459716796875,294.1499938964844,266.0737609863281,265.16998291015625,266.5697021484375,266.12115478515625,288.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669416515156,1.3691905387247516e-08,0.0010669279145076,-0.0349083617329597,0.0,0.0,0.0,-0.0116004738956689,60.0,-16.30539894104004,-0.0,-7.76141675373765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,0.000100156343251,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560302734375,0.0,0.0,0.0001054694657796,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,7.789937808411196e-05,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,0.0001054694657796,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9253845214844,0.0,0.0,0.0005003013648092,289.7405700683594,294.1499938964844,266.058837890625,265.1557922363281,266.5648803710937,266.1066589355469,288.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671560885384,1.3716968894073034e-08,0.0010671423515304,-0.034973919391632,0.0,0.0,0.0,-0.0116128986701369,60.0,-16.31636619567871,-0.0,-7.7645353258049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761413574219,0.0,0.0,0.0001001709679258,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,0.0001054848689818,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541687011719,0.0,0.0,7.791075768182054e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191345214844,0.0,0.0,0.0001054848689818,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,0.0005003744154237,289.7351379394531,294.1499938964844,266.0437316894531,265.1415405273437,266.5599975585937,266.0920715332031,288.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067311852239,1.3735192538888441e-08,0.001067298115231,-0.0350215882062912,0.0,0.0,0.0,-0.0116219334304332,60.0,-16.32658576965332,-0.0,-7.766803378217446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,0.0001001798009383,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0001054941676557,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,7.791762618580833e-05,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,0.0001054941676557,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153137207031,0.0,0.0,0.0005004185368306,289.729736328125,294.1499938964844,266.0284729003906,265.1272888183594,266.55499267578125,266.0772705078125,288.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674060322344,1.3746191740438009e-08,0.0010673922952264,-0.0350503586232662,0.0,0.0,0.0,-0.0116273863241076,60.0,-16.3358211517334,-0.0,-7.76817188352652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06402587890625,0.0,0.0,0.0001001842829282,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0001054988897521,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,7.792111136950552e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077819824219,0.0,0.0,0.0001054988897521,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102783203125,0.0,0.0,0.0005004409467801,289.72430419921875,294.1499938964844,266.0130615234375,265.1130065917969,266.5498962402344,266.06231689453125,288.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674538789317,1.37517774945195e-08,0.0010674400255084,-0.0350649692118167,0.0,0.0,0.0,-0.0116301551461219,60.0,-16.34440803527832,-0.0,-7.768867504864829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579528808594,0.0,0.0,0.0001001839918899,291.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0324401855469,0.0,0.0,0.0001054985841619,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,7.792088581481948e-05,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,0.0001054985841619,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052429199219,0.0,0.0,0.0005004394915886,289.7188720703125,294.1499938964844,265.9974975585937,265.0987243652344,266.544677734375,266.0472412109375,288.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067450735718,1.3751412453189005e-08,0.00106743699871,-0.0350640155375003,0.0,0.0,0.0,-0.0116299744695425,60.0,-16.352256774902344,-0.0,-7.76882203012974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.0001001799319055,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,0.0001054943058989,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,7.791772804921493e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,0.0001054943058989,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90020751953125,0.0,0.0,0.0005004191771149,289.71343994140625,294.1499938964844,265.9818115234375,265.0844421386719,266.5393981933594,266.0320129394531,288.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674074292182,1.3746343618947776e-08,0.0010673935757949,-0.0350507572293281,0.0,0.0,0.0,-0.0116274617612361,60.0,-16.35955810546875,-0.0,-7.768191068180388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458374023437,0.0,0.0,0.0001001721466309,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,0.0001054861058946,290.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02459716796875,0.0,0.0,7.791166717652231e-05,290.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906921386719,0.0,0.0,0.0001054861058946,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,0.0005003802943974,289.7080078125,294.1499938964844,265.9659729003906,265.0701599121094,266.53399658203125,266.01666259765625,288.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673244250938,1.3736640269712552e-08,0.0010673106880858,-0.0350253731012344,0.0,0.0,0.0,-0.0116226514801383,60.0,-16.36621856689453,-0.0,-7.766983145529593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,0.0001001614218694,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147705078125,0.0,0.0,0.0001054748136084,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,7.790332892909646e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,0.0001054748136084,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,0.0005003267433494,289.7025756835937,294.1499938964844,265.95001220703125,265.0559387207031,266.52850341796875,266.00115966796875,288.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723276737209744e-08,0.0010671964846551,-0.0349904187023639,0.0,0.0,0.0,-0.011616026982665,60.0,-16.372453689575195,-0.0,-7.765320475527916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0001001484633889,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,0.0001054611711879,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,7.789325172780082e-05,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97930908203125,0.0,0.0,0.0001054611711879,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,0.0005002620164304,289.6971435546875,294.1499938964844,265.9338073730469,265.0416259765625,266.5228881835937,265.98553466796875,288.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670721530914,1.3707132318074857e-08,0.0010670584160834,-0.0349481888115406,0.0,0.0,0.0,-0.0116080231964588,60.0,-16.37828826904297,-0.0,-7.763311060671185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276794433594,0.0,0.0,0.0001001344062387,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001054463646141,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068359375,0.0,0.0,7.788232323946431e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736328125,0.0,0.0,0.0001054463646141,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0005001918179914,289.69171142578125,294.1499938964844,265.917236328125,265.0271911621094,266.5171813964844,265.9696960449219,288.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689614775103113e-08,0.0010669085895642,-0.0349023677408695,0.0,0.0,0.0,-0.0115993395447731,60.0,-16.38399314880371,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216064453125,0.0,0.0,0.0001001196942524,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,0.0001054308741004,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009460449219,0.0,0.0,7.78708781581372e-05,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679260253906,0.0,0.0,0.0001054308741004,291.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749084472656,0.0,0.0,0.0005001183017157,289.686279296875,294.1499938964844,265.9002990722656,265.0125732421875,266.5113830566406,265.95361328125,288.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667655151337,1.3671280996163661e-08,0.001066751894541,-0.0348544120788574,0.0,0.0,0.0,-0.0115902507677674,60.0,-16.389680862426758,-0.0,-7.758850983918819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,0.000100104836747,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.0001054152307915,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,7.785932393744588e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0001054152307915,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,0.000500044086948,289.6808166503906,294.1499938964844,265.8830261230469,264.997802734375,266.5054626464844,265.937255859375,288.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652765140648173e-08,0.0010665935697034,-0.0348059795796871,0.0,0.0,0.0,-0.011581071652472,60.0,-16.39550018310547,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,0.0001000900374492,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853515625,0.0,0.0,0.0001053996456903,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891357421875,0.0,0.0,7.784781337250024e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565734863281,0.0,0.0,0.0001053996456903,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,0.0004999701632186,289.6753845214844,294.1499938964844,265.8653564453125,264.9828186035156,266.4994201660156,265.9206237792969,288.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634324780298357e-08,0.0010664358269423,-0.0347577445209026,0.0,0.0,0.0,-0.0115719297900795,60.0,-16.4014835357666,-0.0,-7.754254482961187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,0.0001000758638838,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,0.0001053847154253,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,7.783678302075714e-05,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,0.0001053847154253,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.000499899382703,289.669921875,294.1499938964844,265.8473205566406,264.9676818847656,266.4932861328125,265.9036865234375,288.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662984568625,1.361665891153052e-08,0.0010662848362699,-0.0347115322947502,0.0,0.0,0.0,-0.0115631725639104,60.0,-16.407764434814453,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.0,0.0,0.0001000623742584,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,0.000105370512756,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,7.782629108987749e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,0.000105370512756,291.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,0.0004998319782316,289.6644592285156,294.1499938964844,265.82891845703125,264.9523010253906,266.4870300292969,265.886474609375,288.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661546839401,1.3599847470402436e-08,0.0010661410633474,-0.0346675589680671,0.0,0.0,0.0,-0.0115548381581902,60.0,-16.41435432434082,-0.0,-7.749967778636346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,0.0001000499178189,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677124023437,0.0,0.0,0.0001053573942044,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,7.781660679029301e-05,290.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394836425781,0.0,0.0,0.0001053573942044,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,0.0004997697542421,289.6590270996094,294.1499938964844,265.8101501464844,264.9367370605469,266.48065185546875,265.8689270019531,288.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660219704732,1.3584329217053437e-08,0.0010660083498805,-0.0346269644796848,0.0,0.0,0.0,-0.0115471445024013,60.0,-16.421295166015625,-0.0,-7.748038655108759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853820800781,0.0,0.0,0.0001000389020191,291.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,0.000105345796328,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96551513671875,0.0,0.0,7.78080357122235e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,0.000105345796328,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,0.0004997147480025,289.653564453125,294.1499938964844,265.7909851074219,264.9209289550781,266.4741516113281,265.8509826660156,288.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659045074135,1.3570597978684873e-08,0.0010658908868208,-0.034591045230627,0.0,0.0,0.0,-0.0115403374657034,60.0,-16.42876434326172,-0.0,-7.746331931457463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,0.0001000292177195,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,0.0001053355954354,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595947265625,0.0,0.0,7.780050509609282e-05,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,0.0001053355954354,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392944335937,0.0,0.0,0.0004996663774363,289.6481018066406,294.1499938964844,265.7714538574219,264.9049072265625,266.4675598144531,265.8326721191406,288.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065801247023,1.3558527633961148e-08,0.0010657877428457,-0.0345594733953475,0.0,0.0,0.0,-0.0115343537181615,60.0,-16.436677932739258,-0.0,-7.744831265199539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,0.0001000207776087,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,0.0001053267042152,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537048339844,0.0,0.0,7.779394218232483e-05,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92242431640625,0.0,0.0,0.0001053267114912,291.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,0.0004996241768822,289.64263916015625,294.1499938964844,265.7515563964844,264.8886108398437,266.4608154296875,265.8140563964844,288.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657112579792,1.354801071329348e-08,0.0010656977538019,-0.0345319621264934,0.0,0.0,0.0,-0.0115291401743888,60.0,-16.444995880126953,-0.0,-7.743524577108475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96728515625,0.0,0.0,0.0001000143383862,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,0.0001053199302987,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94781494140625,0.0,0.0,7.778893632348627e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,0.0001053199302987,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291015625,0.0,0.0,0.0004995920462533,289.6371765136719,294.1499938964844,265.7312316894531,264.8721008300781,266.4540100097656,265.7951354980469,288.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106564280577,1.3539990462163589e-08,0.0010656291851773,-0.0345109812915325,0.0,0.0,0.0,-0.0115251643583178,60.0,-16.453779220581055,-0.0,-7.742527685650202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,0.0001000094125629,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383239746094,0.0,0.0,0.0001053147425409,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,7.77851018938236e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110412597656,0.0,0.0,0.0001053147425409,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,0.0004995674244128,289.6316833496094,294.1499938964844,265.7105407714844,264.85528564453125,266.447021484375,265.7757263183594,288.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655901860445,1.3533845155677682e-08,0.0010655765654519,-0.0344949066638946,0.0,0.0,0.0,-0.0115221170708537,60.0,-16.463275909423828,-0.0,-7.74176385220926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552307128906,0.0,0.0,0.0001000063930405,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,0.0001053115556715,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360046386719,0.0,0.0,7.778275175951421e-05,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,0.0001053115556715,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,0.0004995523486286,289.626220703125,294.1499938964844,265.689453125,264.83819580078125,266.4399108886719,265.7560119628906,288.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530079279178152e-08,0.001065544434823,-0.0344850532710552,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.47323989868164,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,0.0001000055854092,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266052246094,0.0,0.0,0.0001053107116604,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301147460937,0.0,0.0,7.778212602715939e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.899658203125,0.0,0.0,0.0001053107116604,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8137512207031,0.0,0.0,0.0004995483323,289.6207580566406,294.1499938964844,265.66796875,264.8208312988281,266.4326477050781,265.7357482910156,288.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655493242666,1.3529073861207053e-08,0.0010655358200892,-0.0344824269413948,0.0,0.0,0.0,-0.0115197524428367,60.0,-16.483943939208984,-0.0,-7.741171259567636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,0.0001000061893137,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92071533203125,0.0,0.0,0.0001053113519446,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242248535156,0.0,0.0,7.778259896440431e-05,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939514160156,0.0,0.0,0.0001053113519446,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086242675781,0.0,0.0,0.0004995513590984,289.6152648925781,294.1499938964844,265.6460876464844,264.8031921386719,266.4252624511719,265.7152099609375,288.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655557271093,1.3529827924685378e-08,0.0010655422229319,-0.0344843976199626,0.0,0.0,0.0,-0.0115201259031891,60.0,-16.49508285522461,-0.0,-7.741265051208759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371643066406,0.0,0.0,0.0001000090414891,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,0.0001053143496392,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183349609375,0.0,0.0,7.778481085551903e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882751464844,0.0,0.0,0.0001053143496392,291.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0004995656199753,289.6098022460937,294.1499938964844,265.6238098144531,264.78521728515625,266.417724609375,265.6942138671875,288.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655861115083,1.3533376197472082e-08,0.0010655726073309,-0.0344936810433864,0.0,0.0,0.0,-0.0115218851715326,60.0,-16.50689697265625,-0.0,-7.741705587704929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
