time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93115234375,0.0,0.0,0.000100013690826,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,0.0001053192390827,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,7.778842700645328e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.882568359375,0.0,0.0,0.0001053192390827,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983703613281,0.0,0.0,0.0004995887866243,289.60430908203125,294.1499938964844,265.60113525390625,264.7669372558594,266.4100341796875,265.6728820800781,288.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106563558802,1.3539160903519589e-08,0.0010656220838427,-0.0345088131725788,0.0,0.0,0.0,-0.0115247527137398,60.0,-16.51924705505371,-0.0,-7.742424656953517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,0.0001000203483272,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031066894531,0.0,0.0,0.0001053262603818,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,7.779360748827457e-05,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,0.0001053262603818,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7932434082031,0.0,0.0,0.0004996220814064,289.59881591796875,294.1499938964844,265.5780639648437,264.7483215332031,266.4022216796875,265.6510925292969,288.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065706484951,1.3547461819030104e-08,0.0010656929807737,-0.0345305241644382,0.0,0.0,0.0,-0.0115288672968745,60.0,-16.532258987426758,-0.0,-7.743456365005842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91912841796875,0.0,0.0,0.0001000288393697,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8972473144531,0.0,0.0,0.0001053351952577,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,7.780020678183064e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711853027344,0.0,0.0,0.0001053351952577,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880859375,0.0,0.0,0.0004996645147912,289.59332275390625,294.1499938964844,265.5545654296875,264.7293701171875,266.3942565917969,265.62896728515625,288.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657969396561,1.3558033806759797e-08,0.0010657834354788,-0.034558180719614,0.0,0.0,0.0,-0.0115341087803244,60.0,-16.545801162719727,-0.0,-7.744770158524261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,0.000100039433164,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.891357421875,0.0,0.0,0.0001053463493008,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8947448730469,0.0,0.0,7.780845044180751e-05,290.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,0.0001053463493008,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.782958984375,0.0,0.0,0.0004997174255549,289.5878295898437,294.1499938964844,265.5306701660156,264.7100524902344,266.3861389160156,265.6063537597656,288.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659097461029,1.357123213807654e-08,0.0010658962419256,-0.0345927067101001,0.0,0.0,0.0,-0.0115406513214111,60.0,-16.560047149658203,-0.0,-7.746410801701131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,0.0001000517368083,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.885498046875,0.0,0.0,0.0001053593077813,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,7.781801832607016e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597717285156,0.0,0.0,0.0001053593077813,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0004997788346372,289.58233642578125,294.1499938964844,265.50634765625,264.6903991699219,266.3778991699219,265.5834045410156,288.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660408297553,1.3586557656708464e-08,0.0010660272091627,-0.0346327945590019,0.0,0.0,0.0,-0.0115482490509748,60.0,-16.57482147216797,-0.0,-7.748315766775704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,0.0001000663178274,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.879638671875,0.0,0.0,0.0001053746673278,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,7.782936154399067e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540954589844,0.0,0.0,0.0001053746673278,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0004998517106287,289.57684326171875,294.1499938964844,265.48162841796875,264.6703796386719,266.36944580078125,265.55987548828125,288.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106619624421,1.3604726234461852e-08,0.0010661826236173,-0.0346803180873394,0.0,0.0,0.0,-0.0115572558715939,60.0,-16.590396881103516,-0.0,-7.75057387158995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,0.0001000825868686,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,0.000105391794932,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770751953125,0.0,0.0,7.784201443428174e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.848388671875,0.0,0.0,0.000105391802208,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674865722656,0.0,0.0,0.0004999329685233,289.5713195800781,294.1499938964844,265.4564819335937,264.64996337890625,266.36083984375,265.53594970703125,288.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663695866242,1.3624997130534666e-08,0.0010663559660315,-0.0347333438694477,0.0,0.0,0.0,-0.011567304842174,60.0,-16.60654640197754,-0.0,-7.753094877216429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,0.0001001000782707,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,0.0001054102176567,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711853027344,0.0,0.0,7.785562047502026e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,0.0001054102176567,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0005000203382223,289.5658264160156,294.1499938964844,265.430908203125,264.6291809082031,266.3520812988281,265.51171875,288.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665557347238,1.3646785923526753e-08,0.0010665421141311,-0.0347903370857238,0.0,0.0,0.0,-0.0115781053900718,60.0,-16.623119354248047,-0.0,-7.75580417666788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830261230469,0.0,0.0,0.0001001200653263,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86199951171875,0.0,0.0,0.0001054312670021,290.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,7.787116192048416e-05,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83697509765625,0.0,0.0,0.0001054312670021,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,0.0005001202225685,289.560302734375,294.1499938964844,265.4049072265625,264.60797119140625,266.3431701660156,265.4869689941406,288.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667687747627,1.3671688670058302e-08,0.00106675515417,-0.0348554775118827,0.0,0.0,0.0,-0.0115904510021209,60.0,-16.640451431274414,-0.0,-7.758901432453058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,0.0001001413329504,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85614013671875,0.0,0.0,0.0001054536623996,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,7.788770744809881e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,0.0001054536623996,291.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.751953125,0.0,0.0,0.0005002264515496,289.5547790527344,294.1499938964844,265.3785095214844,264.5863952636719,266.3340759277344,265.4618225097656,288.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066995318979,1.3698184808674796e-08,0.001066981581971,-0.0349247865378856,0.0,0.0,0.0,-0.0116035863757133,60.0,-16.658296585083008,-0.0,-7.762198350746986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,0.0001001645505311,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0001054781023412,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534851074219,0.0,0.0,7.79057590989396e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,0.0001054781023412,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74676513671875,0.0,0.0,0.0005003424012102,289.5492553710937,294.1499938964844,265.3516540527344,264.5643615722656,266.3248596191406,265.43634033203125,288.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672427015379,1.3727105674377071e-08,0.0010672289645299,-0.0350004360079765,0.0,0.0,0.0,-0.0116179240867495,60.0,-16.676692962646484,-0.0,-7.765796539160874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.864990234375,0.0,0.0,0.0001001897690002,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,0.0001055046668625,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,7.792538235662505e-05,290.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0001055046668625,291.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,0.000500468420796,289.5437316894531,294.1499938964844,265.3243713378906,264.5419006347656,266.3154296875,265.41021728515625,288.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675113881006,1.37585312032229e-08,0.0010674976510927,-0.0350826382637023,0.0,0.0,0.0,-0.0116335032507777,60.0,-16.695924758911133,-0.0,-7.769708076921233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,0.0001002165518002,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385009765625,0.0,0.0,0.0001055328684742,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417053222656,0.0,0.0,7.794621342327446e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,0.0001055328684742,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73638916015625,0.0,0.0,0.0005006021820008,289.5382080078125,294.1499938964844,265.2966613769531,264.51904296875,266.3057861328125,265.3836975097656,288.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677967220544,1.3791900066451037e-08,0.0010677829850465,-0.035169918090105,0.0,0.0,0.0,-0.011650045402348,60.0,-16.715728759765625,-0.0,-7.773862620297224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,0.0001002444187179,291.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,0.0001055622124113,290.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358154296875,0.0,0.0,7.79678812250495e-05,290.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80841064453125,0.0,0.0,0.0001055622124113,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.731201171875,0.0,0.0,0.0005007413565181,289.5326843261719,294.1499938964844,265.2684936523437,264.4956970214844,266.2960205078125,265.3568115234375,288.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680935811251,1.3826617184520272e-08,0.0010680797277018,-0.0352607294917106,0.0,0.0,0.0,-0.0116672553122043,60.0,-16.735942840576172,-0.0,-7.778185562301587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8469543457031,0.0,0.0,0.0001002744538709,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267517089844,0.0,0.0,0.000105593840999,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,7.799124432494864e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027038574219,0.0,0.0,0.000105593840999,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259826660156,0.0,0.0,0.0005008914158679,289.5271301269531,294.1499938964844,265.2398986816406,264.4718933105469,266.2861328125,265.3295593261719,288.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684136068448,1.3864039694055922e-08,0.0010683997534215,-0.0353586114943027,0.0,0.0,0.0,-0.0116858072578907,60.0,-16.75672149658203,-0.0,-7.782847433190909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,0.0001003063152893,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82086181640625,0.0,0.0,0.0001056273904396,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240051269531,0.0,0.0,7.801602623658255e-05,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969665527344,0.0,0.0,0.0001056273904396,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0005010505556128,289.5216064453125,294.1499938964844,265.2108764648437,264.4476318359375,266.2759704589844,265.3016662597656,288.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687529575079,1.3903730611275478e-08,0.0010687391040846,-0.0354624278843402,0.0,0.0,0.0,-0.0117054833099246,60.0,-16.77837562561035,-0.0,-7.787793521174535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349304199219,0.0,0.0,0.0001003397701424,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81500244140625,0.0,0.0,0.0001056626206263,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180847167969,0.0,0.0,7.804204506101087e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,0.0001056626206263,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,0.0005012176698073,289.5160522460937,294.1499938964844,265.181396484375,264.42291259765625,266.265625,265.2733459472656,288.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691094212234,1.3945413712690424e-08,0.0010690954513847,-0.0355714559555053,0.0,0.0,0.0,-0.0117261474952101,60.0,-16.800588607788086,-0.0,-7.792989009658413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82891845703125,0.0,0.0,0.0001003745783236,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0001056992769008,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,7.806911889929324e-05,290.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,0.0001056992769008,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,0.0005013915360905,289.510498046875,294.1499938964844,265.1514892578125,264.3976745605469,266.255126953125,265.24462890625,288.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694803204387,1.398878346492438e-08,0.0010694662341848,-0.0356848910450935,0.0,0.0,0.0,-0.0117476480081677,60.0,-16.823274612426758,-0.0,-7.798396239877547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229064941406,0.0,0.0,0.0001004116493277,290.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,0.0001057383124134,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062744140625,0.0,0.0,7.809795351931825e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,0.0001057383124134,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7051086425781,0.0,0.0,0.0005015767528675,289.50494384765625,294.1499938964844,265.12109375,264.3719787597656,266.244384765625,265.21539306640625,288.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698753176257,1.4034974071819306e-08,0.0010698612313717,-0.0358057022094726,0.0,0.0,0.0,-0.0117705464363098,60.0,-16.846712112426758,-0.0,-7.804158030921826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168640136719,0.0,0.0,0.0001004501609713,290.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,0.0001057788686011,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003845214844,0.0,0.0,7.812790136085823e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740783691406,0.0,0.0,0.0001057788686011,291.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,0.0005017691291868,289.4993896484375,294.1499938964844,265.0902709960937,264.3457336425781,266.2334899902344,265.18572998046875,288.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702855652198,1.4082950805516248e-08,0.0010702714789658,-0.035931184887886,0.0,0.0,0.0,-0.0117943296208977,60.0,-16.870685577392578,-0.0,-7.810144353470606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81085205078125,0.0,0.0,0.0001004907680908,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,0.000105821629404,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944641113281,0.0,0.0,7.81594862928614e-05,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.000105821629404,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,0.0005019719828851,289.49383544921875,294.1499938964844,265.0589904785156,264.3190002441406,266.2224426269531,265.1556701660156,288.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133548553729725e-08,0.0010707040783017,-0.0360635221004486,0.0,0.0,0.0,-0.0118194138631224,60.0,-16.895244598388672,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,0.0001005337835522,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855529785156,0.0,0.0,0.0001058669295161,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78857421875,0.0,0.0,7.819294842192903e-05,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,0.0001058669295161,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893920898437,0.0,0.0,0.0005021868273615,289.4882507324219,294.1499938964844,265.0272521972656,264.291748046875,266.2110900878906,265.1249694824219,288.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711764916777,1.4187141239574432e-08,0.0010711622890084,-0.0362036898732185,0.0,0.0,0.0,-0.0118459817022085,60.0,-16.92072868347168,-0.0,-7.823153680419639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987976074219,0.0,0.0,0.0001005788726615,290.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796630859375,0.0,0.0,0.0001059144124155,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,7.82280185376294e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,0.0001059144124155,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,0.0005024120910093,289.482666015625,294.1499938964844,264.9950256347656,264.2639465332031,266.1995544433594,265.0937805175781,288.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716569377109,1.424332296551256e-08,0.0010716427350416,-0.0363506264984607,0.0,0.0,0.0,-0.0118738329038023,60.0,-16.9468936920166,-0.0,-7.830172421563476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,0.0001006252350634,290.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737731933594,0.0,0.0,0.0001059632340911,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,7.826407818356529e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510986328125,0.0,0.0,0.0001059632340911,291.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67889404296875,0.0,0.0,0.0005026436410844,289.4770812988281,294.1499938964844,264.9623718261719,264.235595703125,266.1878662109375,265.062255859375,288.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721508879214,1.430108653721618e-08,0.0010721365688368,-0.036501694470644,0.0,0.0,0.0,-0.011902468279004,60.0,-16.973499298095703,-0.0,-7.837392246301533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,0.0001006750171654,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7678527832031,0.0,0.0,0.0001060156500898,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77081298828125,0.0,0.0,7.830279355403036e-05,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.745361328125,0.0,0.0,0.0001060156500898,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,0.0005028923042118,289.47149658203125,294.1499938964844,264.9292297363281,264.20672607421875,266.1759338378906,265.0301818847656,288.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726811597123,1.4363104483550161e-08,0.0010726668406277,-0.0366638898849487,0.0,0.0,0.0,-0.0119332130998373,60.0,-17.000995635986328,-0.0,-7.845147820262356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.0,0.0001007266473607,290.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.761962890625,0.0,0.0,0.000106070023321,290.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.764892578125,0.0,0.0,7.834294956410304e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396240234375,0.0,0.0,0.000106070023321,291.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,0.0005031502223573,289.4659118652344,294.1499938964844,264.8956298828125,264.1772766113281,266.163818359375,264.9976806640625,288.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732313385233,1.4427438799202722e-08,0.0010732169030234,-0.0368321426212787,0.0,0.0,0.0,-0.011965106241405,60.0,-17.029125213623047,-0.0,-7.853197558915782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77471923828125,0.0,0.0,0.0001007814789772,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,0.0001061277580447,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75897216796875,0.0,0.0,7.838559395167977e-05,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338562011719,0.0,0.0,0.0001061277580447,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,0.0005034241476096,289.4603271484375,294.1499938964844,264.8615417480469,264.1472473144531,266.1515197753906,264.9647827148437,288.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738155106082,1.4495753042353954e-08,0.001073800958693,-0.0370107963681221,0.0,0.0,0.0,-0.0119989728555083,60.0,-17.057979583740234,-0.0,-7.861748940740655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686767578125,0.0,0.0,0.0001008394028758,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501525878906,0.0,0.0,0.0001061887596733,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530517578125,0.0,0.0,7.843064668122679e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72808837890625,0.0,0.0,0.0001061887596733,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,0.0005037134396843,289.4547119140625,294.1499938964844,264.8269958496094,264.1166381835937,266.1389465332031,264.9311828613281,288.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744326282292,1.4567922868025109e-08,0.001074418076314,-0.037199530750513,0.0,0.0,0.0,-0.0120347496122121,60.0,-17.08794593811035,-0.0,-7.870788465424995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626342773437,0.0,0.0,0.000100900317193,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,0.0001062529045157,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471008300781,0.0,0.0,7.847802771721035e-05,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0001062529045157,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524963378906,0.0,0.0,0.0005040177493356,289.4491271972656,294.1499938964844,264.7919921875,264.08544921875,266.1261901855469,264.89715576171875,288.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750816436484,1.4643820378523742e-08,0.0010750669753178,-0.0373980067670345,0.0,0.0,0.0,-0.0120723750442266,60.0,-17.118663787841797,-0.0,-7.880299790485878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,0.0001009647821774,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73834228515625,0.0,0.0,0.0001063207892002,290.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411804199219,0.0,0.0,7.852816634112969e-05,290.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,0.0001063207892002,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,0.0005043397541157,289.4435119628906,294.1499938964844,264.7564697265625,264.0536499023437,266.1131896972656,264.8625793457031,288.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757684940472,1.4724138353017224e-08,0.0010757537093013,-0.0376080423593521,0.0,0.0,0.0,-0.0121121918782591,60.0,-17.15032386779785,-0.0,-7.890372444308016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,0.0001010328996926,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.732421875,0.0,0.0,0.0001063925228663,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352600097656,0.0,0.0,7.858114986447617e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108154296875,0.0,0.0,0.0001063925228663,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6418762207031,0.0,0.0,0.0005046800361014,289.4378967285156,294.1499938964844,264.7204895019531,264.0212707519531,266.1000061035156,264.8276062011719,288.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764942271634,1.4809013570982188e-08,0.0010764794424176,-0.0378299914300441,0.0,0.0,0.0,-0.0121542681008577,60.0,-17.182811737060547,-0.0,-7.901022769374323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,0.0001011058848234,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265014648437,0.0,0.0,0.0001064693788066,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72930908203125,0.0,0.0,7.863790960982442e-05,290.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050170898437,0.0,0.0,0.0001064693788066,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,0.0005050445906817,289.4322509765625,294.1499938964844,264.6840209960937,263.9882507324219,266.08648681640625,264.7919311523437,288.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772717650979,1.4899947942126346e-08,0.0010772568639367,-0.0380677729845047,0.0,0.0,0.0,-0.0121993478387594,60.0,-17.216625213623047,-0.0,-7.912441901680722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,0.0001011832428048,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205810546875,0.0,0.0,0.000106550840428,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,7.869808177929372e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,0.000106550840428,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,0.0005054310313425,289.4266357421875,294.1499938964844,264.64703369140625,263.95465087890625,266.07275390625,264.7557373046875,288.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780959855765,1.4996334840589043e-08,0.0010780810844153,-0.0383198112249374,0.0,0.0,0.0,-0.0122471302747726,60.0,-17.251510620117188,-0.0,-7.924553813154489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.732421875,0.0,0.0,0.00010126370762,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,0.0001066355689545,290.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174072265625,0.0,0.0,7.876066229073331e-05,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934509277344,0.0,0.0,0.0001066355689545,291.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259155273437,0.0,0.0,0.0005058329552412,289.4209899902344,294.1499938964844,264.6095886230469,263.9203796386719,266.0588684082031,264.7191467285156,288.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789532680064,1.5096585315177435e-08,0.0010789381340146,-0.0385819375514984,0.0,0.0,0.0,-0.0122968284413218,60.0,-17.28714370727539,-0.0,-7.937161683457816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72637939453125,0.0,0.0,0.000101351433841,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087097167969,0.0,0.0,0.0001067279517883,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7114562988281,0.0,0.0,7.882889622123912e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,0.0001067279517883,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205749511719,0.0,0.0,0.0005062711425125,289.41534423828125,294.1499938964844,264.5716552734375,263.8854675292969,266.0446472167969,264.6819152832031,288.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798879666253,1.520588988057625e-08,0.0010798727162182,-0.0388677343726158,0.0,0.0,0.0,-0.0123510146513581,60.0,-17.324312210083008,-0.0,-7.950919922450339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203063964844,0.0,0.0,0.0001014428125927,290.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,0.0001068241763277,290.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055053710937,0.0,0.0,7.889996777521446e-05,290.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,0.0001068241763277,291.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,0.0005067276069894,289.4096984863281,294.1499938964844,264.533203125,263.8499450683594,266.0302429199219,264.6442565917969,288.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808615479618,1.531974369584077e-08,0.0010808461811393,-0.0391654148697853,0.0,0.0,0.0,-0.0124074565246701,60.0,-17.362459182739258,-0.0,-7.965262938114392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142639160156,0.0,0.0,0.0001015422458294,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69683837890625,0.0,0.0,0.0001069288773578,290.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,7.897730392869562e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,0.0001069288846338,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,0.00050722429296,289.4040222167969,294.1499938964844,264.4942626953125,263.813720703125,266.0155639648437,264.60595703125,288.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819209273904,1.5443633927247902e-08,0.0010819054441526,-0.0394893214106559,0.0,0.0,0.0,-0.0124688735231757,60.0,-17.40229034423828,-0.0,-7.98088564124555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70819091796875,0.0,0.0,0.0001016461392282,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908874511719,0.0,0.0,0.0001070382932084,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6935729980469,0.0,0.0,7.905811071395874e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,0.0001070382932084,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045227050781,0.0,0.0,0.0005077433306723,289.3983459472656,294.1499938964844,264.454833984375,263.77685546875,266.00067138671875,264.5671691894531,288.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830279206857,1.5573089484632874e-08,0.0010830123210325,-0.0398277677595615,0.0,0.0,0.0,-0.0125330490991473,60.0,-17.443233489990234,-0.0,-7.997225281997089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,0.0001017586910165,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849060058594,0.0,0.0,0.0001071568185579,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875915527344,0.0,0.0,7.91456550359726e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,0.0001071568185579,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5991516113281,0.0,0.0,0.0005083055584691,289.3926696777344,294.1499938964844,264.4148864746094,263.73931884765625,265.9854736328125,264.5277709960937,288.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842269985005,1.5713327528033005e-08,0.001084211282432,-0.0401943922042846,0.0,0.0,0.0,-0.0126025713980197,60.0,-17.485986709594727,-0.0,-8.014946217826947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
