time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.696044921875,0.0,0.0,0.000101877398265,290.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.678955078125,0.0,0.0,0.0001072818195098,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816101074219,0.0,0.0,7.923797966213897e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6586303710937,0.0,0.0,0.0001072818195098,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59375,0.0,0.0,0.0005088984617032,289.3869934082031,294.1499938964844,264.3744201660156,263.7010803222656,265.9700622558594,264.48785400390625,288.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854917345568,1.5861232327551992e-08,0.001085475902073,-0.0405810363590717,0.0,0.0,0.0,-0.0126758925616741,60.0,-17.530113220214844,-0.0,-8.033656229144982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,0.0001020056661218,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729736328125,0.0,0.0,0.0001074168903869,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756286621094,0.0,0.0,7.933774031698704e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527709960937,0.0,0.0,0.0001074168903869,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58837890625,0.0,0.0,0.0005095392116345,289.3812866210937,294.1499938964844,264.3334655761719,263.66217041015625,265.954345703125,264.4472961425781,288.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868583340197,1.6021051152392832e-08,0.0010868423851206,-0.0409988090395927,0.0,0.0,0.0,-0.0127551211044192,60.0,-17.576204299926758,-0.0,-8.05389746005858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838684082031,0.0,0.0,0.0001021405187202,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,0.0001075588952517,290.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,7.944262324599549e-05,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,0.0001075588952517,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,0.0005102128488942,289.3756103515625,294.1499938964844,264.2919921875,263.6225891113281,265.9383850097656,264.40625,288.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882951319217,1.618907319311802e-08,0.001088278950192,-0.0414380021393299,0.0,0.0,0.0,-0.0128384158015251,60.0,-17.623783111572266,-0.0,-8.07520592616129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777648925781,0.0,0.0,0.0001022882497636,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,0.0001077144625014,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66363525390625,0.0,0.0,7.955753244459629e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,0.0001077144625014,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775451660156,0.0,0.0,0.0005109508056193,289.369873046875,294.1499938964844,264.25,263.582275390625,265.922119140625,264.3644714355469,288.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898691834881,1.637314817060087e-08,0.0010898527689278,-0.0419191308319568,0.0,0.0,0.0,-0.0129296695813536,60.0,-17.673830032348633,-0.0,-8.09858207162506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,0.00010244439909,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.655029296875,0.0,0.0,0.0001078788918675,290.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576232910156,0.0,0.0,7.967897545313463e-05,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,0.0001078788918675,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,0.0005117307882755,289.3641662597656,294.1499938964844,264.2071838378906,263.5410461425781,265.9056396484375,264.3221435546875,288.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091532758437,1.6567703653436183e-08,0.0010915162274613,-0.042427621781826,0.0,0.0,0.0,-0.0130261182785034,60.0,-17.725610733032227,-0.0,-8.12332601185517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,0.0001026223835651,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0001080663205357,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.651611328125,0.0,0.0,7.981740782270208e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293640136719,0.0,0.0,0.0001080663205357,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0005126198520883,289.3584289550781,294.1499938964844,264.1632385253906,263.4986877441406,265.8888244628906,264.2789306640625,288.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934290476143,1.6789472923051108e-08,0.0010934121673926,-0.0430071949958801,0.0,0.0,0.0,-0.0131360571831464,60.0,-17.780902862548828,-0.0,-8.151577191028991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,0.0001028164260787,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0001082706585293,290.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64556884765625,0.0,0.0,7.996833301149309e-05,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,0.0001082706585293,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,0.0005135891260579,289.3526611328125,294.1499938964844,264.11822509765625,263.45526123046875,265.8717346191406,264.23486328125,288.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954963508993,1.7031247523391357e-08,0.0010954793542623,-0.0436390042304992,0.0,0.0,0.0,-0.0132559137418866,60.0,-17.839406967163086,-0.0,-8.182432509329375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0001030320272548,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369934082031,0.0,0.0,0.0001084976975107,290.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,8.013602200662717e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175842285156,0.0,0.0,0.0001084976975107,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,0.0005146661424078,289.3468933105469,294.1499938964844,264.0721435546875,263.4107666015625,265.85430908203125,264.1895751953125,288.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977934580296,1.7299893073641215e-08,0.0010977762285619,-0.0443409755825996,0.0,0.0,0.0,-0.013389091938734,60.0,-17.90247917175293,-0.0,-8.216785118975167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,0.0001032617510645,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309509277344,0.0,0.0,0.0001087396085495,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,8.031469769775867e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,0.0001087396085495,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,0.000515813648235,289.34112548828125,294.1499938964844,264.02508544921875,263.36529541015625,265.8365783691406,264.1434326171875,288.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002409737557,1.7586129885671653e-08,0.0011002233950421,-0.0450888350605964,0.0,0.0,0.0,-0.013530989177525,60.0,-17.96875,-0.0,-8.253466177166049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409606933594,0.0,0.0,0.0001035135574056,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248779296875,0.0,0.0,0.0001090047735488,290.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,8.051055192481726e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60577392578125,0.0,0.0,0.0001090047735488,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,0.0005170714575797,289.3353271484375,294.1499938964844,263.9770202636719,263.31884765625,265.8185119628906,264.09600830078125,288.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029238812625,1.789988601785808e-08,0.0011029059533029,-0.0459085144102573,0.0,0.0,0.0,-0.0136865302920341,60.0,-18.039775848388672,-0.0,-8.29376816113836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.634765625,0.0,0.0,0.0001037817200995,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,0.0001092871534638,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213073730469,0.0,0.0,8.071911724982783e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,0.0001092871534638,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,0.0005184109904803,289.3295288085937,294.1499938964844,263.92803955078125,263.2714538574219,265.80010986328125,264.04754638671875,288.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057809460908,1.8234015186635588e-08,0.0011057626688852,-0.0467813163995742,0.0,0.0,0.0,-0.0138521697372198,60.0,-18.114484786987305,-0.0,-8.336794365959579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285705566406,0.0,0.0,0.0001040717688738,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127319335937,0.0,0.0,0.0001095925981644,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,8.09447155916132e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938720703125,0.0,0.0,0.0001095925981644,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,0.0005198598373681,289.3236694335937,294.1499938964844,263.878173828125,263.2231750488281,265.7812805175781,263.997802734375,288.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108871307224,1.8595427420109445e-08,0.0011088526807725,-0.0477252677083015,0.0,0.0,0.0,-0.0140313357114791,60.0,-18.19396209716797,-0.0,-8.383458549587885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62237548828125,0.0,0.0,0.0001043755110003,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60662841796875,0.0,0.0,0.0001099124492611,290.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091003417969,0.0,0.0,8.118095138343051e-05,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.0001099124492611,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,0.0005213770782575,289.3178405761719,294.1499938964844,263.8274230957031,263.17401123046875,265.7621765136719,263.9472045898437,287.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121074203401,1.8973896231955223e-08,0.0011120884446427,-0.0487136356532573,0.0,0.0,0.0,-0.0142189562320709,60.0,-18.27653312683105,-0.0,-8.432465392615995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161499023437,0.0,0.0,0.000104700520751,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005249023437,0.0,0.0,0.0001102547030313,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029663085937,0.0,0.0,8.143373997882009e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,0.0001102547030313,291.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,0.0005230006063356,289.3119812011719,294.1499938964844,263.7758483886719,263.1240539550781,265.74273681640625,263.8956298828125,287.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155701940879,1.937887184055853e-08,0.0011155508691444,-0.0497710704803466,0.0,0.0,0.0,-0.0144197177141904,60.0,-18.363168716430664,-0.0,-8.485061897545165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098937988281,0.0,0.0,0.0001050445644068,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943908691406,0.0,0.0,0.0001106169947888,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,8.170132787199691e-05,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,0.0001106169947888,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,0.0005247191293165,289.3060913085937,294.1499938964844,263.7234802246094,263.07330322265625,265.7228698730469,263.84283447265625,287.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192357633262,1.9807561812967843e-08,0.0011192159727215,-0.0508902482688427,0.0,0.0,0.0,-0.0146322352811694,60.0,-18.4547061920166,-0.0,-8.540916240917795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036376953125,0.0,0.0,0.0001054058157023,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882263183594,0.0,0.0,0.0001109974109567,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,8.198230352718383e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56988525390625,0.0,0.0,0.0001109974109567,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113830566406,0.0,0.0,0.0005265236832201,289.3001708984375,294.1499938964844,263.6703491210937,263.02178955078125,265.70263671875,263.7891540527344,287.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54981231689453,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,0.0001057869376381,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,0.0001113987527787,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844116210937,0.0,0.0,8.227873331634328e-05,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,0.0001113987527787,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057373046875,0.0,0.0,0.0005284274811856,289.2942199707031,294.1499938964844,263.61651611328125,262.96954345703125,265.68194580078125,263.7344055175781,287.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271454859524,2.073259786072868e-08,0.0011271247640252,-0.0533045828342437,0.0,0.0,0.0,-0.0150908101350069,60.0,-18.64966583251953,-0.0,-8.662063777364892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0001061836228473,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758361816406,0.0,0.0,0.0001118164800573,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,8.258727029897273e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,0.0001118164800573,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,0.0005304089863784,289.28826904296875,294.1499938964844,263.5619812011719,262.9166564941406,265.660888671875,263.67889404296875,287.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.75286293029785,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846862792969,0.0,0.0,0.0001066001423168,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,0.0001122550893342,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57196044921875,0.0,0.0,8.291121775982901e-05,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516357421875,0.0,0.0,0.0001122550893342,291.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4943542480469,0.0,0.0,0.0005324895610101,289.28228759765625,294.1499938964844,263.5068359375,262.86309814453125,265.6393127441406,263.6224365234375,287.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358098126947,2.17458957507688e-08,0.0011357880430296,-0.0559482313692569,0.0,0.0,0.0,-0.0155931385233998,60.0,-18.86061668395996,-0.0,-8.79574812984174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783386230469,0.0,0.0,0.0001070308353519,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0001127086288761,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,8.324620284838602e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,0.0001127086288761,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,0.0005346409743651,289.2762756347656,294.1499938964844,263.4510498046875,262.8089294433594,265.6174011230469,263.5653381347656,287.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403985554352,2.228257400815892e-08,0.0011403763201087,-0.057347934693098,0.0,0.0,0.0,-0.0158591885119676,60.0,-18.971481323242188,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719299316406,0.0,0.0,0.0001074803076335,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,0.0001131819444708,290.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55938720703125,0.0,0.0,8.35957980598323e-05,290.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,0.0001131819517468,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48291015625,0.0,0.0,0.0005368862184695,289.2702331542969,294.1499938964844,263.39471435546875,262.75421142578125,265.594970703125,263.50738525390625,287.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451876489445,2.284265399055129e-08,0.0011451647151261,-0.0588083229959011,0.0,0.0,0.0,-0.0161368399858474,60.0,-19.08690643310547,-0.0,-8.941594842326597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,0.0001079419453162,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,0.0001136680803028,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530700683594,0.0,0.0,8.395485201617703e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,0.0001136680803028,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0005391921731643,289.2641906738281,294.1499938964844,263.3378295898437,262.6989440917969,265.5721740722656,263.4488830566406,287.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417898731281642e-08,0.001150082796812,-0.0603078678250312,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.205245971679688,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,0.0001084206160157,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54443359375,0.0,0.0,0.0001141721368185,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467224121094,0.0,0.0,8.432714821537957e-05,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,0.0001141721368185,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,0.0005415832274593,289.2580871582031,294.1499938964844,263.28045654296875,262.6431884765625,265.548828125,263.38970947265625,287.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552062351256,2.4014363830815452e-08,0.0011551822535693,-0.0618623085319995,0.0,0.0,0.0,-0.0167176984250545,60.0,-19.32754707336425,-0.0,-9.098732078882676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,0.0001089096767827,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.0001146871363744,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54034423828125,0.0,0.0,8.470752800349146e-05,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.520751953125,0.0,0.0,0.0001146871363744,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,0.0005440261447802,289.251953125,294.1499938964844,263.2226257324219,262.58697509765625,265.5251159667969,263.3301086425781,287.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604169849306,2.4623783900779017e-08,0.0011603923048824,-0.0634500607848167,0.0,0.0,0.0,-0.017019810155034,60.0,-19.452556610107425,-0.0,-9.181000848457188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461120605469,0.0,0.0,0.0001094124454539,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,0.0001152165859821,290.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.533935546875,0.0,0.0,8.509857434546575e-05,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51446533203125,0.0,0.0,0.0001152165859821,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596252441406,0.0,0.0,0.0005465376307256,289.2458190917969,294.1499938964844,263.16436767578125,262.53033447265625,265.5008850097656,263.2698974609375,287.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657739523798,2.5250301405321813e-08,0.0011657486902549,-0.0650818645954132,0.0,0.0,0.0,-0.0173303969204425,60.0,-19.581037521362305,-0.0,-9.265963285542966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,0.0001099236760637,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252685546875,0.0,0.0,0.00011575492681,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,8.549619087716565e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,0.00011575492681,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537353515625,0.0,0.0,0.0005490913172252,289.2396240234375,294.1499938964844,263.105712890625,262.4732971191406,265.47625732421875,263.2093505859375,287.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71190452575684,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330505371094,0.0,0.0,0.0001104445618693,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.518798828125,0.0,0.0,0.0001163034539786,290.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,8.590133074903861e-05,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,0.0001163034539786,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44781494140625,0.0,0.0,0.0005516932578757,289.2333984375,294.1499938964844,263.0467224121094,262.4159240722656,265.4511108398437,263.1483459472656,287.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767707765102,2.6536451258607485e-08,0.0011767442338168,-0.0684301182627677,0.0,0.0,0.0,-0.0179679859429597,60.0,-19.84564781188965,-0.0,-9.441603054938241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,0.0001109710137825,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123291015625,0.0,0.0,0.0001168578310171,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,8.63107925397344e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955139160156,0.0,0.0,0.0001168578310171,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418640136719,0.0,0.0,0.0005543230217881,289.2271728515625,294.1499938964844,262.9873962402344,262.35821533203125,265.425537109375,263.0870666503906,287.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.981285095214844,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5198669433594,0.0,0.0,0.0001115026025217,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,0.000117417621368,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,8.672424883116037e-05,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891357421875,0.0,0.0,0.000117417621368,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,0.0005569783970713,289.22088623046875,294.1499938964844,262.92779541015625,262.3002624511719,265.3994445800781,263.02545166015625,287.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854930806370248e-08,0.0011880161473527,-0.0718601942062377,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.11907768249512,-0.0,-9.623366992173032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132141113281,0.0,0.0,0.0001120359229389,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992980957031,0.0,0.0,0.0001179792307084,290.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50146484375,0.0,0.0,8.713905845070258e-05,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,0.0001179792307084,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298400878906,0.0,0.0,0.000559642445296,289.2145690917969,294.1499938964844,262.8679504394531,262.2420349121094,265.3728332519531,262.963623046875,287.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519533401549786e-08,0.0011936977971345,-0.0735882520675659,0.0,0.0,0.0,-0.018951067700982,60.0,-20.258270263671875,-0.0,-9.715643756180725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50653076171875,0.0,0.0,0.0001125695052905,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,0.0001185411238111,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.494873046875,0.0,0.0,8.755406452110037e-05,290.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.0001185411238111,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237670898437,0.0,0.0,0.0005623078322969,289.2082214355469,294.1499938964844,262.80792236328125,262.18359375,265.34576416015625,262.901611328125,287.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994115775451,2.9184469951815124e-08,0.0011993824737146,-0.0753165334463119,0.0,0.0,0.0,-0.0192807000130414,60.0,-20.39838218688965,-0.0,-9.808407241962416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49981689453125,0.0,0.0,0.0001131005774368,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861145019531,0.0,0.0,0.0001191003611893,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882507324219,0.0,0.0,8.796712063485757e-05,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,0.0001191003611893,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176940917969,0.0,0.0,0.0005649605882354,289.2018737792969,294.1499938964844,262.7476806640625,262.125,265.3182678222656,262.8394775390625,287.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050700606778,2.984628011404311e-08,0.0012050401419401,-0.0770360380411148,0.0,0.0,0.0,-0.0196087807416915,60.0,-20.53900718688965,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931030273437,0.0,0.0,0.0001136267164838,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,0.0001196544180857,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,8.837634231895208e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632568359375,0.0,0.0,0.0001196544180857,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,0.0005675887805409,289.1954650878906,294.1499938964844,262.6873474121094,262.0662841796875,265.2902526855469,262.7772216796875,287.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012106760405004,3.0501958292461495e-08,0.001210645539686,-0.0787389427423477,0.0,0.0,0.0,-0.0199338216334581,60.0,-20.679882049560547,-0.0,-9.993505045713392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,0.0001141458051279,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,0.0001202010389533,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47491455078125,0.0,0.0,8.87800706550479e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,0.0001202010389533,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054260253906,0.0,0.0,0.000570181699004,289.18902587890625,294.1499938964844,262.6268920898437,262.0074462890625,265.2618103027344,262.7149353027344,287.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183557629585,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.82041931152344,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795227050781,0.0,0.0,0.0001146544236689,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46612548828125,0.0,0.0,0.0001207366440212,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,8.917566447053105e-05,290.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501647949219,0.0,0.0,0.0001207366440212,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992614746094,0.0,0.0,0.0005727224051952,289.1825561523437,294.1499938964844,262.56640625,261.9485778808594,265.2328186035156,262.65264892578125,287.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216261820867,3.178269736281436e-08,0.0012215944007039,-0.0820633098483085,0.0,0.0,0.0,-0.0205687265843153,60.0,-20.96005821228028,-0.0,-1.0175094899977921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,0.0001151516335085,290.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4594116210937,0.0,0.0,0.0001212602219311,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46148681640625,0.0,0.0,8.95623816177249e-05,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,0.0001212602219311,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930358886719,0.0,0.0,0.0005752060678787,289.1760559082031,294.1499938964844,262.505859375,261.8896484375,265.20343017578125,262.5903625488281,287.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.240232615553396e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.098506927490234,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658508300781,0.0,0.0,0.0001156330690719,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526672363281,0.0,0.0,0.0001217671961057,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,8.993683150038123e-05,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369201660156,0.0,0.0,0.0001217671961057,291.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868103027344,0.0,0.0,0.0005776109173893,289.1695251464844,294.1499938964844,262.4453430175781,261.83074951171875,265.17352294921875,262.5281677246094,287.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320535024628,3.3002304888896106e-08,0.0012320205569267,-0.0852265432476997,0.0,0.0,0.0,-0.0211733262985944,60.0,-21.23493194580078,-0.0,-1.0349535273235233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.458984375,0.0,0.0,0.0001160992032964,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458923339844,0.0,0.0,0.0001222580613102,290.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44793701171875,0.0,0.0,9.029938519233838e-05,290.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302673339844,0.0,0.0,0.0001222580613102,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,0.0005799393984489,289.1629638671875,294.1499938964844,262.3848876953125,261.7718811035156,265.1432189941406,262.4660949707031,287.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323651909828,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.369356155395508,-0.0,-1.0433144126409388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,0.0001165447756648,290.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,0.0001227272732648,290.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44110107421875,0.0,0.0,9.064593905350192e-05,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.423583984375,0.0,0.0,0.0001227272732648,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,0.0005821650847792,289.1563720703125,294.1499938964844,262.32452392578125,261.713134765625,265.11236572265625,262.4041748046875,287.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417677789926,3.4138516014081695e-08,0.0012417336693033,-0.0881712213158607,0.0,0.0,0.0,-0.0217365827411413,60.0,-21.500656127929688,-0.0,-1.0513378612131421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
