time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,0.0001169720708276,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,0.0001231772330356,290.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43426513671875,0.0,0.0,9.0978282969445e-05,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,0.0001231772330356,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678894042969,0.0,0.0,0.0005842995597049,289.1497802734375,294.1499938964844,262.2642517089844,261.65447998046875,265.08111572265625,262.3424377441406,287.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.62911033630371,-0.0,-1.059061105479487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4382019042969,0.0,0.0,0.0001173761338577,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253845214844,0.0,0.0,0.0001236027310369,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,9.12925461307168e-05,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41015625,0.0,0.0,0.0001236027310369,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3615417480469,0.0,0.0,0.0005863179103471,289.14312744140625,294.1499938964844,262.20416259765625,261.5959777832031,265.0494689941406,262.2809143066406,287.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506260536611,3.517460811508499e-08,0.0012505908962339,-0.090854488313198,0.0,0.0,0.0,-0.0222502071410417,60.0,-21.754169464111328,-0.0,-1.0663903537988517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43121337890625,0.0,0.0,0.0001177591548184,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,0.0001240060664713,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,9.159045293927191e-05,290.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,0.0001240060664713,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.0,0.0005882311379536,289.136474609375,294.1499938964844,262.1442565917969,261.53765869140625,265.0174560546875,262.2196044921875,287.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254707109183,3.5651957830395986e-08,0.0012546714860945,-0.0920900851488113,0.0,0.0,0.0,-0.0224868431687355,60.0,-21.875844955444336,-0.0,-1.0733612754165733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,0.0001181194893433,290.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,0.0001243855222128,290.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,9.187071555061266e-05,290.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,0.0001243855222128,291.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,0.0005900310934521,289.1297912597656,294.1499938964844,262.0845947265625,261.4795837402344,264.9849548339844,262.1586608886719,287.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585464864969,3.610103505025109e-08,0.0012585103977471,-0.0932521298527717,0.0,0.0,0.0,-0.0227094665169715,60.0,-21.992752075195312,-0.0,-1.079940048498429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,0.0001184638094855,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047241210937,0.0,0.0,0.0001247481122845,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,9.213852172251792e-05,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,0.0001247481122845,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.0,0.0005917510716244,289.12310791015625,294.1499938964844,262.02520751953125,261.4217834472656,264.9521484375,262.09796142578125,287.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622151989489,3.6530160230086046e-08,0.0012621786445379,-0.094362199306488,0.0,0.0,0.0,-0.0229221954941749,60.0,-22.10658073425293,-0.0,-1.0862452626270169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101867675781,0.0,0.0,0.0001187908201245,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,0.0001250924688065,290.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,9.23928600968793e-05,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3830261230469,0.0,0.0,0.0001250924688065,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359069824219,0.0,0.0,0.0005933845532126,289.1163635253906,294.1499938964844,261.9660949707031,261.3642578125,264.9188232421875,262.0376892089844,287.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656995095312,3.6937709779749646e-08,0.0012656626058742,-0.0954161509871482,0.0,0.0,0.0,-0.0231242310255765,60.0,-22.21630477905273,-0.0,-1.092250485612567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,0.0001191008632304,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908386230469,0.0,0.0,0.0001254189555766,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,9.263400716008618e-05,290.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761901855469,0.0,0.0,0.0001254189555766,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294677734375,0.0,0.0,0.0005949332844465,289.109619140625,294.1499938964844,261.9073486328125,261.3070983886719,264.8851928710937,261.97772216796875,287.7843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690030271187,3.7324117130310697e-08,0.0012689657742157,-0.0964151322841644,0.0,0.0,0.0,-0.0233157854527235,60.0,-22.32331085205078,-0.0,-1.0979593412230316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39605712890625,0.0,0.0,0.000119387943414,290.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,0.0001257212570635,290.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,9.285729174735025e-05,290.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36932373046875,0.0,0.0,0.0001257212570635,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3229675292969,0.0,0.0,0.0005963672883808,289.1028747558594,294.1499938964844,261.8489990234375,261.25030517578125,264.85113525390625,261.9182434082031,287.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012720618396997,3.7681903819475344e-08,0.0012720242375507,-0.0973398685455322,0.0,0.0,0.0,-0.0234931502491235,60.0,-22.426061630249023,-0.0,-1.1032585689463305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38897705078125,0.0,0.0,0.0001196567463921,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,0.0001260043209185,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787536621094,0.0,0.0,9.30663591134362e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624572753906,0.0,0.0,0.0001260043209185,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31646728515625,0.0,0.0,0.0005977100227028,289.0960998535156,294.1499938964844,261.791015625,261.19390869140625,264.8167724609375,261.859130859375,287.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749260058626,3.80169140612452e-08,0.0012748880544677,-0.098205529153347,0.0,0.0,0.0,-0.0236592255532741,60.0,-22.52558898925781,-0.0,-1.1082320838795569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,0.0001199019097839,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,0.0001262625009985,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,9.325704741058873e-05,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,0.0001262625009985,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099365234375,0.0,0.0,0.0005989347118884,289.0892944335937,294.1499938964844,261.7335205078125,261.1379699707031,264.78204345703125,261.800537109375,287.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775383656844,3.83224687539041e-08,0.0012775000650435,-0.0989948809146881,0.0,0.0,0.0,-0.0238106995820999,60.0,-22.620624542236328,-0.0,-1.1127779941944028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,0.0001201265695272,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36285400390625,0.0,0.0,0.0001264990714844,290.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647155761719,0.0,0.0,9.343177953269333e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,0.0001264990714844,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30340576171875,0.0,0.0,0.0006000568973831,289.0824890136719,294.1499938964844,261.676513671875,261.0824890136719,264.7469787597656,261.742431640625,287.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799320975318,3.860246167164405e-08,0.001279893447645,-0.0997180417180061,0.0,0.0,0.0,-0.0239494983106851,60.0,-22.71149063110352,-0.0,-1.1169517932785312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,0.000120331038488,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558349609375,0.0,0.0,0.0001267143816221,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576965332031,0.0,0.0,9.359081013826652e-05,290.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,0.0001267143816221,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.296875,0.0,0.0,0.0006010782672092,289.0756530761719,294.1499938964844,261.6200256347656,261.0275573730469,264.71160888671875,261.68487548828125,287.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821108102798,3.885729427111073e-08,0.0012820719275623,-0.1003760918974876,0.0,0.0,0.0,-0.0240758284926414,60.0,-22.798343658447266,-0.0,-1.1207572470084417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36053466796875,0.0,0.0,0.0001205163353006,290.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,0.0001269095082534,290.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,9.373493230668828e-05,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.0,0.0,0.0001269095082534,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903137207031,0.0,0.0,0.000602003885433,289.0688171386719,294.1499938964844,261.5640869140625,260.97314453125,264.676025390625,261.6278381347656,287.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284085214138,3.9088234871087486e-08,0.0012840460985898,-0.100972332060337,0.0,0.0,0.0,-0.0241903122514486,60.0,-22.88154602050781,-0.0,-1.1242115505183393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533935546875,0.0,0.0,0.0001206826709676,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,0.000127084669657,290.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,9.386430610902607e-05,290.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,0.000127084669657,291.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837219238281,0.0,0.0,0.0006028347997926,289.0619812011719,294.1499938964844,261.5087585449219,260.9193420410156,264.6401062011719,261.571533203125,287.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012858574045822,3.9295542819672846e-08,0.0012858181726187,-0.1015074700117111,0.0,0.0,0.0,-0.0242930799722671,60.0,-22.959623336791992,-0.0,-1.1273168354364317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,0.0001208351604873,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.334716796875,0.0,0.0,0.0001272452500415,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,9.398290421813726e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,0.0001272452500415,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,0.0006035964470356,289.0551147460937,294.1499938964844,261.4540710449219,260.8661804199219,264.6039428710937,261.5157775878906,287.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874822132289,3.948558813249292e-08,0.0012874427484348,-0.101997971534729,0.0,0.0,0.0,-0.0243872925639152,60.0,-23.03463554382324,-0.0,-1.1301673197294805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.339111328125,0.0,0.0,0.0001209700058097,290.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276672363281,0.0,0.0,0.0001273872476303,290.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294372558594,0.0,0.0,9.40877798711881e-05,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31402587890625,0.0,0.0,0.0001273872476303,291.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705383300781,0.0,0.0,0.0006042700260877,289.0482482910156,294.1499938964844,261.4000244140625,260.81365966796875,264.5675048828125,261.4608154296875,287.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012889190111309,3.96536457003549e-08,0.0012888793135061,-0.1024316623806953,0.0,0.0,0.0,-0.0244706030935049,60.0,-23.10541534423828,-0.0,-1.1326910254183538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319396972656,0.0,0.0,0.0001210922055179,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205871582031,0.0,0.0,0.0001275159302167,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3223571777344,0.0,0.0,9.418282570550218e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070678710937,0.0,0.0,0.0001275159302167,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.263916015625,0.0,0.0,0.0006048804498277,289.0413818359375,294.1499938964844,261.3467102050781,260.7618408203125,264.53082275390625,261.4064636230469,287.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902211165055,3.98059469830514e-08,0.0012901813024654,-0.10282464325428,0.0,0.0,0.0,-0.0245461035519838,60.0,-23.1732120513916,-0.0,-1.1349805362215193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32476806640625,0.0,0.0,0.0001212009374285,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,0.0001276304392376,290.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3152770996094,0.0,0.0,9.426740143680944e-05,290.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,0.0001276304392376,291.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25732421875,0.0,0.0,0.0006054236437194,289.03448486328125,294.1499938964844,261.29412841796875,260.71075439453125,264.49395751953125,261.35284423828125,287.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012913796817883,3.994146169361557e-08,0.0012913397513329,-0.1031742766499519,0.0,0.0,0.0,-0.0246132835745811,60.0,-23.237707138061523,-0.0,-1.1370196517646042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.317626953125,0.0,0.0,0.0001212945935549,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064270019531,0.0,0.0,0.0001277290575671,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30816650390625,0.0,0.0,9.434024104848504e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2931213378906,0.0,0.0,0.0001277290575671,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0006058914586901,289.027587890625,294.1499938964844,261.2423400878906,260.66046142578125,264.45684814453125,261.3000793457031,287.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292377593927,4.0058182548818884e-08,0.0012923375470563,-0.1034753993153572,0.0,0.0,0.0,-0.024671146646142,60.0,-23.29857063293457,-0.0,-1.1387774634386005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104248046875,0.0,0.0,0.0001213780778925,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2993469238281,0.0,0.0,0.000127816965687,290.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30108642578125,0.0,0.0,9.440517897019164e-05,290.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861633300781,0.0,0.0,0.000127816965687,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440490722656,0.0,0.0,0.0006063084583729,289.02069091796875,294.1499938964844,261.1913452148437,260.6109313964844,264.4195861816406,261.2480163574219,287.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932671234011,4.016222732161624e-08,0.0012932269601151,-0.1037437841296196,0.0,0.0,0.0,-0.0247227251529693,60.0,-23.35671615600586,-0.0,-1.1403454180936025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,0.0001214477306348,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922668457031,0.0,0.0,0.0001278903218917,290.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939758300781,0.0,0.0,9.445934847462922e-05,290.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791748046875,0.0,0.0,0.0001278903218917,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373962402344,0.0,0.0,0.0006066563655622,289.0137939453125,294.1499938964844,261.1412353515625,260.5622863769531,264.38214111328125,261.1968688964844,287.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940092710778,4.024903077493036e-08,0.0012939689913764,-0.1039676815271377,0.0,0.0,0.0,-0.0247657559812068,60.0,-23.411455154418945,-0.0,-1.1416544509756933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29608154296875,0.0,0.0,0.0001215067240991,290.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851867675781,0.0,0.0,0.0001279524440178,290.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.286865234375,0.0,0.0,9.450523066334426e-05,290.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721862792969,0.0,0.0,0.0001279524440178,291.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,0.0006069510709494,289.0068664550781,294.1499938964844,261.0920104980469,260.5144958496094,264.3445739746094,261.146484375,287.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012946379138156,4.0322554184513144e-08,0.001294597517699,-0.10415730625391,0.0,0.0,0.0,-0.0248022023588418,60.0,-23.463397979736328,-0.0,-1.1427637502947618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,0.0001215534211951,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,0.0001280016149394,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797546386719,0.0,0.0,9.454155224375428e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,0.0001280016149394,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240905761719,0.0,0.0,0.0006071843672543,288.9999694824219,294.1499938964844,261.043701171875,260.4676208496094,264.3068542480469,261.09698486328125,287.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951353564858,4.0380747634571896e-08,0.0012950949603691,-0.1043073982000351,0.0,0.0,0.0,-0.0248310510069131,60.0,-23.51250457763672,-0.0,-1.143642194278982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,0.0001215868833241,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,0.0001280368451261,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726745605469,0.0,0.0,9.45675783441402e-05,290.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582092285156,0.0,0.0,0.0001280368451261,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174377441406,0.0,0.0,0.0006073514814488,288.9930419921875,294.1499938964844,260.996337890625,260.42169189453125,264.2689819335937,261.0487060546875,287.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012954919366165,4.042244583501997e-08,0.0012954514240846,-0.1044149398803711,0.0,0.0,0.0,-0.0248517226427793,60.0,-23.557418823242188,-0.0,-1.1442718061971393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,0.0001216104865306,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638854980469,0.0,0.0,0.0001280616997973,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655639648437,0.0,0.0,9.45859355852008e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.251220703125,0.0,0.0,0.0001280616997973,291.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107849121094,0.0,0.0,0.0006074694101698,288.9861145019531,294.1499938964844,260.95001220703125,260.37677001953125,264.23101806640625,261.0012512207031,287.6560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957433937117,4.045185875156676e-08,0.0012957028811797,-0.1044907793402671,0.0,0.0,0.0,-0.0248663034290075,60.0,-23.599756240844727,-0.0,-1.1447159664612629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673645019531,0.0,0.0,0.000121624841995,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568054199219,0.0,0.0,0.0001280768192373,290.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584533691406,0.0,0.0,9.459710418013856e-05,290.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442321777344,0.0,0.0,0.0001280768192373,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041015625,0.0,0.0,0.0006075411220081,288.9792175292969,294.1499938964844,260.904296875,260.3324890136719,264.1929626464844,260.95458984375,287.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958964798599,4.046974666493952e-08,0.0012958559673279,-0.1045369207859039,0.0,0.0,0.0,-0.0248751733452081,60.0,-23.639408111572266,-0.0,-1.1449862569179461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601623535156,0.0,0.0,0.000121633078379,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,0.0001280854921787,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513427734375,0.0,0.0,9.460350702283904e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,0.0001280854921787,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19744873046875,0.0,0.0,0.0006075822748243,288.9722900390625,294.1499938964844,260.8588562011719,260.2884826660156,264.15484619140625,260.90850830078125,287.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.04800069020439e-08,0.0012959436280652,-0.104563370347023,0.0,0.0,0.0,-0.0248802565038204,60.0,-23.6770248413086,-0.0,-1.1451411552343417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25299072265625,0.0,0.0,0.0001216350065078,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2426147460937,0.0,0.0,0.0001280875294469,290.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442321777344,0.0,0.0,9.460500587010756e-05,290.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.230224609375,0.0,0.0,0.0001280875294469,291.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907653808594,0.0,0.0,0.0006075918790884,288.9653625488281,294.1499938964844,260.8136901855469,260.2447509765625,264.1166076660156,260.86297607421875,287.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012960045132786,4.048239432563605e-08,0.0012959641171619,-0.1045695319771766,0.0,0.0,0.0,-0.0248814411461353,60.0,-23.712236404418945,-0.0,-1.1451772508053184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458190917969,0.0,0.0,0.0001216324817505,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355041503906,0.0,0.0,0.0001280848664464,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23712158203125,0.0,0.0,9.460304136155172e-05,290.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232360839844,0.0,0.0,0.0001280848664464,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18408203125,0.0,0.0,0.000607579248026,288.9584350585937,294.1499938964844,260.768798828125,260.2012939453125,264.0782775878906,260.8177490234375,287.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959776213392,4.047924306860296e-08,0.0012959372252225,-0.1045614033937454,0.0,0.0,0.0,-0.0248798802495002,60.0,-23.74624824523925,-0.0,-1.1451296444420225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,0.0001216247619595,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283935546875,0.0,0.0,0.0001280767464777,290.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300109863281,0.0,0.0,9.459703869652004e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162170410156,0.0,0.0,0.0001280767464777,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773986816406,0.0,0.0,0.0006075407145544,288.9515075683594,294.1499938964844,260.7241516113281,260.1581115722656,264.0399169921875,260.7727966308594,287.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295895432122,4.046961876724709e-08,0.0012958550360053,-0.104536585509777,0.0,0.0,0.0,-0.024875110015273,60.0,-23.779008865356445,-0.0,-1.1449842673982857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314453125,0.0,0.0,0.0001216118835145,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213134765625,0.0,0.0,0.0001280631695408,290.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.222900390625,0.0,0.0,9.45870197028853e-05,290.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.209228515625,0.0,0.0,0.0001280631695408,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.17071533203125,0.0,0.0,0.0006074763950891,288.9445495605469,294.1499938964844,260.6797790527344,260.1152038574219,264.00146484375,260.7281494140625,287.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957581784576,4.0453560501418906e-08,0.0012957177823409,-0.1044951677322387,0.0,0.0,0.0,-0.0248671472072601,60.0,-23.81035423278809,-0.0,-1.1447416881082972e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,0.0001215940792462,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142028808594,0.0,0.0,0.000128044426674,290.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157897949219,0.0,0.0,9.457317355554552e-05,290.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022399902344,0.0,0.0,0.000128044426674,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640319824219,0.0,0.0,0.0006073874537833,288.9376220703125,294.1499938964844,260.6357116699219,260.07257080078125,263.96295166015625,260.68377685546875,287.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295568421483,4.04313560409264e-08,0.0012955280253663,-0.1044379100203514,0.0,0.0,0.0,-0.0248561426997184,60.0,-23.84042739868164,-0.0,-1.1444063119370185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21710205078125,0.0,0.0,0.0001215719094034,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071228027344,0.0,0.0,0.0001280210854019,290.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20867919921875,0.0,0.0,9.45559295359999e-05,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,0.0001280210854019,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573486328125,0.0,0.0,0.0006072767428122,288.9306945800781,294.1499938964844,260.5918884277344,260.0302429199219,263.9244079589844,260.6396789550781,287.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.024842444807291,60.0,-23.869443893432617,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099304199219,0.0,0.0,0.0001215444208355,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000427246094,0.0,0.0,0.0001279921270906,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,9.45345454965718e-05,290.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.188232421875,0.0,0.0,0.0001279921270906,291.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,0.0006071393727324,288.9237670898437,294.1499938964844,260.5483703613281,259.9881896972656,263.8857727050781,260.5959167480469,287.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129503919743,4.036945355778698e-08,0.0012949989177286,-0.1042782589793205,0.0,0.0,0.0,-0.0248254537582397,60.0,-23.896915435791016,-0.0,-1.143471592968126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027587890625,0.0,0.0,0.000121513272461,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19293212890625,0.0,0.0,0.0001279593270737,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944580078125,0.0,0.0,9.45103238336742e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812438964844,0.0,0.0,0.0001279593270737,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439514160156,0.0,0.0,0.0006069837836548,288.9168395996094,294.1499938964844,260.505126953125,259.9464416503906,263.8471069335937,260.55242919921875,287.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947072973474,4.033062239727769e-08,0.0012946670176461,-0.1041781231760978,0.0,0.0,0.0,-0.0248062051832675,60.0,-23.923364639282227,-0.0,-1.1428855373196713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955871582031,0.0,0.0,0.0001214786170748,290.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18585205078125,0.0,0.0,0.0001279228454222,290.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873779296875,0.0,0.0,9.448337368667126e-05,290.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742553710937,0.0,0.0,0.0001279228454222,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13726806640625,0.0,0.0,0.0006068107322789,288.9098815917969,294.1499938964844,260.462158203125,259.90496826171875,263.80841064453125,260.5091552734375,287.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012943381443619,4.028743205708452e-08,0.0012942978646606,-0.1040667220950126,0.0,0.0,0.0,-0.0247847940772771,60.0,-23.948883056640625,-0.0,-1.1422337564681585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884155273437,0.0,0.0,0.0001214394433191,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.17877197265625,0.0,0.0,0.0001278815907426,290.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802673339844,0.0,0.0,9.445290197618306e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672668457031,0.0,0.0,0.0001278815907426,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13055419921875,0.0,0.0,0.0006066150381229,288.9029541015625,294.1499938964844,260.41949462890625,259.86376953125,263.76971435546875,260.4661865234375,287.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.023859645485573e-08,0.0012938805157318,-0.1039407700300216,0.0,0.0,0.0,-0.0247605871409177,60.0,-23.973369598388672,-0.0,-1.1414970657597225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812744140625,0.0,0.0,0.0001213959621964,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,0.0001278357958653,290.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,9.441908332519232e-05,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,0.0001278357958653,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238708496094,0.0,0.0,0.0006063978071324,288.8960266113281,294.1499938964844,260.3771057128906,259.8228759765625,263.7309265136719,260.4236145019531,287.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001293457346037,4.018439625497194e-08,0.001293417182751,-0.1038009673357009,0.0,0.0,0.0,-0.0247337184846401,60.0,-23.99632453918457,-0.0,-1.140679657396504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741027832031,0.0,0.0,0.0001213493742397,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16461181640625,0.0,0.0,0.0001277867413591,290.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,9.43828490562737e-05,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532897949219,0.0,0.0,0.0001277867413591,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171569824219,0.0,0.0,0.0006061650929041,288.8890991210937,294.1499938964844,260.3349914550781,259.78228759765625,263.692138671875,260.3812866210937,287.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929609511047,4.012632359717827e-08,0.0012929207878187,-0.1036511659622192,0.0,0.0,0.0,-0.0247049275785684,60.0,-24.01837158203125,-0.0,-1.1398041976917741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
