time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669616699219,0.0,0.0,0.000121300065075,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,0.0001277348201256,290.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.15899658203125,0.0,0.0,9.434449748368934e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14630126953125,0.0,0.0,0.0001277348201256,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1104736328125,0.0,0.0,0.0006059188162907,288.8821716308594,294.1499938964844,260.2931823730469,259.7419738769531,263.6533508300781,260.33917236328125,287.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924355687573,4.006485809782134e-08,0.0012923955218866,-0.1034926101565361,0.0,0.0,0.0,-0.0246744602918624,60.0,-24.03963661193848,-0.0,-1.138877934181437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597900390625,0.0,0.0,0.0001212465358548,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15045166015625,0.0,0.0,0.000127678446006,290.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15191650390625,0.0,0.0,9.430286445422098e-05,290.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393127441406,0.0,0.0,0.000127678446006,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.103759765625,0.0,0.0,0.0006056514102965,288.875244140625,294.1499938964844,260.2516784667969,259.7019348144531,263.6145324707031,260.2974548339844,287.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918651336804,3.999813458221979e-08,0.0012918250868096,-0.1033204942941665,0.0,0.0,0.0,-0.0246413834393024,60.0,-24.05971336364746,-0.0,-1.137872942535978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15264892578125,0.0,0.0,0.0001211906346725,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14337158203125,0.0,0.0,0.0001276195835089,290.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448059082031,0.0,0.0,9.425938333151862e-05,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13232421875,0.0,0.0,0.0001276195835089,291.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970764160156,0.0,0.0,0.0006053721299394,288.8682861328125,294.1499938964844,260.2104797363281,259.6622009277344,263.57568359375,260.2559509277344,287.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012912694364786,3.99284516561238e-08,0.0012912296224385,-0.1031407192349433,0.0,0.0,0.0,-0.0246068388223648,60.0,-24.079010009765625,-0.0,-1.1368238261866281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455078125,0.0,0.0,0.0001211315247928,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13629150390625,0.0,0.0,0.0001275573304155,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377258300781,0.0,0.0,9.42134138313122e-05,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253356933594,0.0,0.0,0.0001275573304155,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903625488281,0.0,0.0,0.0006050769006833,288.8613586425781,294.1499938964844,260.1695556640625,259.6227722167969,263.536865234375,260.2147521972656,287.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906396295875,3.985477903256651e-08,0.0012905998155474,-0.1029506400227546,0.0,0.0,0.0,-0.0245703179389238,60.0,-24.097490310668945,-0.0,-1.1357150953017481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0001210698392242,290.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1292419433594,0.0,0.0,0.0001274923852179,290.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1306457519531,0.0,0.0,9.416543616680428e-05,290.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11834716796875,0.0,0.0,0.0001274923852179,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08367919921875,0.0,0.0,0.0006047688075341,288.8544311523437,294.1499938964844,260.1289367675781,259.5836486816406,263.4980163574219,260.1739196777344,287.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012899823486804,3.977789120312991e-08,0.0012899426510557,-0.1027522608637809,0.0,0.0,0.0,-0.0245322026312351,60.0,-24.114789962768555,-0.0,-1.134558615945025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312255859375,0.0,0.0,0.0001210057089338,290.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,0.0001274248497793,290.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235656738281,0.0,0.0,9.411555220140144e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11138916015625,0.0,0.0,0.0001274248497793,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07696533203125,0.0,0.0,0.0006044484325684,288.8475036621094,294.1499938964844,260.088623046875,259.5448303222656,263.4591979980469,260.1333312988281,287.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969795159264322e-08,0.0012892592931166,-0.1025459915399551,0.0,0.0,0.0,-0.0244925748556852,60.0,-24.131397247314453,-0.0,-1.1333568750160341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12408447265625,0.0,0.0,0.0001209388283314,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1151123046875,0.0,0.0,0.0001273544185096,290.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11651611328125,0.0,0.0,9.406353638041764e-05,290.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044006347656,0.0,0.0,0.0001273544185096,291.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702819824219,0.0,0.0,0.0006041143788024,288.840576171875,294.1499938964844,260.0486145019531,259.5062866210937,263.4203491210937,260.0931701660156,287.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012885864125564,3.961459427159753e-08,0.001288546831347,-0.1023308932781219,0.0,0.0,0.0,-0.0244512520730495,60.0,-24.146976470947266,-0.0,-1.1321044013357097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169738769531,0.0,0.0,0.0001208700196002,290.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080322265625,0.0,0.0,0.0001272819499718,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10943603515625,0.0,0.0,9.401001443620773e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0974426269531,0.0,0.0,0.0001272819499718,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635681152344,0.0,0.0,0.0006037706043571,288.8336486816406,294.1499938964844,260.0089111328125,259.4680480957031,263.3815612792969,260.0532531738281,287.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878532288596,3.9528824657963924e-08,0.0012878136476501,-0.1021095514297485,0.0,0.0,0.0,-0.0244087316095829,60.0,-24.16183853149414,-0.0,-1.1308163294643236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098327636719,0.0,0.0,0.0001207996901939,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1009826660156,0.0,0.0,0.0001272078952752,290.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,9.395531378686428e-05,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904541015625,0.0,0.0,0.0001272078952752,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.056884765625,0.0,0.0,0.0006034193211235,288.82672119140625,294.1499938964844,259.96954345703125,259.4301452636719,263.3427429199219,260.0135803222656,287.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287103863433,3.944116144793952e-08,0.0012870643986389,-0.1018833145499229,0.0,0.0,0.0,-0.0243652760982513,60.0,-24.176118850708008,-0.0,-1.1295006885347902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10272216796875,0.0,0.0,0.0001207271270686,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09393310546875,0.0,0.0,0.0001271314831683,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953063964844,0.0,0.0,9.389887418365106e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08349609375,0.0,0.0,0.0001271314831683,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501708984375,0.0,0.0,0.000603056862019,288.81982421875,294.1499938964844,259.9304504394531,259.3925170898437,263.303955078125,259.97418212890625,287.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863306328654,3.935071646310463e-08,0.0012862912844866,-0.1016498804092407,0.0,0.0,0.0,-0.0243204403668642,60.0,-24.189754486083984,-0.0,-1.1281440492894037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955810546875,0.0,0.0,0.0001206529923365,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868835449219,0.0,0.0,0.0001270534121431,290.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882568359375,0.0,0.0,9.384121949551628e-05,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,0.0001270534121431,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434875488281,0.0,0.0,0.0006026865448802,288.8128967285156,294.1499938964844,259.8916931152344,259.3551940917969,263.26519775390625,259.93524169921875,287.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855407549068,3.9258317485746375e-08,0.0012855015229433,-0.1014113798737526,0.0,0.0,0.0,-0.0242746341973543,60.0,-24.202436447143555,-0.0,-1.1267589172803129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0884704589844,0.0,0.0,0.0001205774606205,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.0,0.0,0.0001269738713745,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0811767578125,0.0,0.0,9.378247341373935e-05,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0695495605469,0.0,0.0,0.0001269738713745,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367736816406,0.0,0.0,0.0006023092428222,288.80596923828125,294.1499938964844,259.8532409667969,259.3182067871094,263.2264709472656,259.89654541015625,287.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847358593717,3.916417057325816e-08,0.0012846967438235,-0.1011683568358421,0.0,0.0,0.0,-0.0242279637604951,60.0,-24.21452140808105,-0.0,-1.125348489949829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08135986328125,0.0,0.0,0.0001205006265081,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07281494140625,0.0,0.0,0.0001268929772777,290.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741271972656,0.0,0.0,9.372271597385406e-05,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625915527344,0.0,0.0,0.0001268929772777,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03009033203125,0.0,0.0,0.0006019254797138,288.7990417480469,294.1499938964844,259.81512451171875,259.281494140625,263.1877746582031,259.8581848144531,287.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012839172268286,3.9068407176046094e-08,0.0012838782276958,-0.1009211465716362,0.0,0.0,0.0,-0.0241804923862218,60.0,-24.22599983215332,-0.0,-1.1239147568176125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0742492675781,0.0,0.0,0.0001204227373818,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,0.0001268109481316,290.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06707763671875,0.0,0.0,9.366212907480076e-05,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556335449219,0.0,0.0,0.0001268109481316,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233764648437,0.0,0.0,0.0006015363615006,288.7921447753906,294.1499938964844,259.7773132324219,259.2451171875,263.14910888671875,259.82012939453125,287.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830873019993,3.897132216934551e-08,0.0012830483028665,-0.100670501589775,0.0,0.0,0.0,-0.0241323634982109,60.0,-24.2369441986084,-0.0,-1.1224621232486245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671691894531,0.0,0.0,0.000120343924209,290.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587158203125,0.0,0.0,0.0001267279440071,290.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,9.360082913190126e-05,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486755371094,0.0,0.0,0.0001267279440071,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166931152344,0.0,0.0,0.0006011427030898,288.78521728515625,294.1499938964844,259.7398376464844,259.20904541015625,263.1104736328125,259.78240966796875,287.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822474818676,3.8873086083413e-08,0.0012822085991501,-0.100416861474514,0.0,0.0,0.0,-0.0240836646407842,60.0,-24.247283935546875,-0.0,-1.120993289305261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06005859375,0.0,0.0,0.0001202643834403,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516967773437,0.0,0.0,0.000126644183183,290.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530090332031,0.0,0.0,9.353896166430786e-05,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.041748046875,0.0,0.0,0.000126644183183,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099792480469,0.0,0.0,0.0006007453775964,288.7783203125,294.1499938964844,259.7026672363281,259.1732788085937,263.0718994140625,259.7449951171875,287.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877394405549239e-08,0.0012813610956072,-0.1001608669757843,0.0,0.0,0.0,-0.0240345168858766,60.0,-24.25714111328125,-0.0,-1.1195118077012013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0529479980469,0.0,0.0,0.0001201842896989,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.044677734375,0.0,0.0,0.0001265598548343,290.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04595947265625,0.0,0.0,9.347667219117284e-05,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347900390625,0.0,0.0,0.0001265598548343,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032958984375,0.0,0.0,0.0006003452581353,288.7713928222656,294.1499938964844,259.6658630371094,259.1378479003906,263.0333557128906,259.7079162597656,287.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805465376004,3.8674116353831784e-08,0.0012805078877136,-0.0999030843377113,0.0,0.0,0.0,-0.0239850301295518,60.0,-24.266481399536133,-0.0,-1.11802116009585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458679199219,0.0,0.0,0.0001201038248836,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0376281738281,0.0,0.0,0.0001264751190319,290.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389404296875,0.0,0.0,9.341408440377565e-05,290.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02783203125,0.0,0.0,0.0001264751190319,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99658203125,0.0,0.0,0.0005999433342367,288.7644958496094,294.1499938964844,259.6293334960937,259.10272216796875,262.9948425292969,259.6711730957031,287.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.8573823246679246e-08,0.0012796504888683,-0.0996440798044204,0.0,0.0,0.0,-0.0239353124052286,60.0,-24.275390625,-0.0,-1.116524472877245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387878417969,0.0,0.0,0.0001200231417897,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,0.0001263901503989,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318908691406,0.0,0.0,9.335133654531091e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209045410156,0.0,0.0,0.0001263901503989,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898986816406,0.0,0.0,0.0005995403043925,288.757568359375,294.1499938964844,259.5931701660156,259.0679016113281,262.9564208984375,259.6347351074219,287.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012788294116035,3.847326368600079e-08,0.0012787909945473,-0.0993843674659729,0.0,0.0,0.0,-0.0238854624330997,60.0,-24.28388023376465,-0.0,-1.1150248724334233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317077636719,0.0,0.0,0.0001199424732476,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235900878906,0.0,0.0,0.0001263052108697,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248718261719,0.0,0.0,9.32885959628038e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0139465332031,0.0,0.0,0.0001263052108697,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.98321533203125,0.0,0.0,0.0005991373909637,288.75067138671875,294.1499938964844,259.5573425292969,259.0334167480469,262.91802978515625,259.5986633300781,287.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372718336177065e-08,0.0012779315002262,-0.0991246774792671,0.0,0.0,0.0,-0.0238356199115514,60.0,-24.29199409484864,-0.0,-1.1135264799122525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246276855469,0.0,0.0,0.0001198618774651,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166015625,0.0,0.0,0.0001262203295482,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0178527832031,0.0,0.0,9.3225906312e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,0.0001262203295482,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765014648437,0.0,0.0,0.0005987347685731,288.7437438964844,294.1499938964844,259.5218505859375,258.9992370605469,262.87969970703125,259.5628662109375,287.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771111214533,3.8272261804195296e-08,0.0012770728208124,-0.0988651886582374,0.0,0.0,0.0,-0.0237858202308416,60.0,-24.29977798461914,-0.0,-1.112030361127836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175476074219,0.0,0.0,0.0001197816818603,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00958251953125,0.0,0.0,0.0001261358847841,290.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01080322265625,0.0,0.0,9.31635295273736e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000915527344,0.0,0.0,0.0001261358847841,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698181152344,0.0,0.0,0.0005983341834507,288.7368469238281,294.1499938964844,259.4866943359375,258.96539306640625,262.8414306640625,259.5274353027344,287.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762565165758,3.8172306204842243e-08,0.0012762184487655,-0.0986069813370704,0.0,0.0,0.0,-0.0237362682819366,60.0,-24.307239532470703,-0.0,-1.1105427688562489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0104675292969,0.0,0.0,0.0001197019446408,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0025634765625,0.0,0.0,0.0001260519202332,290.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037841796875,0.0,0.0,9.310150926467033e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931335449219,0.0,0.0,0.0001260519202332,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.963134765625,0.0,0.0,0.0005979358684271,288.7299499511719,294.1499938964844,259.4518737792969,258.931884765625,262.8032531738281,259.4923095703125,287.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754069175571,3.807292259239149e-08,0.0012753688497468,-0.0983502268791198,0.0,0.0,0.0,-0.0236870013177394,60.0,-24.314428329467773,-0.0,-1.1090646268030468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00341796875,0.0,0.0,0.0001196229277411,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955444335937,0.0,0.0,0.000125968712382,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967956542969,0.0,0.0,9.304005652666092e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862060546875,0.0,0.0,0.000125968712382,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,0.0005975411622785,288.7230529785156,294.1499938964844,259.4173889160156,258.898681640625,262.7651062011719,259.4575500488281,287.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974437816501456e-08,0.0012745270505547,-0.0980957821011543,0.0,0.0,0.0,-0.0236381795257329,60.0,-24.32139015197754,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.996337890625,0.0,0.0,0.0001195447257487,290.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9885559082031,0.0,0.0,0.0001258863485418,289.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9897766113281,0.0,0.0,9.297922952100636e-05,290.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,0.0001258863485418,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,0.0005971505306661,288.71612548828125,294.1499938964844,259.3832702636719,258.8658142089844,262.7270202636719,259.4231262207031,287.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273731701076,3.7876965564009886e-08,0.0012736938660964,-0.0978439301252365,0.0,0.0,0.0,-0.0235898587852716,60.0,-24.3281192779541,-0.0,-1.106153035834723e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892883300781,0.0,0.0,0.000119467593322,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,0.0001258051343029,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827575683594,0.0,0.0,9.29192392504774e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97235107421875,0.0,0.0,0.0001258051343029,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94305419921875,0.0,0.0,0.0005967652541585,288.709228515625,294.1499938964844,259.3494567871094,258.8332824707031,262.68902587890625,259.3890075683594,287.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729098089039,3.7780832684575216e-08,0.0012728720903396,-0.097595527768135,0.0,0.0,0.0,-0.0235422048717737,60.0,-24.33469581604004,-0.0,-1.1047261239127693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822082519531,0.0,0.0,0.0001193916468764,290.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745483398437,0.0,0.0,0.0001257251569768,289.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757385253906,0.0,0.0,9.286016575060783e-05,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654235839844,0.0,0.0,0.0001257251569768,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93634033203125,0.0,0.0,0.0005963858566246,288.70233154296875,294.1499938964844,259.3160400390625,258.8010559082031,262.6510925292969,259.35528564453125,287.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012721006060019,3.7686170628603584e-08,0.0012720628874376,-0.0973508954048156,0.0,0.0,0.0,-0.0234952773898839,60.0,-24.34111595153809,-0.0,-1.1033218783040868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97515869140625,0.0,0.0,0.0001193171119666,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9675598144531,0.0,0.0,0.000125646663946,289.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96875,0.0,0.0,9.280219819629564e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.000125646663946,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,0.0005960135604254,288.6954345703125,294.1499938964844,259.282958984375,258.7691955566406,262.6132507324219,259.3218994140625,287.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327071861662e-08,0.0012712688185274,-0.097110815346241,0.0,0.0,0.0,-0.0234492253512144,60.0,-24.347448348999023,-0.0,-1.1019446333193629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681091308594,0.0,0.0,0.0001192440468003,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605712890625,0.0,0.0,0.0001255697279702,289.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.96173095703125,0.0,0.0,9.274537296732888e-05,290.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9515991210937,0.0,0.0,0.0001255697279702,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229431152344,0.0,0.0,0.0005956485983915,288.68853759765625,294.1499938964844,259.2502136230469,258.7376403808594,262.57550048828125,259.2888488769531,287.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270527835004,3.7502207561601615e-08,0.0012704903492704,-0.0968754515051841,0.0,0.0,0.0,-0.0234040804207324,60.0,-24.353700637817383,-0.0,-1.1005954547727021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9610595703125,0.0,0.0,0.0001191727351397,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535827636719,0.0,0.0,0.0001254946400877,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547424316406,0.0,0.0,9.268990834243596e-05,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446716308594,0.0,0.0,0.0001254946400877,291.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.916259765625,0.0,0.0,0.0005952923675067,288.6816101074219,294.1499938964844,259.21783447265625,258.7064514160156,262.5378112792969,259.2561340332031,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697679921984,3.7413329323499056e-08,0.0012697306228801,-0.0966457277536392,0.0,0.0,0.0,-0.0233600214123725,60.0,-24.35992813110352,-0.0,-1.0992794585718005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540100097656,0.0,0.0,0.0001191032642964,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94659423828125,0.0,0.0,0.0001254214730579,289.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94775390625,0.0,0.0,9.263587708119304e-05,290.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.937744140625,0.0,0.0,0.0001254214730579,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,0.00059494539164,288.6747131347656,294.1499938964844,259.1858215332031,258.6755676269531,262.5002136230469,259.22381591796875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.732673903300565e-08,0.0012689904542639,-0.0964219123125076,0.0,0.0,0.0,-0.0233170967549085,60.0,-24.36614799499512,-0.0,-1.097998136856404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94696044921875,0.0,0.0,0.0001190358379972,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,0.0001253504742635,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,9.258343197871e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,0.0001253504742635,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028625488281,0.0,0.0,0.0005946085439063,288.6678161621094,294.1499938964844,259.1541748046875,258.6450500488281,262.46270751953125,259.1918334960937,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683093082159,3.72427031436473e-08,0.0012682720553129,-0.0962046682834625,0.0,0.0,0.0,-0.0232754368335008,60.0,-24.372404098510746,-0.0,-1.0967552555030124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399108886719,0.0,0.0,0.0001189706090372,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326171875,0.0,0.0,0.0001252817892236,289.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9337463378906,0.0,0.0,9.25326967262663e-05,290.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239196777344,0.0,0.0,0.0001252817892236,291.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89617919921875,0.0,0.0,0.0005942826974205,288.6609191894531,294.1499938964844,259.12286376953125,258.6148376464844,262.42529296875,259.16021728515625,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012676141923293,3.7161402843821634e-08,0.0012675770558416,-0.0959944948554039,0.0,0.0,0.0,-0.0232351329177618,60.0,-24.37872886657715,-0.0,-1.0955535145740217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.932861328125,0.0,0.0,0.0001189078611787,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,0.0001252157089766,289.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267578125,0.0,0.0,9.248388960259037e-05,290.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169921875,0.0,0.0,0.0001252157089766,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88946533203125,0.0,0.0,0.0005939692491665,288.6540222167969,294.1499938964844,259.0919494628906,258.5849914550781,262.387939453125,259.1289367675781,287.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266945619136,3.708318985218284e-08,0.0012669084826484,-0.0957922860980033,0.0,0.0,0.0,-0.0231963600963354,60.0,-24.38515853881836,-0.0,-1.0943980299771284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,0.0001188474561786,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91864013671875,0.0,0.0,0.0001251521025551,289.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197692871094,0.0,0.0,9.243690874427556e-05,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100646972656,0.0,0.0,0.0001251521025551,291.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827819824219,0.0,0.0,0.00059366755886,288.6470947265625,294.1499938964844,259.0613708496094,258.55548095703125,262.3507080078125,259.0980224609375,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012663019588217,3.7007904296615386e-08,0.0012662649387493,-0.0955976322293281,0.0,0.0,0.0,-0.0231590401381254,60.0,-24.391721725463867,-0.0,-1.0932863858670316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187927246094,0.0,0.0,0.0001187900852528,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9116516113281,0.0,0.0,0.0001250916830031,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127502441406,0.0,0.0,9.239228529622778e-05,290.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031677246094,0.0,0.0,0.0001250916830031,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760681152344,0.0,0.0,0.0005933809443376,288.64019775390625,294.1499938964844,259.0311889648437,258.5263366699219,262.3135681152344,259.0674133300781,287.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656906619668,3.693639882840216e-08,0.0012656536418944,-0.095412753522396,0.0,0.0,0.0,-0.0231235921382904,60.0,-24.3984432220459,-0.0,-1.0922310877958809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117431640625,0.0,0.0,0.0001187352390843,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0001250339264515,289.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90576171875,0.0,0.0,9.234962635673584e-05,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.896240234375,0.0,0.0,0.0001250339264515,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.0,0.0005931070190854,288.63330078125,294.1499938964844,259.0013732910156,258.4974975585937,262.2765197753906,259.0372619628906,287.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651061406359,3.686803751179468e-08,0.0012650693533942,-0.095235988497734,0.0,0.0,0.0,-0.0230897031724452,60.0,-24.405405044555664,-0.0,-1.0912226144910164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046936035156,0.0,0.0,0.0001186837034765,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976745605469,0.0,0.0,0.0001249796623596,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987731933594,0.0,0.0,9.23095503821969e-05,290.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893127441406,0.0,0.0,0.0001249796623596,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8626708984375,0.0,0.0,0.0005928495666012,288.6263732910156,294.1499938964844,258.971923828125,258.4690246582031,262.23956298828125,259.00738525390625,287.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645570095628,3.6803804448481976e-08,0.0012645202223211,-0.0950698927044868,0.0,0.0,0.0,-0.0230578631162643,60.0,-24.41257667541504,-0.0,-1.090275532078522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976745605469,0.0,0.0,0.000118635558465,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907165527344,0.0,0.0,0.000124928963487,289.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89178466796875,0.0,0.0,9.22721010283567e-05,290.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8824157714844,0.0,0.0,0.000124928963487,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85595703125,0.0,0.0,0.0005926090525463,288.6194763183594,294.1499938964844,258.9428405761719,258.44091796875,262.2027282714844,258.9779663085937,287.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012640439672395,3.674379911444704e-08,0.0012640072964131,-0.0949147194623947,0.0,0.0,0.0,-0.0230281148105859,60.0,-24.42010307312012,-0.0,-1.0893911195353213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
