time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.890625,0.0,0.0,0.0001185913861263,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,0.000124882441014,289.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847961425781,0.0,0.0,9.223774395650251e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87548828125,0.0,0.0,0.000124882441014,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492431640625,0.0,0.0,0.0005923884455114,288.612548828125,294.1499938964844,258.91412353515625,258.41314697265625,262.166015625,258.9489440917969,287.2201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635733000934,3.6688742710566664e-08,0.001263536629267,-0.0947723388671875,0.0,0.0,0.0,-0.0230008214712142,60.0,-24.42799186706543,-0.0,-1.0885799639481777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,0.0001185498113045,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8767395019531,0.0,0.0,0.000124838668853,289.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,9.22054096008651e-05,290.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8685607910156,0.0,0.0,0.000124838668853,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.842529296875,0.0,0.0,0.0005921807605773,288.60565185546875,294.1499938964844,258.88580322265625,258.3857421875,262.12939453125,258.92022705078125,287.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631303397938,3.663692638156135e-08,0.0012630936689674,-0.0946383327245712,0.0,0.0,0.0,-0.0229751355946064,60.0,-24.43614387512207,-0.0,-1.0878168410499712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765563964844,0.0,0.0,0.0001185125365736,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697509765625,0.0,0.0,0.0001247994077857,289.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708190917969,0.0,0.0,9.21764221857302e-05,290.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616638183594,0.0,0.0,0.0001247994077857,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358154296875,0.0,0.0,0.00059199455427,288.5987243652344,294.1499938964844,258.8578796386719,258.3586730957031,262.0928955078125,258.8918762207031,287.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627331307157,3.659046754478369e-08,0.0012626965763047,-0.0945181772112846,0.0,0.0,0.0,-0.0229521039873361,60.0,-24.44473457336425,-0.0,-1.0871328726125284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695068359375,0.0,0.0,0.0001184792345156,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627624511719,0.0,0.0,0.0001247643522219,289.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86383056640625,0.0,0.0,9.21505197766237e-05,290.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.854736328125,0.0,0.0,0.0001247643522219,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8291015625,0.0,0.0,0.0005918281967751,288.591796875,294.1499938964844,258.830322265625,258.3319702148437,262.0564880371094,258.8639221191406,287.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623781803995,3.654896119087425e-08,0.0012623417424038,-0.0944108292460441,0.0,0.0,0.0,-0.0229315273463726,60.0,-24.453752517700195,-0.0,-1.086521947968322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86248779296875,0.0,0.0,0.0001184505599667,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,0.0001247341424459,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,9.21282116905786e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478088378906,0.0,0.0,0.0001247341424459,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223571777344,0.0,0.0,0.0005916849477216,288.5848693847656,294.1499938964844,258.8031616210937,258.3056335449219,262.0201721191406,258.8363037109375,287.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620725901797,3.651321378583816e-08,0.0012620360357686,-0.0943183675408363,0.0,0.0,0.0,-0.0229138061404228,60.0,-24.463224411010746,-0.0,-1.0859959331810388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554382324219,0.0,0.0,0.000118425959954,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487854003906,0.0,0.0,0.0001247082400368,289.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498229980469,0.0,0.0,9.210908319801092e-05,290.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.84088134765625,0.0,0.0,0.0001247082400368,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8156433105469,0.0,0.0,0.0005915621295571,288.57794189453125,294.1499938964844,258.7763977050781,258.2796325683594,261.9840087890625,258.8091125488281,287.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618105392903,3.648255741950379e-08,0.0012617739848792,-0.0942390784621238,0.0,0.0,0.0,-0.0228986106812953,60.0,-24.473295211791992,-0.0,-1.085544951706652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.848388671875,0.0,0.050000000745058,0.0001184059656225,290.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.841796875,0.0,0.050000000745058,0.0001246871834155,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84283447265625,0.0,0.050000000745058,9.20935272006318e-05,290.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.050000000745058,0.0001246871834155,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.80889892578125,0.0,0.050000000745058,0.0005914621870033,288.5710144042969,291.1499938964844,258.75,258.2539978027344,261.9479675292969,258.7823181152344,287.16900634765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001261597382836,3.6457628027619655e-08,0.0012615609448403,-0.094174601137638,0.0,0.0,0.0,-0.0228862520307302,60.0,-24.483890533447266,-0.0,-1.085178240600726e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.6319020390510559,0.050000000745058,0.040846899151802,290.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67559814453125,0.6319020390510559,0.050000000745058,0.0430137515068054,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6758117675781,0.6319020390510559,0.050000000745058,0.0317698083817958,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739807128906,0.6319020390510559,0.050000000745058,0.0430137515068054,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687927246094,0.6319020390510559,0.050000000745058,0.2040387094020843,287.4664306640625,291.1499938964844,258.7240600585937,258.2286682128906,276.6768798828125,281.6554260253906,286.8035583496094,1.0,0.1097091436386108,0.0,0.0,1.0,1.0,-0.4350640475749969,2.386192079484317e-07,0.4350638091564178,-0.1503177136182785,0.0,0.0,0.0,10.182744026184082,60.0,-1313.23095703125,-0.0,12.279666900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871459960937,0.6301272511482239,0.050000000745058,0.0452406406402587,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3870849609375,0.6301272511482239,0.050000000745058,0.047640573233366,290.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3870849609375,0.6301272511482239,0.050000000745058,0.0351871624588966,290.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869934082031,0.6301272511482239,0.050000000745058,0.047640573233366,291.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38671875,0.6301272511482239,0.050000000745058,0.225986361503601,286.2655029296875,291.1499938964844,258.6986694335937,258.2035522460937,280.6233215332031,290.65509033203125,285.74249267578125,1.0,0.1210856214165687,0.3173196613788605,0.3173196613788605,0.9883289337158204,1.0,-0.482044905424118,0.0572105906903743,0.4248343110084533,-0.0985044762492179,0.0,0.0,0.0,12.516706466674805,60.0,-1702.5126953125,-0.0,16.680727005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.5977141261100769,0.050000000745058,0.0455396883189678,290.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.5977141261100769,0.050000000745058,0.0479554831981658,290.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.5977141261100769,0.050000000745058,0.0354197546839714,290.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.5977141261100769,0.050000000745058,0.0479554831981658,291.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.5977141261100769,0.050000000745058,0.2274801582098007,285.4245300292969,291.1499938964844,258.6737670898437,258.1787109375,280.7538146972656,291.193603515625,285.12481689453125,1.0,0.1312960386276245,0.4088651537895202,0.4088651537895202,0.9824934005737304,1.0,-0.4852338135242462,0.101333700120449,0.3839001059532165,-0.0548302419483661,0.0,0.0,0.0,16.27313232421875,60.0,-1589.5888671875,-0.0,19.962465286254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5701597929000854,0.050000000745058,0.0456854067742824,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5701597929000854,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5701597929000854,0.050000000745058,0.0355330929160118,290.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5701597929000854,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5701597929000854,0.050000000745058,0.2282080650329589,284.896728515625,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.2165832519531,284.6667785644531,1.0,0.1405767351388931,0.4899523258209228,0.4899523258209228,0.9766578674316406,1.0,-0.4867866635322571,0.1420202851295471,0.3447663784027099,-0.0144083090126514,0.0,0.0,0.0,20.05226707458496,60.0,-1435.6845703125,-0.0,23.18441772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389099121094,0.5485909581184387,0.050000000745058,0.0458225682377815,290.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389099121094,0.5485909581184387,0.050000000745058,0.0482533685863018,290.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389099121094,0.5485909581184387,0.050000000745058,0.0356397740542888,290.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389099121094,0.5485909581184387,0.050000000745058,0.0482533685863018,291.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5434265136719,0.5485909581184387,0.050000000745058,0.2288932055234909,284.50537109375,291.1499938964844,258.6255798339844,258.1297607421875,280.4430236816406,291.21160888671875,284.4374694824219,1.0,0.1489744633436203,0.5340056419372559,0.5340056419372559,0.9708223342895508,1.0,-0.4882481098175049,0.1631632149219513,0.3250848948955536,0.0065296655520796,0.0,0.0,1.0,23.72175407409668,60.0,-523.30908203125,-2443.596435546875,26.33440017700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2725830078125,290.0928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,3539.827880859375,18000.0,0.0,0.0,0.037683330476284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5430434942245483,0.5430460572242737,-2.591509201010922e-06,0.0,3.824379018624313e-05,0.0,0.0,18.7195053100586,0.0,0.0,0.0,0.3358195126056671,4.0,0.0,1.0
367560,290.4918518066406,297.1499938964844,293.1499938964844,0.0009256241610273,-87.32315826416016,285.7299194335937,0.5319677591323853,0.050000000745058,0.0459535494446754,290.4138488769531,297.1499938964844,293.1499938964844,0.0010028408141806,-99.62652587890624,285.849609375,0.5319677591323853,0.050000000745058,0.0483913011848926,290.10675048828125,297.1499938964844,293.1499938964844,0.000918882258702,-67.42332458496094,285.6639709472656,0.5319677591323853,0.050000000745058,0.0357416495680809,290.34210205078125,297.1499938964844,293.1499938964844,0.0010235134977847,-101.68024444580078,285.8754272460937,0.5319677591323853,0.050000000745058,0.0483913011848926,291.20770263671875,297.1499938964844,293.1499938964844,0.0008744146907702,-412.0649719238281,285.57232666015625,0.5319677591323853,0.050000000745058,0.2295475006103515,284.5678100585937,291.1499938964844,258.60223388671875,258.105712890625,280.044189453125,291.2079467773437,284.7412414550781,1.0,0.1565367579460144,0.548148512840271,0.548148512840271,0.9766578674316406,1.0,-0.4896438419818878,0.1689290404319763,0.3207148015499115,0.0121311591938138,0.0,0.0,1.0,27.226787567138672,60.0,668.8045654296875,-6016.427734375,29.36491203308105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9823608398437,302.5831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,8288.1494140625,18000.0,0.0,0.0,0.1163353025913238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9233525395393372,0.9233595728874208,-7.05164438841166e-06,0.0,0.0001180655453936,0.0,0.0,87.6402816772461,0.0,0.0,0.0,0.5229381918907166,4.0,0.0,1.0
367620,290.5011291503906,297.1499938964844,293.1499938964844,0.0015344789717346,-141.4180145263672,287.3632507324219,0.5191972851753235,0.050000000745058,0.0460771135985851,290.4203491210937,297.1499938964844,293.1499938964844,0.0016351502854377,-158.68978881835938,287.5182800292969,0.5191972851753235,0.050000000745058,0.0485214181244373,290.11541748046875,297.1499938964844,293.1499938964844,0.0016171884490177,-115.92028045654295,287.45318603515625,0.5191972851753235,0.050000000745058,0.0358377546072006,290.3490600585937,297.1499938964844,293.1499938964844,0.0016700364649295,-162.0753173828125,287.56903076171875,0.5191972851753235,0.050000000745058,0.0485214181244373,291.2125244140625,297.1499938964844,293.1499938964844,0.0012457789853215,-573.5070190429688,286.9554748535156,0.5191972851753235,0.050000000745058,0.2301647216081619,285.1928405761719,291.1499938964844,258.5794677734375,258.0819396972656,279.7735900878906,291.21051025390625,285.6834411621094,1.0,0.1633162647485733,0.5585991740226746,0.5585991740226746,0.9824934005737304,1.0,-0.4909605085849762,0.173026755452156,0.3179337382316589,0.016078220680356,0.0,0.0,1.0,30.53311347961425,60.0,1827.70166015625,-5941.59716796875,32.23957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5545654296875,302.0738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,12282.921875,18000.0,0.0,0.0,0.1300453394651413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.127140998840332,1.1271514892578125,-1.0492553883523216e-05,0.0,0.0001319794828305,0.0,0.0,159.2227325439453,0.0,0.0,0.0,0.6255002617835999,4.0,0.0,1.0
367680,290.51861572265625,297.1499938964844,293.1499938964844,0.0020230954978615,-181.52862548828125,289.0358581542969,0.5093174576759338,0.050000000745058,0.0461923442780971,290.4329833984375,297.1499938964844,293.1499938964844,0.002149932552129,-203.1359100341797,289.22723388671875,0.5093174576759338,0.050000000745058,0.0486427657306194,290.13055419921875,297.1499938964844,293.1499938964844,0.0021911619696766,-152.91033935546875,289.2627258300781,0.5093174576759338,0.050000000745058,0.0359273813664913,290.3622741699219,297.1499938964844,293.1499938964844,0.0021974658593535,-207.623291015625,289.29754638671875,0.5093174576759338,0.050000000745058,0.0486427657306194,291.2238464355469,297.1499938964844,293.1499938964844,0.0016096323961392,-721.47998046875,288.4320373535156,0.5093174576759338,0.050000000745058,0.230740338563919,286.0962829589844,291.1499938964844,258.55718994140625,258.0584716796875,279.5885009765625,291.21978759765625,286.4592590332031,1.0,0.16937056183815,0.56635582447052,0.56635582447052,0.9883289337158204,1.0,-0.492188423871994,0.1760008037090301,0.3161876201629638,0.0189152248203754,0.0,0.0,1.0,33.616455078125,60.0,1896.409912109375,-6094.041015625,34.93423843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.544921875,302.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,14803.8720703125,18000.0,0.0,0.0,0.1493910551071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2375134229660034,1.2375260591506958,-1.2647539733734448e-05,0.0,0.0001516129268566,0.0,0.0,210.7196807861328,0.0,0.0,0.0,0.6810580492019653,4.0,0.0,1.0
367740,290.5404663085937,297.1499938964844,293.1499938964844,0.0024829988833516,-218.60354614257807,290.3728942871094,0.5015423893928528,0.050000000745058,0.0462987683713436,290.4493408203125,297.1499938964844,293.1499938964844,0.0026375481393188,-244.4790802001953,290.6026306152344,0.5015423893928528,0.050000000745058,0.048754833638668,290.1492919921875,297.1499938964844,293.1499938964844,0.0027356643695384,-187.25601196289065,290.728271484375,0.5015423893928528,0.050000000745058,0.0360101535916328,290.3793334960937,297.1499938964844,293.1499938964844,0.0026971667539328,-249.97994995117188,290.6905212402344,0.5015423893928528,0.050000000745058,0.048754833638668,291.23907470703125,297.1499938964844,293.1499938964844,0.0019495222950354,-857.58642578125,289.5903625488281,0.5015423893928528,0.050000000745058,0.2312719374895095,286.7370910644531,291.1499938964844,258.53546142578125,258.0353088378906,279.4609375,291.2338562011719,287.0050964355469,1.0,0.1747587025165558,0.5721393823623657,0.5721393823623657,0.9941644668579102,1.0,-0.4933224320411682,0.1781999170780182,0.31512251496315,0.0209907442331314,0.0,0.0,1.0,36.46398162841797,60.0,1772.061767578125,-6178.8212890625,37.43464279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.64849853515625,302.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,16256.4970703125,18000.0,0.0,0.0,0.167476937174797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2968108654022217,1.2968248128890991,-1.3888618923374452e-05,0.0,0.0001699678105069,0.0,0.0,242.4852294921875,0.0,0.0,0.0,0.7108809947967529,4.0,0.0,1.0
367800,290.5644836425781,297.1499938964844,293.1499938964844,0.0029155917000025,-252.41744995117188,291.51043701171875,0.4952701330184936,0.050000000745058,0.0463962368667125,290.4678649902344,297.1499938964844,293.1499938964844,0.003098685061559,-282.3240966796875,291.77801513671875,0.4952701330184936,0.050000000745058,0.0488574691116809,290.1699523925781,297.1499938964844,293.1499938964844,0.003251759102568,-218.6743011474609,291.9855041503906,0.4952701330184936,0.050000000745058,0.0360859595239162,290.398681640625,297.1499938964844,293.1499938964844,0.0031697717495262,-288.7145690917969,291.8815002441406,0.4952701330184936,0.050000000745058,0.0488574691116809,291.2566223144531,297.1499938964844,293.1499938964844,0.0022682517301291,-981.8832397460938,290.5649108886719,0.4952701330184936,0.050000000745058,0.2317588031291961,287.24853515625,291.1499938964844,258.5142517089844,258.0124816894531,279.3724365234375,291.2507019042969,287.4872131347656,1.0,0.1795393973588943,0.5764833688735962,0.5764833688735962,1.0,1.0,-0.4943610727787018,0.1798553764820099,0.3145056962966919,0.0225356798619031,0.0,0.0,1.0,39.07190704345703,60.0,1626.60205078125,-6261.37060546875,39.73458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8365478515625,302.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17060.67578125,19080.0,0.0,0.0,0.1844241172075271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3284993171691897,1.3285138607025146,-1.4575664863514248e-05,0.0,0.0001871670247055,0.0,0.0,260.69903564453125,0.0,0.0,0.0,0.7418100237846375,4.0,0.0,1.0
367860,290.5897521972656,297.1499938964844,293.1499938964844,0.0033176024444401,-282.4344177246094,292.531494140625,0.4900616407394409,0.050000000745058,0.046484887599945,290.4877014160156,297.1499938964844,293.1499938964844,0.0035304219927638,-316.068115234375,292.835205078125,0.4900616407394409,0.050000000745058,0.0489508248865604,290.19171142578125,297.1499938964844,293.1499938964844,0.0037378177512437,-246.74319458007807,293.1166381835937,0.4900616407394409,0.050000000745058,0.0361549109220504,290.41949462890625,297.1499938964844,293.1499938964844,0.0036125942133367,-323.2229919433594,292.9520874023437,0.4900616407394409,0.050000000745058,0.0489508248865604,291.2755432128906,297.1499938964844,293.1499938964844,0.002561165485531,-1091.71923828125,291.4396667480469,0.4900616407394409,0.050000000745058,0.2322016358375549,287.71795654296875,291.1499938964844,258.4935607910156,257.9899597167969,279.309326171875,291.26922607421875,287.94439697265625,1.0,0.1837707757949829,0.5796264410018921,0.5796264410018921,1.0,1.0,-0.4953057169914245,0.1811493337154388,0.3141563832759857,0.023731542751193,0.0,0.0,1.0,41.44389724731445,60.0,1497.734130859375,-6364.4208984375,41.83472442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0986328125,302.7977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18228.544921875,19080.0,0.0,0.0,0.200179249048233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732171058654783,1.3732327222824097,-1.5573425116599537e-05,0.0,0.0002031564945355,0.0,0.0,287.9210205078125,0.0,0.0,0.0,0.7510542869567871,4.0,0.0,1.0
367920,290.61572265625,297.1499938964844,293.1499938964844,0.003692181315273,-308.90185546875,293.4643859863281,0.4856111705303192,0.050000000745058,0.0465650372207164,290.5083312988281,297.1499938964844,293.1499938964844,0.0039363661780953,-345.9737548828125,293.8024597167969,0.4856111705303192,0.050000000745058,0.0490352287888526,290.21405029296875,297.1499938964844,293.1499938964844,0.0041986918076872,-271.68975830078125,294.1508178710937,0.4856111705303192,0.050000000745058,0.0362172536551952,290.4411926269531,297.1499938964844,293.1499938964844,0.004029425792396,-353.7770690917969,293.9306945800781,0.4856111705303192,0.050000000745058,0.0490352287888526,291.2953186035156,297.1499938964844,293.1499938964844,0.0028298140969127,-1187.96484375,292.2418518066406,0.4856111705303192,0.050000000745058,0.2326020002365112,288.1670227050781,291.1499938964844,258.4734191894531,257.9678039550781,279.26495361328125,291.28875732421875,288.38427734375,1.0,0.187507763504982,0.581986129283905,0.581986129283905,1.0,1.0,-0.4961598217487335,0.1821571886539459,0.3140026330947876,0.0246530901640653,0.0,0.0,1.0,43.58849334716797,48.0,1384.765380859375,-6466.5478515625,43.740272521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4286499023437,303.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18630.541015625,19080.0,0.0,0.0,0.2146617919206619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3882763385772705,1.3882923126220703,-1.591686850588303e-05,0.0,0.0002178544382331,0.0,0.0,297.49774169921875,0.0,0.0,0.0,0.7586106061935425,4.0,0.0,1.0
367980,290.6420288085937,297.1499938964844,293.1499938964844,0.004040939733386,-332.0617370605469,294.3211364746094,0.4835647940635681,0.050000000745058,0.0466027706861496,290.52935791015625,297.1499938964844,293.1499938964844,0.004318356513977,-372.3006286621094,294.6920166015625,0.4835647940635681,0.050000000745058,0.0490749590098857,290.2366027832031,297.1499938964844,293.1499938964844,0.0046370262280106,-293.7345275878906,295.1012268066406,0.4835647940635681,0.050000000745058,0.0362465977668762,290.4634094238281,297.1499938964844,293.1499938964844,0.0044221128337085,-380.64154052734375,294.8298034667969,0.4835647940635681,0.050000000745058,0.0490749590098857,291.3155517578125,297.1499938964844,293.1499938964844,0.003075290005654,-1271.6234130859375,292.98162841796875,0.4835647940635681,0.050000000745058,0.2327904850244522,288.5980224609375,291.1499938964844,258.45379638671875,257.9460144042969,279.2335510253906,291.3088684082031,288.8061218261719,1.0,0.1889199912548065,0.5837616920471191,0.5837616920471191,1.0,1.0,-0.4965620934963226,0.1828285306692123,0.3137335479259491,0.0253003612160682,0.0,0.0,1.0,44.5982666015625,48.0,1287.68408203125,-6574.58544921875,44.63962173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8183898925781,303.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18843.099609375,19080.0,0.0,0.0,0.2278261333703994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3961734771728516,1.396189570426941,-1.6098465493996628e-05,0.0,0.0002312145661562,0.0,0.0,302.6035461425781,0.0,0.0,0.0,0.7625725865364075,4.0,0.0,1.0
368040,290.66851806640625,297.1499938964844,293.1499938964844,0.0043682572431862,-352.3934326171875,295.1106262207031,0.4833230972290039,0.050000000745058,0.0466072484850883,290.55047607421875,297.1499938964844,293.1499938964844,0.0046807709150016,-395.5465393066406,295.51336669921875,0.4833230972290039,0.050000000745058,0.0490796752274036,290.2590637207031,297.1499938964844,293.1499938964844,0.0050578052178025,-313.2733459472656,295.9781799316406,0.4833230972290039,0.050000000745058,0.0362500809133052,290.48590087890625,297.1499938964844,293.1499938964844,0.0047950255684554,-404.3223571777344,295.6589660644531,0.4833230972290039,0.050000000745058,0.0490796752274036,291.3359069824219,297.1499938964844,293.1499938964844,0.0033009564504027,-1344.5711669921875,293.6664733886719,0.4833230972290039,0.050000000745058,0.2328128516674041,289.011474609375,291.1499938964844,258.4347229003906,257.924560546875,279.2111511230469,291.3291931152344,289.21148681640625,1.0,0.1889583766460418,0.5851067900657654,0.5851067900657654,1.0,1.0,-0.4966098964214325,0.1832467913627624,0.31336310505867,0.025738850235939,0.0,0.0,1.0,44.71839141845703,36.0,1206.6690673828125,-6689.671875,44.74658584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2596740722656,303.8257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18955.2578125,19080.0,0.0,0.0,0.2396431267261505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400322437286377,1.400338649749756,-1.6194286217796616e-05,0.0,0.0002432073088129,0.0,0.0,305.3092956542969,0.0,0.0,0.0,0.7646540403366089,4.0,0.0,1.0
368100,290.69500732421875,297.1499938964844,293.1499938964844,0.0046751471236348,-370.1020812988281,295.8413391113281,0.4845327734947204,0.050000000745058,0.0465848743915557,290.57147216796875,297.1499938964844,293.1499938964844,0.0050261681899428,-416.0455017089844,296.275146484375,0.4845327734947204,0.050000000745058,0.0490561164915561,290.2811889648437,297.1499938964844,293.1499938964844,0.0054641938768327,-330.58740234375,296.7911071777344,0.4845327734947204,0.050000000745058,0.0362326800823211,290.5084228515625,297.1499938964844,293.1499938964844,0.0051505425944924,-425.1512756347656,296.4269104003906,0.4845327734947204,0.050000000745058,0.0490561164915561,291.3561706542969,297.1499938964844,293.1499938964844,0.003508846508339,-1408.00732421875,294.3036193847656,0.4845327734947204,0.050000000745058,0.2327010929584503,289.4095458984375,291.1499938964844,258.4161682128906,257.90350341796875,279.1950988769531,291.3494873046875,289.60272216796875,1.0,0.1877683848142624,0.5861378312110901,0.5861378312110901,1.0,1.0,-0.4963715970516205,0.1834722608327865,0.3128993213176727,0.0260214246809482,0.0,0.0,1.0,44.12018966674805,36.0,1140.63818359375,-6811.669921875,44.21331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74420166015625,304.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19014.490234375,20160.0,0.0,0.0,0.2500993013381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4025086164474487,1.4025248289108276,-1.6244890503003262e-05,0.0,0.000253818987403,0.0,0.0,306.74151611328125,0.0,0.0,0.0,0.7807507514953613,4.0,0.0,1.0
368160,290.7208251953125,297.1499938964844,293.1499938964844,0.0049672019667923,-385.7089538574219,296.5222473144531,0.4870284497737884,0.050000000745058,0.0465391725301742,290.5921936035156,297.1499938964844,293.1499938964844,0.0053571150638163,-434.1122741699219,296.9848937988281,0.4870284497737884,0.050000000745058,0.0490079894661903,290.3028869628906,297.1499938964844,293.1499938964844,0.0058588087558746,-345.9145202636719,297.54791259765625,0.4870284497737884,0.050000000745058,0.0361971333622932,290.5309753417969,297.1499938964844,293.1499938964844,0.0054907840676605,-443.4248046875,297.1410522460937,0.4870284497737884,0.050000000745058,0.0490079894661903,291.3761901855469,297.1499938964844,293.1499938964844,0.0037014940753579,-1463.2230224609375,294.8996276855469,0.4870284497737884,0.050000000745058,0.2324727922677993,289.7948303222656,291.1499938964844,258.3981628417969,257.8828430175781,279.1835632324219,291.3695983886719,289.9833374023437,1.0,0.1854915618896484,0.5869348645210266,0.5869348645210266,1.0,1.0,-0.4958846867084503,0.1835430413484573,0.3123416602611542,0.0261811539530754,0.0,0.0,1.0,42.89786529541016,25.0,1092.7315673828125,-6953.3642578125,43.12533187866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.26141357421875,304.76983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19787.876953125,20160.0,0.0,0.0,0.2592267394065857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307467937469482,1.4307637214660645,-1.6905629308894277e-05,0.0,0.0002630821836646,0.0,0.0,325.6450500488281,0.0,0.0,0.0,0.7816575765609741,4.0,0.0,1.0
368220,290.7457275390625,297.1499938964844,293.1499938964844,0.0052445279434323,-399.29925537109375,297.1609191894531,0.4905521273612976,0.050000000745058,0.0464762672781944,290.61260986328125,297.1499938964844,293.1499938964844,0.0056739631108939,-449.8746948242188,297.64959716796875,0.4905521273612976,0.050000000745058,0.0489417500793933,290.32403564453125,297.1499938964844,293.1499938964844,0.0062421481125056,-359.3669738769531,298.2559509277344,0.4905521273612976,0.050000000745058,0.0361482091248035,290.553466796875,297.1499938964844,293.1499938964844,0.0058164075016975,-459.308837890625,297.8083190917969,0.4905521273612976,0.050000000745058,0.0489417500793933,291.3958740234375,297.1499938964844,293.1499938964844,0.0038795233704149,-1510.646240234375,295.4609375,0.4905521273612976,0.050000000745058,0.2321585863828659,290.171630859375,291.1499938964844,258.38067626953125,257.8625793457031,279.1752319335937,291.3893737792969,290.3564147949219,1.0,0.1824035942554474,0.5875591039657593,0.5875591039657593,1.0,1.0,-0.4952144920825958,0.183500051498413,0.3117144405841827,0.0262500755488872,0.0,0.0,1.0,41.21537780761719,25.0,1054.2833251953125,-7089.021484375,41.63119125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8060302734375,305.2834777832031,278.1499938964844,0.0,18000.0,313.1499938964844,19966.177734375,20160.0,0.0,0.0,0.2670157551765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437178373336792,1.4371954202651978,-1.705795875750482e-05,0.0,0.0002709870459511,0.0,0.0,330.056396484375,0.0,0.0,0.0,0.7848813533782959,4.0,0.0,1.0
368280,290.7696228027344,297.1499938964844,293.1499938964844,0.0055083464831113,-411.0948486328125,297.7613830566406,0.4951337873935699,0.050000000745058,0.0463984683156013,290.6325988769531,297.1499938964844,293.1499938964844,0.0059775738045573,-463.5639953613281,298.2732849121094,0.4951337873935699,0.050000000745058,0.0488598197698593,290.3446350097656,297.1499938964844,293.1499938964844,0.0066150343045592,-371.1283874511719,298.9195556640625,0.4951337873935699,0.050000000745058,0.0360876955091953,290.5754089355469,297.1499938964844,293.1499938964844,0.0061293337494134,-473.11474609375,298.4342041015625,0.4951337873935699,0.050000000745058,0.0488598197698593,291.41510009765625,297.1499938964844,293.1499938964844,0.004044244531542,-1551.17236328125,295.9908142089844,0.4951337873935699,0.050000000745058,0.2317699491977691,290.5400695800781,291.1499938964844,258.3637390136719,257.8427124023437,279.1691589355469,291.40875244140625,290.720947265625,1.0,0.1785313934087753,0.5880528688430786,0.5880528688430786,1.0,1.0,-0.4943855106830597,0.1833647042512893,0.3110208213329315,0.0262467302381992,0.0,0.0,1.0,39.134315490722656,25.0,1022.8505859375,-7226.5712890625,39.78853988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3701477050781,305.8172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,20059.046875,20160.0,0.0,0.0,0.2735005915164947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405168294906616,1.440533995628357,-1.7137301256298088e-05,0.0,0.0002775683242361,0.0,0.0,332.36187744140625,0.0,0.0,0.0,0.7865537405014038,4.0,0.0,1.0
368340,290.7925109863281,297.1499938964844,293.1499938964844,0.0057646739296615,-421.5963134765625,298.3270568847656,0.4989734590053558,0.050000000745058,0.0463373996317386,290.65216064453125,297.1499938964844,293.1499938964844,0.0062744137831032,-475.7424926757813,298.8594665527344,0.4989734590053558,0.050000000745058,0.0487955138087272,290.3646240234375,297.1499938964844,293.1499938964844,0.0069847670383751,-381.6468200683594,299.5425109863281,0.4989734590053558,0.050000000745058,0.0360402017831802,290.5965270996094,297.1499938964844,293.1499938964844,0.0064365253783762,-485.4312438964844,299.0228271484375,0.4989734590053558,0.050000000745058,0.0487955138087272,291.433837890625,297.1499938964844,293.1499938964844,0.0042002433910965,-1586.7686767578125,296.4920654296875,0.4989734590053558,0.050000000745058,0.2314649075269699,290.9005432128906,291.1499938964844,258.3473205566406,257.8232421875,279.1649169921875,291.4276428222656,291.0782470703125,1.0,0.1756937652826309,0.5884729027748108,0.5884729027748108,1.0,1.0,-0.4937346875667572,0.1832661628723144,0.3104685246944427,0.0262530948966741,0.0,0.0,1.0,37.50086975097656,25.0,997.7216796875,-7368.70263671875,38.34640884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.94647216796875,306.3649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,20107.462890625,20160.0,0.0,0.0,0.2787191867828369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422543048858645,1.4422714710235596,-1.717866507533472e-05,0.0,0.0002828645519912,0.0,0.0,333.5659484863281,0.0,0.0,0.0,0.7874240875244141,4.0,0.0,1.0
368400,290.8143920898437,297.1499938964844,293.1499938964844,0.0060105761513113,-430.6924133300781,298.8612365722656,0.5024088621139526,0.050000000745058,0.0462861321866512,290.6713256835937,297.1499938964844,293.1499938964844,0.0065609971061348,-486.2885437011719,299.4114990234375,0.5024088621139526,0.050000000745058,0.0487415269017219,290.38409423828125,297.1499938964844,293.1499938964844,0.0073473090305924,-390.8321228027344,300.1283264160156,0.5024088621139526,0.050000000745058,0.0360003262758255,290.6168212890625,297.1499938964844,293.1499938964844,0.0067347013391554,-496.1493225097656,299.5777893066406,0.5024088621139526,0.050000000745058,0.0487415269017219,291.4520568847656,297.1499938964844,293.1499938964844,0.0043458556756377,-1617.017578125,296.96783447265625,0.5024088621139526,0.050000000745058,0.2312088161706924,291.2546691894531,291.1499938964844,258.3314514160156,257.8042297363281,279.16192626953125,291.4460144042969,291.4296264648437,1.0,0.1731503903865814,0.5888423323631287,0.5888423323631287,1.0,1.0,-0.4931883811950683,0.1831870079040527,0.3100013732910156,0.0262657795101404,0.0,0.0,0.975598931312561,36.12955856323242,25.0,977.335693359375,-7512.09716796875,37.13855743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5279235839844,306.9184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,20231.453125,21240.0,0.0,0.0,0.2827293574810028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407320022583008,1.440749168395996,-1.718005478323903e-05,0.0,0.0002869343443308,0.0,0.0,333.0023193359375,0.0,0.0,0.0,0.8011754751205444,4.0,0.0,1.0
368460,290.8353576660156,297.1499938964844,293.1499938964844,0.0062480065971612,-438.5799560546875,299.3664245605469,0.5056191682815552,0.050000000745058,0.0462410524487495,290.6900634765625,297.1499938964844,293.1499938964844,0.0068391328677535,-495.4143676757813,299.9319763183594,0.5056191682815552,0.050000000745058,0.0486940555274486,290.4030456542969,297.1499938964844,293.1499938964844,0.0077046379446983,-398.8529357910156,300.6798095703125,0.5056191682815552,0.050000000745058,0.0359652638435363,290.6361999511719,297.1499938964844,293.1499938964844,0.0070259040221571,-505.4869995117188,300.101806640625,0.5056191682815552,0.050000000745058,0.0486940555274486,291.4696960449219,297.1499938964844,293.1499938964844,0.0044828825630247,-1642.7520751953125,297.4203796386719,0.5056191682815552,0.050000000745058,0.230983629822731,291.6033630371094,291.1499938964844,258.3161315917969,257.78564453125,279.1597595214844,291.4638366699219,291.7763061523437,1.0,0.1708801835775375,0.5891655683517456,0.5891655683517456,0.9997790455818176,1.0,-0.4927079975605011,0.1831188797950744,0.3095891177654266,0.0262799523770809,0.0,0.0,0.91047203540802,34.9238395690918,25.0,961.5241088867188,-7653.6201171875,36.07870864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1078186035156,307.4700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,21652.953125,21240.0,0.0,0.0,0.2855943143367767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433861255645752,1.4338785409927368,-1.7381589714204893e-05,0.0,0.0002898419334087,0.0,0.0,333.0048522949219,0.0,0.0,0.0,0.7841509580612183,4.0,0.0,1.0
368520,290.8554382324219,297.1499938964844,293.1499938964844,0.0064764684066176,-445.3408203125,299.8443603515625,0.508617103099823,0.050000000745058,0.0462013110518455,290.7085266113281,297.1499938964844,293.1499938964844,0.0071078180335462,-503.2048034667969,300.4226379394531,0.508617103099823,0.050000000745058,0.0486522056162357,290.42144775390625,297.1499938964844,293.1499938964844,0.0080557530745863,-405.7908935546875,301.19903564453125,0.508617103099823,0.050000000745058,0.03593435510993,290.6547546386719,297.1499938964844,293.1499938964844,0.0073094810359179,-513.5433349609375,300.5968017578125,0.508617103099823,0.050000000745058,0.0486522056162357,291.4867858886719,297.1499938964844,293.1499938964844,0.0046112560667097,-1664.265380859375,297.85113525390625,0.508617103099823,0.050000000745058,0.2307851165533065,291.94659423828125,291.1499938964844,258.3013610839844,257.7675170898437,279.1582336425781,291.48114013671875,292.1148986816406,1.0,0.1688512712717056,0.5894582271575928,0.5894582271575928,0.9995580911636353,1.0,-0.4922845363616943,0.1830607205629348,0.3092238008975982,0.0262956582009792,0.0,0.0,0.8229968547821045,33.860897064208984,25.0,933.7835083007812,-7750.9541015625,35.146026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6870422363281,307.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,22954.279296875,21240.0,0.0,0.0,0.2873071432113647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.353044867515564,1.3530611991882324,-1.6308191334246658e-05,0.0,0.0002915802469942,0.0,0.0,290.00006103515625,0.0,0.0,0.0,0.744705080986023,4.0,0.0,1.0
368580,290.8746337890625,297.1499938964844,293.1499938964844,0.0066998191177845,-451.4387512207031,300.2939758300781,0.5114115476608276,0.050000000745058,0.0461661964654922,290.7266845703125,297.1499938964844,293.1499938964844,0.007371503394097,-510.1960144042969,300.8828430175781,0.5114115476608276,0.050000000745058,0.0486152283847332,290.4394226074219,297.1499938964844,293.1499938964844,0.0084058241918683,-412.0697021484375,301.68609619140625,0.5114115476608276,0.050000000745058,0.0359070412814617,290.6724548339844,297.1499938964844,293.1499938964844,0.0075900563970208,-520.8533935546875,301.0623474121094,0.5114115476608276,0.050000000745058,0.0486152283847332,291.5033569335937,297.1499938964844,293.1499938964844,0.0047334590926766,-1683.256591796875,298.2572937011719,0.5114115476608276,0.050000000745058,0.2306097000837326,292.2760009765625,291.1499938964844,258.287109375,257.74981689453125,279.1571044921875,291.49786376953125,292.4337463378906,1.0,0.167036086320877,0.5897285342216492,0.5897285342216492,0.9993371367454528,1.0,-0.491910308599472,0.183012455701828,0.308897852897644,0.0263137724250555,0.0,0.0,0.714874267578125,32.92163848876953,25.0,880.5768432617188,-7776.10498046875,34.32316970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2674255371094,308.2835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,24783.724609375,21240.0,0.0,0.0,0.2878491878509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1839426755905151,1.1839568614959717,-1.4116762031335384e-05,0.0,0.0002921303384937,0.0,0.0,211.7860717773437,0.0,0.0,0.0,0.6653510332107544,4.0,0.0,1.0
368640,290.8930358886719,297.1499938964844,293.1499938964844,0.0069262809120118,-457.6359252929688,300.7133178710937,0.5140103697776794,0.050000000745058,0.0461350940167903,290.7442321777344,297.1499938964844,293.1499938964844,0.0076408633030951,-517.3046875,301.3123474121094,0.5140103697776794,0.050000000745058,0.0485824756324291,290.4570007324219,297.1499938964844,293.1499938964844,0.0087671428918838,-418.3909606933594,302.1409606933594,0.5140103697776794,0.050000000745058,0.0358828492462635,290.6893310546875,297.1499938964844,293.1499938964844,0.0078778471797704,-528.2958984375,301.4975280761719,0.5140103697776794,0.050000000745058,0.0485824756324291,291.5193176269531,297.1499938964844,293.1499938964844,0.0048543727025389,-1702.5408935546875,298.6339111328125,0.5140103697776794,0.050000000745058,0.2304543554782867,292.5775146484375,291.1499938964844,258.2734069824219,257.73260498046875,279.1562805175781,291.5140075683594,292.7144470214844,1.0,0.1654103547334671,0.5899811387062073,0.5899811387062073,0.9991161823272704,1.0,-0.4915789067745209,0.1829733699560165,0.3086055219173431,0.0263343714177608,0.0,0.0,0.5893468856811523,32.08980178833008,25.0,773.9163208007812,-7647.39111328125,33.59543991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86102294921875,308.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,26537.849609375,21240.0,0.0,0.0,0.287088543176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.909640610218048,0.9096516370773317,-1.1026180800399745e-05,0.0,0.0002913583884947,0.0,0.0,118.25797271728516,0.0,0.0,0.0,0.5474428534507751,4.0,0.0,1.0
368700,290.9105529785156,297.1499938964844,293.1499938964844,0.0071735423989593,-465.4099426269531,301.0980834960937,0.5164211392402649,0.050000000745058,0.0461074970662593,290.7609558105469,297.1499938964844,293.1499938964844,0.007937554270029,-526.2207641601562,301.7089233398437,0.5164211392402649,0.050000000745058,0.0485534146428108,290.4739074707031,297.1499938964844,293.1499938964844,0.0091694267466664,-426.1617126464844,302.5642395019531,0.5164211392402649,0.050000000745058,0.035861387848854,290.7054138183594,297.1499938964844,293.1499938964844,0.0081955827772617,-537.5836181640625,301.9002990722656,0.5164211392402649,0.050000000745058,0.0485534146428108,291.5346374511719,297.1499938964844,293.1499938964844,0.0049835829995572,-1727.4832763671875,298.97076416015625,0.5164211392402649,0.050000000745058,0.2303164899349212,292.8231506347656,291.1499938964844,258.26025390625,257.71588134765625,279.1556701660156,291.5295715332031,292.91802978515625,1.0,0.1639530658721923,0.590217649936676,0.590217649936676,0.998895227909088,1.0,-0.4912848174571991,0.1829422563314438,0.3083425760269165,0.026356877759099,0.0,0.0,0.4527996778488159,31.351707458496094,25.0,560.6314086914062,-7239.77099609375,32.95051574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49468994140625,307.9060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,26608.568359375,20160.0,0.0,0.0,0.2847050130367279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5946981310844421,0.5947062969207764,-8.165148756233975e-06,0.0,0.0002889393945224,0.0,0.0,51.65548706054688,0.0,0.0,0.0,0.4165570735931396,4.0,0.0,1.0
