time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368760,290.9271240234375,297.1499938964844,293.1499938964844,0.0074811093509197,-477.6668395996094,301.44091796875,0.5186522006988525,0.050000000745058,0.0460829623043537,290.7767639160156,297.1499938964844,293.1499938964844,0.0083100562915205,-540.2410278320312,302.0686340332031,0.5186522006988525,0.050000000745058,0.0485275797545909,290.4898986816406,297.1499938964844,293.1499938964844,0.0096792690455913,-438.0755004882813,302.9571228027344,0.5186522006988525,0.050000000745058,0.035842303186655,290.7206420898437,297.1499938964844,293.1499938964844,0.0085949841886758,-552.0823974609375,302.267578125,0.5186522006988525,0.050000000745058,0.0485275797545909,291.54913330078125,297.1499938964844,293.1499938964844,0.00514165032655,-1768.660888671875,299.2486877441406,0.5186522006988525,0.050000000745058,0.230193942785263,292.9596252441406,291.1499938964844,258.24761962890625,257.6996459960937,279.1551513671875,291.5443420410156,292.9762268066406,1.0,0.1626454889774322,0.5904358625411987,0.5904358625411987,0.9986459612846376,1.0,-0.4910233914852142,0.18291737139225,0.3081060349941253,0.0263801272958517,0.0,0.0,0.317703366279602,30.69552230834961,25.0,173.96249389648438,-6453.4365234375,32.3777961730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2073974609375,306.7358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,24097.654296875,20160.0,0.0,0.0,0.2801923751831054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3435799181461334,0.34358611702919,-6.202969416335691e-06,0.0,0.0002843596448656,0.0,0.0,20.79159927368164,0.0,0.0,0.0,0.3484551012516022,4.0,0.0,1.0
368820,290.9425964355469,297.1499938964844,293.1499938964844,0.0079093975946307,-498.2740173339844,301.7358093261719,0.5207118988037109,0.050000000745058,0.0460611172020435,290.79156494140625,297.1499938964844,293.1499938964844,0.008834121748805,-563.7310791015625,302.390380859375,0.5207118988037109,0.050000000745058,0.0485045760869979,290.5048828125,297.1499938964844,293.1499938964844,0.0104054771363735,-457.685546875,303.32586669921875,0.5207118988037109,0.050000000745058,0.035825315862894,290.7349548339844,297.1499938964844,293.1499938964844,0.0091578233987092,-576.2532958984375,302.5998229980469,0.5207118988037109,0.050000000745058,0.0485045760869979,291.5625915527344,297.1499938964844,293.1499938964844,0.0053584286943078,-1840.386962890625,299.4441223144531,0.5207118988037109,0.050000000745058,0.2300848215818405,292.91339111328125,291.1499938964844,258.2355651855469,257.68389892578125,279.1546630859375,291.55816650390625,292.8215637207031,1.0,0.1614714860916137,0.5906321406364441,0.5906321406364441,0.9983966946601868,1.0,-0.4907906055450439,0.182896077632904,0.3078945279121399,0.0264019574970006,0.0,0.0,0.2035944759845733,30.11126708984375,25.0,-354.71484375,-5497.236328125,31.868358612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147399902344,305.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,22280.23828125,20160.0,0.0,0.0,0.2732118666172027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2042263746261596,0.2042317390441894,-5.373527983465465e-06,0.0,0.0002772753068711,0.0,0.0,10.256922721862791,0.0,0.0,0.0,0.3117254376411438,4.0,0.0,1.0
368880,290.9569396972656,297.1499938964844,293.1499938964844,0.0085028866305947,-528.9871215820312,301.9916076660156,0.5226094126701355,0.050000000745058,0.0460416376590728,290.8052978515625,297.1499938964844,293.1499938964844,0.0095705594867467,-598.6530151367188,302.6861572265625,0.5226094126701355,0.050000000745058,0.0484840609133243,290.5188903808594,297.1499938964844,293.1499938964844,0.0114487428218126,-486.5787048339844,303.6874694824219,0.5226094126701355,0.050000000745058,0.0358101651072502,290.74835205078125,297.1499938964844,293.1499938964844,0.0099517730996012,-612.0970458984375,302.9101257324219,0.5226094126701355,0.050000000745058,0.0484840609133243,291.5747985839844,297.1499938964844,293.1499938964844,0.0056514237076044,-1949.5560302734373,299.5546569824219,0.5226094126701355,0.050000000745058,0.2299875169992447,292.6503295898437,291.1499938964844,258.2240295410156,257.66864013671875,279.1541442871094,291.57080078125,292.4574890136719,1.0,0.1604166626930236,0.5908015370368958,0.5908015370368958,0.998147428035736,1.0,-0.4905830323696136,0.1828758865594864,0.3077071607112884,0.0264202505350112,0.0,0.0,0.1287147998809814,29.59027671813965,25.0,-877.5184326171875,-4715.51806640625,31.414480209350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9082336425781,303.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,21187.0,20160.0,0.0,0.0,0.2636668086051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1374604851007461,0.1374654769897461,-4.992893536837073e-06,0.0,0.0002675883006304,0.0,0.0,6.3169145584106445,0.0,0.0,0.0,0.2953035831451416,4.0,0.0,1.0
368940,290.9701843261719,297.1499938964844,293.1499938964844,0.0092661427333951,-567.6771850585938,302.2340087890625,0.5243538618087769,0.050000000745058,0.0460242480039596,290.8179626464844,297.1499938964844,293.1499938964844,0.0105354618281126,-642.551025390625,302.9799194335937,0.5243538618087769,0.050000000745058,0.0484657473862171,290.53192138671875,297.1499938964844,293.1499938964844,0.0128618534654378,-522.728271484375,304.0635681152344,0.5243538618087769,0.050000000745058,0.0357966348528862,290.7608337402344,297.1499938964844,293.1499938964844,0.0109985135495662,-657.0911865234375,303.2218322753906,0.5243538618087769,0.050000000745058,0.0484657473862171,291.58575439453125,297.1499938964844,293.1499938964844,0.0060138562694191,-2088.998291015625,299.6123352050781,0.5243538618087769,0.050000000745058,0.2299006432294845,292.2214660644531,291.1499938964844,258.21307373046875,257.6539306640625,279.15362548828125,291.5821533203125,291.98162841796875,1.0,0.1594683676958084,0.5909425020217896,0.5909425020217896,0.9978981614112854,1.0,-0.4903976917266845,0.1828552931547165,0.3075424134731293,0.0264338664710521,0.0,0.0,0.0995718613266944,29.12510871887207,25.0,-1200.2886962890625,-4342.412109375,31.00955390930176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86669921875,302.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,20620.310546875,20160.0,0.0,0.0,0.2516145706176758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1106373444199562,0.1106421574950218,-4.819722562388051e-06,0.0,0.0002553567755967,0.0,0.0,4.885526657104492,0.0,0.0,0.0,0.2883451282978058,4.0,0.0,1.0
369000,290.9825134277344,297.1499938964844,293.1499938964844,0.0101383086293935,-608.4790649414062,302.49176025390625,0.5277789235115051,0.050000000745058,0.0459914244711399,290.829833984375,297.1499938964844,293.1499938964844,0.0116651859134435,-688.8019409179688,303.293701171875,0.5277789235115051,0.050000000745058,0.0484311841428279,290.5478515625,297.1499938964844,293.1499938964844,0.0210398249328136,-684.248046875,304.1029357910156,0.5771934986114502,0.0762343108654022,0.0444723069667816,290.77264404296875,297.1499938964844,293.1499938964844,0.0122346132993698,-704.4686889648438,303.554931640625,0.5277789235115051,0.050000000745058,0.0484311841428279,291.595703125,297.1499938964844,293.1499938964844,0.0064037539996206,-2236.667236328125,299.6683654785156,0.5277789235115051,0.050000000745058,0.2297366857528686,291.7438659667969,291.1499938964844,258.20263671875,257.63970947265625,279.1603698730469,291.5924377441406,291.5143127441406,1.0,0.1587339788675308,0.5918806791305542,0.5918806791305542,0.9976488947868348,1.0,-0.5004827380180359,0.1864967495203018,0.3139860033988952,0.0286243911832571,0.0,0.0,0.1077527999877929,28.33369255065918,28.0,-1295.015380859375,-4314.875,31.257951736450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8472900390625,302.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,20329.619140625,19080.0,0.0,0.0,0.2373922318220138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1055523082613945,0.1055570542812347,-4.745890237245476e-06,0.0,0.0002409229491604,0.0,0.0,4.586474895477295,0.0,0.0,0.0,0.2711434066295624,4.0,0.0,1.0
369060,290.9942321777344,297.1499938964844,293.1499938964844,0.0111058456823229,-649.1121826171875,302.7752990722656,0.5323682427406311,0.050000000745058,0.0459499433636665,290.8411865234375,297.1499938964844,293.1499938964844,0.012954463250935,-734.8663940429688,303.6339416503906,0.5323682427406311,0.050000000745058,0.0483875051140785,290.5863342285156,297.1499938964844,293.1499938964844,0.0422707013785839,-985.1237182617188,304.0724182128906,0.6559635996818542,0.1016618907451629,0.0629412084817886,290.7840881347656,297.1499938964844,293.1499938964844,0.0136591205373406,-751.6385498046875,303.91436767578125,0.5323682427406311,0.050000000745058,0.0483875051140785,291.605712890625,297.1499938964844,293.1499938964844,0.0068033714778721,-2382.938720703125,299.7461242675781,0.5323682427406311,0.050000000745058,0.2295294851064682,291.2845764160156,291.1499938964844,258.1927795410156,257.6260681152344,279.17364501953125,291.6025085449219,291.07720947265625,1.0,0.1588133722543716,0.5940847992897034,0.5940847992897034,0.9974186420440674,1.0,-0.5222433805465698,0.1944594383239746,0.3277839720249176,0.0337062552571296,0.0,0.0,0.1448562294244766,27.413833618164062,28.0,-1282.8206787109375,-4510.8779296875,32.45964050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7452697753906,302.1379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,19206.869140625,19080.0,0.0,0.0,0.222099557518959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1119562163949012,0.1119607165455818,-4.502193860389525e-06,0.0,0.0002254028077004,0.0,0.0,4.622610092163086,0.0,0.0,0.0,0.2798949480056762,4.0,0.0,1.0
369120,291.0058288574219,297.1499938964844,293.1499938964844,0.0121715879067778,-688.5477294921875,303.08380126953125,0.5363995432853699,0.050000000745058,0.0459156446158885,290.85235595703125,297.1499938964844,293.1499938964844,0.0144182043150067,-779.5870361328125,303.9984130859375,0.5363995432853699,0.050000000745058,0.0483513846993446,290.6401062011719,297.1499938964844,293.1499938964844,0.0634613409638404,-1272.2137451171875,304.0480041503906,0.716120719909668,0.1235892176628112,0.0793563574552536,290.7955017089844,297.1499938964844,293.1499938964844,0.0159191135317087,-822.728515625,304.12322998046875,0.5485137104988098,0.0623608641326427,0.0510320588946342,291.61676025390625,297.1499938964844,293.1499938964844,0.0072079072706401,-2523.98486328125,299.84869384765625,0.5363995432853699,0.050000000745058,0.2293581515550613,290.86505126953125,291.1499938964844,258.1834411621094,257.6129455566406,279.1815490722656,291.6133728027344,290.69854736328125,1.0,0.1593972742557525,0.5962520241737366,0.5962520241737366,0.9971883893013,1.0,-0.5448213815689087,0.2027863711118698,0.3420350253582001,0.0389298200607299,0.0,0.0,0.2061644941568374,26.69462013244629,31.0,-1121.6429443359375,-4998.59521484375,33.94176483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4318542480469,303.1014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18994.775390625,19080.0,0.0,0.0,0.2073050290346145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1349203884601593,0.1349248737096786,-4.492679636314279e-06,0.0,0.0002103882434312,0.0,0.0,5.585175514221191,0.0,0.0,0.0,0.2825459241867065,4.0,0.0,1.0
369180,291.0179748535156,297.1499938964844,293.1499938964844,0.0132594360038638,-722.8319702148438,303.4150085449219,0.5460680723190308,0.050000000745058,0.0458404049277305,290.8647155761719,297.1499938964844,293.1499938964844,0.0185127183794975,-894.9819946289062,304.122314453125,0.5732362866401672,0.0675789564847946,0.0543001219630241,290.7012634277344,297.1499938964844,293.1499938964844,0.0819230154156684,-1537.723388671875,304.0331115722656,0.7661516666412354,0.1433769166469574,0.0938809365034103,290.8194580078125,297.1499938964844,293.1499938964844,0.0329138897359371,-1184.3646240234375,304.0968322753906,0.6340160369873047,0.0874997600913047,0.0720014870166778,291.6295166015625,297.1499938964844,293.1499938964844,0.0075825261883437,-2645.0166015625,299.9870910644531,0.5460680723190308,0.050000000745058,0.2289823293685913,290.5364990234375,291.1499938964844,258.1746826171875,257.6003723144531,279.1979675292969,291.6259155273437,290.43145751953125,1.0,0.1608167141675949,0.5998587012290955,0.5998587012290955,0.9969581365585328,1.0,-0.5940017104148865,0.2208675593137741,0.3731341361999511,0.0501017533242702,0.0,0.0,0.2805574536323547,25.12392234802246,31.0,-846.566650390625,-5905.6884765625,37.30758285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7139892578125,304.5214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18815.28515625,19080.0,0.0,0.0,0.1955568343400955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.175029769539833,0.175034299492836,-4.527360033534933e-06,0.0,0.0001984653208637,0.0,0.0,7.377749443054199,0.0,0.0,0.0,0.2886762320995331,4.0,0.0,1.0
369240,291.0310363769531,297.1499938964844,293.1499938964844,0.0143092889338731,-749.9428100585938,303.7615966796875,0.5610300898551941,0.050000000745058,0.0457393378019332,290.8930053710937,297.1499938964844,293.1499938964844,0.0371904335916042,-1262.4361572265625,304.09326171875,0.6595160961151123,0.0909924283623695,0.075923703610897,290.7684936523437,297.1499938964844,293.1499938964844,0.0978398695588111,-1772.7020263671875,304.0255432128906,0.818895697593689,0.1612042933702469,0.1069476902484893,290.8622741699219,297.1499938964844,293.1499938964844,0.0540134310722351,-1555.1151123046875,304.068359375,0.7098832130432129,0.1086336076259613,0.0935497283935546,291.64501953125,297.1499938964844,293.1499938964844,0.0079073999077081,-2738.26611328125,300.1638488769531,0.5610300898551941,0.050000000745058,0.2284774780273437,290.3367919921875,291.1499938964844,258.1664428710937,257.58837890625,279.20904541015625,291.6410827636719,290.3002014160156,1.0,0.1631974875926971,0.6037088632583618,0.6037088632583618,0.9967279434204102,1.0,-0.6607641577720642,0.2456638664007187,0.4151002466678619,0.0654977336525917,0.0,0.0,0.3555780053138733,23.05025100708008,34.0,-479.9390563964844,-7229.34375,42.31120681762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5097961425781,306.3199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18611.150390625,19080.0,0.0,0.0,0.188601478934288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2327120006084442,0.2327166199684143,-4.612171778717311e-06,0.0,0.0001914065360324,0.0,0.0,10.186716079711914,0.0,0.0,0.0,0.2990956008434295,4.0,0.0,1.0
369300,291.04541015625,297.1499938964844,293.1499938964844,0.015200856141746,-766.4769897460938,304.1125183105469,0.5748836398124695,0.050000000745058,0.0456582233309745,290.9384460449219,297.1499938964844,293.1499938964844,0.0562307387590408,-1594.329833984375,304.0692138671875,0.7301139831542969,0.1106722876429557,0.0960817039012909,290.8393859863281,297.1499938964844,293.1499938964844,0.111213631927967,-1964.6375732421875,304.02392578125,0.8633109331130981,0.177449956536293,0.1187658831477165,290.9154052734375,297.1499938964844,293.1499938964844,0.0704760178923606,-1859.7271728515625,304.0534362792969,0.7671623826026917,0.1271837800741195,0.1121935993432998,291.6640319824219,297.1499938964844,293.1499938964844,0.0081542078405618,-2791.7197265625,300.3856201171875,0.5748836398124695,0.050000000745058,0.2280722856521606,290.3267517089844,291.1499938964844,258.1587829589844,257.57696533203125,279.2066345214844,291.65972900390625,290.37066650390625,1.0,0.166272297501564,0.606398344039917,0.606398344039917,0.9964976906776428,1.0,-0.7209330797195435,0.2683133482933044,0.452619731426239,0.0793803334236145,0.0,0.0,0.4127290546894073,21.47640991210937,34.0,5.251014709472656,-8722.302734375,47.63460922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0339660644531,308.5440979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18427.361328125,18000.0,0.0,0.0,0.1851047575473785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2994067668914795,0.2994115352630615,-4.763796823681332e-06,0.0,0.0001878578041214,0.0,0.0,13.903681755065918,0.0,0.0,0.0,0.298520565032959,4.0,0.0,1.0
369360,291.0655822753906,297.1499938964844,293.1499938964844,0.0210887417197227,-905.359375,304.12530517578125,0.6322677731513977,0.0712756067514419,0.0552670918405056,290.9934387207031,297.1499938964844,293.1499938964844,0.0701479241251945,-1849.747314453125,304.0587463378906,0.7899550795555115,0.1278980076313018,0.1134244054555893,290.91217041015625,297.1499938964844,293.1499938964844,0.1217497140169143,-2109.234619140625,304.0277709960937,0.9130507707595824,0.1924320459365844,0.1296209096908569,290.973388671875,297.1499938964844,293.1499938964844,0.0830032378435134,-2100.01220703125,304.04833984375,0.8240613341331482,0.1441070586442947,0.1288644671440124,291.6867370605469,297.1499938964844,293.1499938964844,0.0082907397300004,-2798.42919921875,300.6489562988281,0.5917503833770752,0.050000000745058,0.2276390790939331,290.5326232910156,291.1499938964844,258.15167236328125,257.5661315917969,279.1977844238281,291.6820983886719,290.6175231933594,1.0,0.1700970828533172,0.608143150806427,0.608143150806427,0.9967424869537354,1.0,-0.7857833504676819,0.2929433286190033,0.492840051651001,0.0938850343227386,0.0,0.0,0.4342084228992462,19.826980590820312,37.0,386.2511901855469,-9839.3955078125,54.07192611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.656982421875,309.9002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17572.650390625,18000.0,0.0,0.0,0.1815125197172165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3392820060253143,0.3392867147922516,-4.710994289780501e-06,0.0,0.0001842121419031,0.0,0.0,15.906877517700195,0.0,0.0,0.0,0.3178326785564422,4.0,0.0,1.0
369420,291.1093139648437,297.1499938964844,293.1499938964844,0.035865195095539,-1168.8555908203125,304.1029357910156,0.7169960737228394,0.0891173556447029,0.0726586952805519,291.0533752441406,297.1499938964844,293.1499938964844,0.0814185142517089,-2064.826904296875,304.0549011230469,0.8487368822097778,0.1434454917907714,0.1288089156150818,290.98895263671875,297.1499938964844,293.1499938964844,0.1308880448341369,-2231.61865234375,304.0333557128906,0.9712806940078736,0.2057051062583923,0.1394324004650116,291.03326416015625,297.1499938964844,293.1499938964844,0.093840904533863,-2310.822021484375,304.047119140625,0.8812156319618225,0.1599215865135193,0.1442369222640991,291.71307373046875,297.1499938964844,293.1499938964844,0.0083880042657256,-2795.646240234375,300.9005432128906,0.612180769443512,0.050000000745058,0.2271801382303238,290.7747497558594,291.1499938964844,258.1451110839844,257.5558776855469,279.18377685546875,291.7082214355469,290.82037353515625,1.0,0.1747381687164306,0.608799397945404,0.608799397945404,0.996987283229828,1.0,-0.8547953367233276,0.3193979561328888,0.5353974103927612,0.1086926534771919,0.0,0.0,0.4344738125801086,18.116737365722656,37.0,410.378662109375,-10421.478515625,61.82516098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35992431640625,309.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17773.279296875,18000.0,0.0,0.0,0.1777631044387817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.352642685174942,0.3526474833488464,-4.807979166798759e-06,0.0,0.00018040696159,0.0,0.0,16.96171760559082,0.0,0.0,0.0,0.3220404982566833,4.0,0.0,1.0
369480,291.1673583984375,297.1499938964844,293.1499938964844,0.0495444424450397,-1393.9466552734375,304.08673095703125,0.7692999243736267,0.1035745963454246,0.0870084166526794,291.1148376464844,297.1499938964844,293.1499938964844,0.0925726443529129,-2284.58740234375,304.0519104003906,0.8909872174263,0.1579364091157913,0.1429565697908401,291.06463623046875,297.1499938964844,293.1499938964844,0.1275494247674942,-2174.989501953125,304.0619506835937,0.9750699996948242,0.218202531337738,0.1354652047157287,291.0934143066406,297.1499938964844,293.1499938964844,0.1053371131420135,-2535.767333984375,304.0448913574219,0.925553262233734,0.1749235391616821,0.1587575823068618,291.7425231933594,297.1499938964844,293.1499938964844,0.0085692154243588,-2829.802001953125,301.09100341796875,0.6204294562339783,0.050000000745058,0.2270048558712005,290.8387756347656,291.1499938964844,258.1391296386719,257.5462341308594,279.17193603515625,291.737548828125,290.8284606933594,1.0,0.1797387599945068,0.608953595161438,0.608953595161438,0.9972320199012756,1.0,-0.9027570486068726,0.3380551934242248,0.5647018551826477,0.1186358481645584,0.0,0.0,0.4476493597030639,17.716291427612305,40.0,189.4324951171875,-10688.3720703125,68.89744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9974670410156,309.4808959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17831.16796875,18000.0,0.0,0.0,0.1753164380788803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3599721491336822,0.359976977109909,-4.850382993026869e-06,0.0,0.000177923895535,0.0,0.0,17.520917892456055,0.0,0.0,0.0,0.3247933387756347,4.0,0.0,1.0
369540,291.2300109863281,297.1499938964844,293.1499938964844,0.0612385310232639,-1593.9820556640625,304.0770568847656,0.8092777729034424,0.1163935512304306,0.0992227718234062,291.1762084960937,297.1499938964844,293.1499938964844,0.1037789359688758,-2505.566162109375,304.04937744140625,0.9261132478713988,0.1716645061969757,0.1562825441360473,291.1141967773437,297.1499938964844,293.1499938964844,0.122224360704422,-2101.667236328125,304.0872802734375,0.9685788154602052,0.2348762899637222,0.1303985267877578,291.1531982421875,297.1499938964844,293.1499938964844,0.1172880455851554,-2765.68017578125,304.04229736328125,0.9612043499946594,0.189235508441925,0.1725990623235702,291.773681640625,297.1499938964844,293.1499938964844,0.0088065648451447,-2883.122314453125,301.2460021972656,0.6237767338752747,0.050000000745058,0.2269351184368133,290.7938842773437,291.1499938964844,258.1336669921875,257.5372009277344,279.160888671875,291.7687072753906,290.7872009277344,1.0,0.1849550902843475,0.6086735129356384,0.6086735129356384,0.9974768161773682,1.0,-0.94310063123703,0.3538897931575775,0.5892108082771301,0.1264419704675674,0.0,0.0,0.4759259819984436,17.80146598815918,40.0,83.67194366455078,-11133.95703125,76.15827178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.567626953125,309.3551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17636.8359375,18000.0,0.0,0.0,0.1743393242359161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.388466477394104,0.3884714245796203,-4.927258032694226e-06,0.0,0.0001769322552718,0.0,0.0,19.47946548461914,0.0,0.0,0.0,0.3328683078289032,4.0,0.0,1.0
369600,291.29302978515625,297.1499938964844,293.1499938964844,0.0712187439203262,-1771.640625,304.0722351074219,0.8400478363037109,0.1283364593982696,0.1103254109621048,291.23663330078125,297.1499938964844,293.1499938964844,0.1143322587013244,-2708.53515625,304.04852294921875,0.9582327008247375,0.1848057508468628,0.168965145945549,291.15924072265625,297.1499938964844,293.1499938964844,0.1188570782542228,-2056.756103515625,304.10467529296875,0.9659813046455384,0.251820832490921,0.1277511417865753,291.2120666503906,297.1499938964844,293.1499938964844,0.1285755932331085,-2977.3349609375,304.0413818359375,0.987396240234375,0.2029685527086258,0.1858334690332412,291.8055114746094,297.1499938964844,293.1499938964844,0.009020329453051,-2925.508056640625,301.40289306640625,0.6261732578277588,0.050000000745058,0.2268860340118408,290.7894592285156,291.1499938964844,258.1287841796875,257.52880859375,279.15118408203125,291.8006896972656,290.794189453125,1.0,0.1904792636632919,0.6080073118209839,0.6080073118209839,0.9977216124534608,1.0,-0.9837614893913268,0.370028018951416,0.6137334108352661,0.1336566507816314,0.0,0.0,0.5006688237190247,18.005582809448242,60.0,72.44913482666016,-11643.1259765625,84.20226287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0795288085937,309.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17501.4765625,18000.0,0.0,0.0,0.1748649924993515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4263345301151275,0.4263395965099334,-5.074515229352983e-06,0.0,0.000177465728484,0.0,0.0,22.42527961730957,0.0,0.0,0.0,0.3439776003360748,4.0,0.0,1.0
369660,291.3551025390625,297.1499938964844,293.1499938964844,0.0802669376134872,-1937.632568359375,304.0699462890625,0.8565672636032104,0.13967065513134,0.1208016574382782,291.295654296875,297.1499938964844,293.1499938964844,0.1245659589767456,-2901.245361328125,304.0483703613281,0.9711813926696776,0.1974501460790634,0.1811702847480774,291.2125244140625,297.1499938964844,293.1499938964844,0.1260630637407302,-2157.03662109375,304.099365234375,0.972073495388031,0.2665938436985016,0.1341951042413711,291.2692565917969,297.1499938964844,293.1499938964844,0.1376258730888366,-3142.56396484375,304.0448913574219,0.9938138127326964,0.2162881642580032,0.1962456703186035,291.8378295898437,297.1499938964844,293.1499938964844,0.009228229522705,-2964.564208984375,301.5565490722656,0.6203624606132507,0.050000000745058,0.2270030826330185,290.8044738769531,291.1499938964844,258.1244812011719,257.5210266113281,279.1395568847656,291.8331604003906,290.8044128417969,1.0,0.1990979611873626,0.6066153049468994,0.6066153049468994,0.9981772899627686,1.0,-1.0314191579818726,0.3888814747333526,0.6425377130508423,0.1415395885705948,0.0,0.0,0.5221230983734131,19.189903259277344,60.0,38.65149688720703,-12111.40625,95.9753646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5497131347656,309.0647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17470.958984375,18000.0,0.0,0.0,0.176827922463417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4615830183029175,0.4615882635116577,-5.251264155958779e-06,0.0,0.000179457856575,0.0,0.0,25.54367446899414,0.0,0.0,0.0,0.3551685512065887,4.0,0.0,1.0
369720,291.41583251953125,297.1499938964844,293.1499938964844,0.0890505239367485,-2102.187255859375,304.06854248046875,0.8631399869918823,0.1504831612110138,0.1307969689369201,291.3531799316406,297.1499938964844,293.1499938964844,0.1350721269845962,-3096.32373046875,304.0477294921875,0.973268747329712,0.2096431255340576,0.1929526925086975,291.29010009765625,297.1499938964844,293.1499938964844,0.1407293230295181,-2358.754638671875,304.0819091796875,0.9817676544189452,0.2759365439414978,0.14664226770401,291.322021484375,297.1499938964844,293.1499938964844,0.147776111960411,-3326.82861328125,304.0452880859375,0.9934295415878296,0.2297492921352386,0.2072929590940475,291.8709411621094,297.1499938964844,293.1499938964844,0.0094606317579746,-3011.83984375,301.6947937011719,0.6089121103286743,0.050000000745058,0.2272433936595916,290.78125,291.1499938964844,258.1206970214844,257.5138854980469,279.1263732910156,291.8663635253906,290.7707824707031,1.0,0.2095686495304107,0.6044566035270691,0.6044566035270691,0.9986329674720764,1.0,-1.0860217809677124,0.4105135798454284,0.6755082011222839,0.1498821377754211,0.0,0.0,0.5487643480300903,21.131149291992188,80.0,-37.67956161499024,-12601.3330078125,111.77191925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9828796386719,308.760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17386.68359375,18000.0,0.0,0.0,0.1802572906017303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5000748038291931,0.5000802874565125,-5.4527145039173774e-06,0.0,0.0001829382235882,0.0,0.0,29.25938415527344,0.0,0.0,0.0,0.3680216372013092,4.0,0.0,1.0
369780,291.4751892089844,297.1499938964844,293.1499938964844,0.0977626293897628,-2266.405029296875,304.0675048828125,0.8643926382064819,0.1607911735773086,0.1403439939022064,291.40924072265625,297.1499938964844,293.1499938964844,0.145890474319458,-3294.48046875,304.0466613769531,0.9705257415771484,0.221394807100296,0.2043251693248748,291.3898010253906,297.1499938964844,293.1499938964844,0.1592581421136856,-2607.947509765625,304.0604248046875,0.9903261065483092,0.2799294888973236,0.1616116911172866,291.3777160644531,297.1499938964844,293.1499938964844,0.1632254272699356,-3604.148193359375,304.03631591796875,0.9958263039588928,0.2419720441102981,0.2235882580280304,291.9054260253906,297.1499938964844,293.1499938964844,0.0097152898088097,-3066.140869140625,301.8170471191406,0.5945863127708435,0.050000000745058,0.2275624722242355,290.71923828125,291.1499938964844,258.1175231933594,257.5074157714844,279.1123046875,291.90087890625,290.7038269042969,1.0,0.2218166142702102,0.6015022993087769,0.6015022993087769,0.9990886449813844,1.0,-1.149207353591919,0.4355461597442627,0.713661253452301,0.1589155346155166,0.0,0.0,0.5835406184196472,23.62499618530273,80.0,-112.6910629272461,-13201.419921875,132.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749694824219,308.4530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17170.70703125,18000.0,0.0,0.0,0.1852727830410003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.551690399646759,0.5516961216926575,-5.7314846344524994e-06,0.0,0.000188028323464,0.0,0.0,34.76148223876953,0.0,0.0,0.0,0.3858455717563629,4.0,0.0,1.0
369840,291.5332336425781,297.1499938964844,293.1499938964844,0.1063801348209381,-2426.962158203125,304.0668334960937,0.8560510277748108,0.1706077307462692,0.1494847238063812,291.4638671875,297.1499938964844,293.1499938964844,0.1567582339048385,-3490.46630859375,304.0456848144531,0.95740807056427,0.232717365026474,0.215328961610794,291.4905700683594,297.1499938964844,293.1499938964844,0.1856030523777008,-2952.753173828125,304.0288391113281,0.99751877784729,0.2824378609657287,0.1824137717485427,291.4333801269531,297.1499938964844,293.1499938964844,0.174501433968544,-3804.029541015625,304.03643798828125,0.9843963384628296,0.2534883916378021,0.2348337769508361,291.9411315917969,297.1499938964844,293.1499938964844,0.0099860494956374,-3123.373291015625,301.9289855957031,0.5738827586174011,0.050000000745058,0.2280873209238052,290.646240234375,291.1499938964844,258.1148681640625,257.5015869140625,279.1021423339844,291.93670654296875,290.6328430175781,1.0,0.2354763597249984,0.5983374118804932,0.5983374118804932,0.999544322490692,1.0,-1.212250590324402,0.4605578184127807,0.7516927719116211,0.1676338762044906,0.0,0.0,0.6244563460350037,27.25225257873535,98.0,-148.54490661621094,-13851.6337890625,157.3609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7267150878906,308.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,16864.443359375,18000.0,0.0,0.0,0.1919476091861724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6192825436592102,0.6192886829376221,-6.142752681626007e-06,0.0,0.0001948024291777,0.0,0.0,43.109642028808594,0.0,0.0,0.0,0.4104915261268616,4.0,0.0,1.0
369900,291.5898742675781,297.1499938964844,293.1499938964844,0.1148166507482528,-2581.3642578125,304.0666198730469,0.8400010466575623,0.1799625903367996,0.1582456678152084,291.5170593261719,297.1499938964844,293.1499938964844,0.1674686968326568,-3680.52099609375,304.0451965332031,0.9334766864776612,0.2436302602291107,0.2259869575500488,291.589111328125,297.1499938964844,293.1499938964844,0.2065309286117553,-3220.20068359375,304.0137634277344,0.9893714785575868,0.2840996086597442,0.1983616054058075,291.4869689941406,297.1499938964844,293.1499938964844,0.185768723487854,-3999.26611328125,304.0365905761719,0.9627731442451476,0.2647117972373962,0.2457142621278762,291.9774169921875,297.1499938964844,293.1499938964844,0.0102690169587731,-3181.153076171875,302.0353698730469,0.5478922128677368,0.050000000745058,0.2288993746042251,290.5814514160156,291.1499938964844,258.11279296875,257.4964294433594,279.0998229980469,291.9731750488281,290.5702209472656,1.0,0.2498305290937423,0.5955742597579956,0.5955742597579956,1.0,1.0,-1.2683230638504028,0.4827189743518829,0.7856041193008423,0.1757043004035949,0.0,0.0,0.6688882112503052,32.36637115478516,98.0,-157.00003051757812,-14454.0263671875,185.7541961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0453491210937,307.8437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,16547.548828125,18000.0,0.0,0.0,0.2002868950366974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6998627781867981,0.6998695135116577,-6.716574262100039e-06,0.0,0.000203265750315,0.0,0.0,55.061805725097656,0.0,0.0,0.0,0.4418751001358032,4.0,0.0,1.0
369960,291.6450500488281,297.1499938964844,293.1499938964844,0.1229542046785354,-2727.60693359375,304.0670166015625,0.8185345530509949,0.1888948380947113,0.1667000502347946,291.5687255859375,297.1499938964844,293.1499938964844,0.177832543849945,-3861.3564453125,304.04541015625,0.9022727608680724,0.2541653215885162,0.2363676130771637,291.66571044921875,297.1499938964844,293.1499938964844,0.2113165259361267,-3273.810302734375,304.0298156738281,0.9509594440460204,0.2888095080852508,0.2006230801343917,291.53863525390625,297.1499938964844,293.1499938964844,0.1967445313930511,-4186.400390625,304.0372619628906,0.9303357005119324,0.2756301164627075,0.256418913602829,292.0135192871094,297.1499938964844,293.1499938964844,0.0105667021125555,-3238.48046875,302.139892578125,0.5197226405143738,0.050000000745058,0.2301166355609893,290.5377502441406,291.1499938964844,258.1112976074219,257.4919738769531,279.1045227050781,292.00946044921875,290.53271484375,1.0,0.2643612921237945,0.5936488509178162,0.5936488509178162,1.0,1.0,-1.3083890676498413,0.4986226856708526,0.809766411781311,0.1817477941513061,0.0,0.0,0.7142647504806519,39.44721221923828,116.0,-125.02172088623048,-14910.1708984375,214.9922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3569030761719,307.5060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,16276.1826171875,18000.0,0.0,0.0,0.2100699096918106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7894482612609863,0.789455771446228,-7.465401267836569e-06,0.0,0.0002131942601408,0.0,0.0,71.29486846923828,0.0,0.0,0.0,0.478909432888031,4.0,0.0,1.0
370020,291.6986999511719,297.1499938964844,293.1499938964844,0.1308363378047943,-2867.112060546875,304.0677490234375,0.8006756901741028,0.1974180191755294,0.1747915595769882,291.6190185546875,297.1499938964844,293.1499938964844,0.1879390925168991,-4035.238525390625,304.0460510253906,0.8800851702690125,0.2643180191516876,0.2464004755020141,291.7249755859375,297.1499938964844,293.1499938964844,0.2181680649518966,-3356.17578125,304.0390930175781,0.9178293943405152,0.2959597706794739,0.2050356119871139,291.5887756347656,297.1499938964844,293.1499938964844,0.2074911147356033,-4367.15869140625,304.0382080078125,0.9044551253318788,0.28619384765625,0.2668222486972809,292.04888916015625,297.1499938964844,293.1499938964844,0.0108681544661521,-3294.359130859375,302.2421875,0.4990563988685608,0.050000000745058,0.2314369529485702,290.5057373046875,291.1499938964844,258.1103515625,257.4881896972656,279.10845947265625,292.0450439453125,290.4985656738281,1.0,0.2791394293308258,0.5918697118759155,0.5918697118759155,1.0,1.0,-1.349512815475464,0.5149959921836853,0.8345167636871338,0.1884350776672363,0.0,0.0,0.7603545188903809,47.122100830078125,116.0,-117.33015441894533,-15305.55859375,247.7523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6744689941406,307.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,16110.00390625,18000.0,0.0,0.0,0.2211672812700271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8815997838973999,0.8816081285476685,-8.362920198123902e-06,0.0,0.0002244566712761,0.0,0.0,91.72109985351562,0.0,0.0,0.0,0.5189676880836487,4.0,0.0,1.0
370080,291.7507019042969,297.1499938964844,293.1499938964844,0.1387749463319778,-3006.10546875,304.0682678222656,0.7854658365249634,0.2055924385786056,0.1825639903545379,291.66778564453125,297.1499938964844,293.1499938964844,0.1982190757989883,-4210.37255859375,304.0462646484375,0.8622999787330627,0.2741352319717407,0.2561152279376983,291.776123046875,297.1499938964844,293.1499938964844,0.2268083989620208,-3460.713134765625,304.04351806640625,0.8941611647605896,0.3039631843566894,0.2105537950992584,291.6373596191406,297.1499938964844,293.1499938964844,0.2184574902057647,-4549.88623046875,304.0386047363281,0.8853148221969604,0.2964292168617248,0.2769235074520111,292.0832824707031,297.1499938964844,293.1499938964844,0.01119826734066,-3355.80810546875,302.3388977050781,0.4825738072395324,0.050000000745058,0.2328591346740722,290.4555969238281,291.1499938964844,258.1099548339844,257.485107421875,279.112060546875,292.0796813964844,290.4452819824219,1.0,0.2940275967121124,0.590245246887207,0.590245246887207,1.0,1.0,-1.3909603357315063,0.5315295457839966,0.8594308495521545,0.1957517564296722,0.0,0.0,0.8115543723106384,55.37884140014648,134.0,-136.7066192626953,-15656.646484375,283.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0097961425781,306.6888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,15962.828125,18000.0,0.0,0.0,0.2334333956241607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9768823385238647,0.9768917560577391,-9.404958291270304e-06,0.0,0.0002369052235735,0.0,0.0,117.14568328857422,0.0,0.0,0.0,0.5619306564331055,4.0,0.0,1.0
370140,291.8009338378906,297.1499938964844,293.1499938964844,0.1468033045530319,-3145.21240234375,304.06854248046875,0.7727384567260742,0.2134505063295364,0.1900570094585418,291.7149658203125,297.1499938964844,293.1499938964844,0.2087028473615646,-4387.244140625,304.0460510253906,0.847797155380249,0.2836469709873199,0.2655466794967651,291.82305908203125,297.1499938964844,293.1499938964844,0.2363376319408416,-3575.624755859375,304.0455017089844,0.8758125901222229,0.3121449649333954,0.2164287716150283,291.6843566894531,297.1499938964844,293.1499938964844,0.2296620607376098,-4734.82568359375,304.0384826660156,0.8694373369216919,0.3063568770885467,0.2867436110973358,292.11669921875,297.1499938964844,293.1499938964844,0.0115590747445821,-3422.63232421875,302.4306335449219,0.4653960764408111,0.050000000745058,0.2343812584877014,290.38848876953125,291.1499938964844,258.11016845703125,257.48272705078125,279.1155090332031,292.11328125,290.3758544921875,1.0,0.3088909387588501,0.5887791514396667,0.5887791514396667,1.0,1.0,-1.4319449663162231,0.5479192137718201,0.8840257525444031,0.203494980931282,0.0,0.0,0.8689640760421753,64.19446563720703,134.0,-166.74069213867188,-15967.8623046875,323.1391906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.37359619140625,306.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,15856.9912109375,18000.0,0.0,0.0,0.2467197626829147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0746777057647705,1.0746883153915403,-1.059936676028883e-05,0.0,0.0002503891882952,0.0,0.0,148.34121704101562,0.0,0.0,0.0,0.6070792078971863,4.0,0.0,1.0
370200,291.8494567871094,297.1499938964844,293.1499938964844,0.1549479067325592,-3284.92626953125,304.06854248046875,0.7620418667793274,0.2210085541009903,0.1972912549972534,291.76055908203125,297.1499938964844,293.1499938964844,0.2194236069917678,-4566.3857421875,304.0454406738281,0.8357877731323242,0.2928708493709564,0.2747163474559784,291.867431640625,297.1499938964844,293.1499938964844,0.2463890463113784,-3696.103759765625,304.0462341308594,0.8606856465339661,0.3202405273914337,0.2223462611436844,291.7298583984375,297.1499938964844,293.1499938964844,0.2411338835954666,-4922.41064453125,304.0378723144531,0.8562113642692566,0.3159903287887573,0.2962979972362518,292.14923095703125,297.1499938964844,293.1499938964844,0.0119511382654309,-3494.509033203125,302.517822265625,0.4466458261013031,0.050000000745058,0.2359931915998459,290.3057556152344,291.1499938964844,258.11090087890625,257.4810791015625,279.118408203125,292.14599609375,290.29071044921875,1.0,0.3236171007156372,0.5874196887016296,0.5874196887016296,1.0,1.0,-1.472145676612854,0.5640586018562317,0.9080870151519777,0.2113253623247146,0.0,0.0,0.9334386587142944,73.50305938720703,137.0,-203.5520782470703,-16233.10546875,365.2980651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7755126953125,305.8332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,15858.470703125,18000.0,0.0,0.0,0.2608580887317657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1701043844223022,1.170116305351257,-1.1900501704076303e-05,0.0,0.0002647378132678,0.0,0.0,184.4192810058593,0.0,0.0,0.0,0.6518974304199219,4.0,0.0,1.0
370260,291.89630126953125,297.1499938964844,293.1499938964844,0.1631905883550644,-3424.97705078125,304.068359375,0.7560352087020874,0.2282835245132446,0.2042123526334762,291.8045959472656,297.1499938964844,293.1499938964844,0.230377972126007,-4747.71435546875,304.0445251464844,0.8288199305534363,0.3018222749233246,0.2835675477981567,291.9098815917969,297.1499938964844,293.1499938964844,0.2567928731441498,-3819.935546875,304.0461730957031,0.8514779210090637,0.3281483054161072,0.2281264364719391,291.7738342285156,297.1499938964844,293.1499938964844,0.2528711557388305,-5112.5654296875,304.03692626953125,0.8485032320022583,0.3253431916236877,0.3055270612239837,292.1809997558594,297.1499938964844,293.1499938964844,0.012351025827229,-3566.98828125,302.6005554199219,0.4341365396976471,0.050000000745058,0.2373634129762649,290.2061462402344,291.1499938964844,258.1122436523437,257.48016357421875,279.1210021972656,292.17791748046875,290.18878173828125,1.0,0.3359560966491699,0.5861675143241882,0.5861675143241882,1.0,1.0,-1.5107444524765017,0.5796225070953369,0.9311220049858092,0.2189374566078186,0.0,0.0,1.0,81.51602172851562,137.0,-244.8191375732422,-16445.18359375,405.3630981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2254333496094,305.41314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,16000.5419921875,18000.0,0.0,0.0,0.275668740272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.257312297821045,1.257325530052185,-1.3218116691859905e-05,0.0,0.0002797687193378,0.0,0.0,222.84991455078125,0.0,0.0,0.0,0.6933208107948303,4.0,0.0,1.0
370320,291.94146728515625,297.1499938964844,293.1499938964844,0.171622171998024,-3566.987060546875,304.06787109375,0.7525746822357178,0.2352951765060424,0.210855096578598,291.8470764160156,297.1499938964844,293.1499938964844,0.2416834533214569,-4933.2099609375,304.04315185546875,0.8246064782142639,0.3105175495147705,0.2921335399150848,291.9507141113281,297.1499938964844,293.1499938964844,0.2676033079624176,-3947.726318359375,304.0453796386719,0.8455224633216858,0.3358369767665863,0.2337375730276107,291.8163146972656,297.1499938964844,293.1499938964844,0.2649989724159241,-5307.34521484375,304.0354309082031,0.8438196182250977,0.3344312012195587,0.3144629299640655,292.2120361328125,297.1499938964844,293.1499938964844,0.0127669358626008,-3641.787841796875,302.6787109375,0.4252477288246155,0.050000000745058,0.2385617792606353,290.08740234375,291.1499938964844,258.1141357421875,257.4799499511719,279.1233215332031,292.2091064453125,290.06591796875,1.0,0.3470622897148132,0.5850094556808472,0.5850094556808472,1.0,1.0,-1.5479060411453247,0.5946756601333618,0.953230321407318,0.22632896900177,0.0,0.0,1.0,88.60606384277344,125.0,-299.23095703125,-16554.806640625,444.01263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7347106933594,304.98065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,16690.4921875,18000.0,0.0,0.0,0.2909272909164428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3124964237213137,1.3125107288360596,-1.4235304661269764e-05,0.0,0.0002952542272396,0.0,0.0,251.4942626953125,0.0,0.0,0.0,0.7189321517944336,4.0,0.0,1.0
370380,291.9849548339844,297.1499938964844,293.1499938964844,0.1804408431053161,-3714.47705078125,304.0667419433594,0.7533782720565796,0.2420602738857269,0.2171723693609237,291.8880920410156,297.1499938964844,293.1499938964844,0.2536390125751495,-5127.92431640625,304.04083251953125,0.82500821352005,0.3189716041088104,0.3003632724285126,291.99005126953125,297.1499938964844,293.1499938964844,0.27912038564682,-4083.11376953125,304.04345703125,0.8445940017700195,0.3433035910129547,0.2391196936368942,291.8573303222656,297.1499938964844,293.1499938964844,0.2778487503528595,-5512.212890625,304.0328674316406,0.8440178036689758,0.3432697057723999,0.3230545222759247,292.2424621582031,297.1499938964844,293.1499938964844,0.0131890252232551,-3718.454345703125,302.7510070800781,0.4205727279186249,0.050000000745058,0.2392926663160324,289.93365478515625,291.1499938964844,258.1166076660156,257.48052978515625,279.1257019042969,292.2396545410156,289.9078063964844,1.0,0.3549424409866333,0.5839719176292419,0.5839719176292419,1.0,1.0,-1.5830254554748535,0.60896897315979,0.9740564227104188,0.2333858758211136,0.0,0.0,1.0,93.18158721923828,125.0,-370.5787658691406,-16588.47265625,476.3083801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3178100585937,304.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17286.076171875,18000.0,0.0,0.0,0.3063569366931915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.337191462516785,1.337206244468689,-1.4767343600396998e-05,0.0,0.0003109133685939,0.0,0.0,265.85369873046875,0.0,0.0,0.0,0.7311848998069763,4.0,0.0,1.0
370440,292.0268249511719,297.1499938964844,293.1499938964844,0.1894750446081161,-3864.166015625,304.0654602050781,0.7568793296813965,0.248595505952835,0.2232072949409485,291.9275817871094,297.1499938964844,293.1499938964844,0.2659898996353149,-5327.09375,304.0382080078125,0.8283311724662781,0.3271977603435516,0.3082986176013946,292.0279541015625,297.1499938964844,293.1499938964844,0.2910420596599579,-4222.05615234375,304.0411376953125,0.8468267917633057,0.3505541384220123,0.2442956417798996,291.8969116210937,297.1499938964844,293.1499938964844,0.2911385595798492,-5722.00537109375,304.0299987792969,0.8473077416419983,0.3518722653388977,0.3313440680503845,292.2723693847656,297.1499938964844,293.1499938964844,0.0136083289980888,-3794.038330078125,302.8190612792969,0.4183243215084076,0.050000000745058,0.2396729588508606,289.76055908203125,291.1499938964844,258.1196594238281,257.4818420410156,279.12799072265625,292.2696533203125,289.7340393066406,1.0,0.3609550595283508,0.5830426216125488,0.5830426216125488,1.0,1.0,-1.6164215803146362,0.6226329207420349,0.9937885999679564,0.2401493489742279,0.0,0.0,1.0,95.86919403076172,113.0,-423.3671569824219,-16613.43359375,503.5691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.97918701171875,304.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17618.126953125,18000.0,0.0,0.0,0.3217592239379883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3500258922576904,1.3500409126281738,-1.5051868103910238e-05,0.0,0.00032654471579,0.0,0.0,273.5786437988281,0.0,0.0,0.0,0.7376283407211304,4.0,0.0,1.0
