time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370500,292.06719970703125,297.1499938964844,293.1499938964844,0.1984987407922744,-4012.032958984375,304.0644226074219,0.7623606324195862,0.2548966705799103,0.2289776653051376,291.9657287597656,297.1499938964844,293.1499938964844,0.27841717004776,-5525.1572265625,304.03594970703125,0.833752453327179,0.3351924121379852,0.3159576952457428,292.0645446777344,297.1499938964844,293.1499938964844,0.3030093312263489,-4360.037109375,304.0391845703125,0.8513595461845398,0.3575793504714966,0.2492739558219909,291.9351501464844,297.1499938964844,293.1499938964844,0.3045183420181274,-5930.74365234375,304.0274963378906,0.8528696894645691,0.3602348864078522,0.3393495976924896,292.3019714355469,297.1499938964844,293.1499938964844,0.0140096815302968,-3864.90234375,302.8842163085937,0.417723685503006,0.050000000745058,0.2397769540548324,289.5858154296875,291.1499938964844,258.1232604980469,257.4839172363281,279.1302185058594,292.2993469238281,289.5604248046875,1.0,0.3653974533081054,0.5822200179100037,0.5822200179100037,1.0,1.0,-1.6482590436935425,0.6357326507568359,1.0125263929367063,0.2466559559106826,0.0,0.0,1.0,97.0665054321289,113.0,-449.07562255859375,-16650.669921875,526.5859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7177124023437,303.89898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.66015625,19080.0,0.0,0.0,0.3369898200035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3568518161773682,1.3568670749664309,-1.5204445844574366e-05,0.0,0.0003420018183533,0.0,0.0,277.749267578125,0.0,0.0,0.0,0.7560576796531677,4.0,0.0,1.0
370560,292.1061096191406,297.1499938964844,293.1499938964844,0.207097440958023,-4150.9990234375,304.0643920898437,0.7695255875587463,0.2609674632549286,0.2344928979873657,292.0025634765625,297.1499938964844,293.1499938964844,0.2903408110141754,-5712.45263671875,304.0350341796875,0.8409419655799866,0.3429558873176574,0.3233493268489837,292.0999450683594,297.1499938964844,293.1499938964844,0.3143921196460724,-4489.4482421875,304.0386657714844,0.8578338027000427,0.3643777668476105,0.2540586292743683,291.9721374511719,297.1499938964844,293.1499938964844,0.317354679107666,-6128.0859375,304.0264892578125,0.8603721261024475,0.3683575391769409,0.3470795750617981,292.3308410644531,297.1499938964844,293.1499938964844,0.014368986710906,-3925.232177734375,302.9496765136719,0.4184395372867584,0.050000000745058,0.2396499067544937,289.4341125488281,291.1499938964844,258.1274719238281,257.4867858886719,279.1322631835937,292.328369140625,289.4140014648437,1.0,0.368547648191452,0.5814886689186096,0.5814886689186096,1.0,1.0,-1.6786290407180786,0.6482933759689331,1.0303356647491455,0.2529117465019226,0.0,0.0,1.0,97.01495361328124,101.0,-422.9388427734375,-16788.4453125,545.7837524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5216369628906,303.7052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18625.5625,19080.0,0.0,0.0,0.3520223796367645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880908489227295,1.3881068229675293,-1.5912613889668137e-05,0.0,0.0003572579589672,0.0,0.0,297.37847900390625,0.0,0.0,0.0,0.7585157155990601,4.0,0.0,1.0
370620,292.1436462402344,297.1499938964844,293.1499938964844,0.215446189045906,-4284.42138671875,304.06475830078125,0.7782021164894104,0.2668197453022003,0.2397667914628982,292.0382080078125,297.1499938964844,293.1499938964844,0.3019998967647552,-5893.43359375,304.0347595214844,0.8497627377510071,0.350494384765625,0.3304832577705383,292.1341857910156,297.1499938964844,293.1499938964844,0.3254553973674774,-4613.83642578125,304.0387878417969,0.8660596609115601,0.3709570467472076,0.2586565315723419,292.0079345703125,297.1499938964844,293.1499938964844,0.329908162355423,-6318.7890625,304.026123046875,0.8696376085281372,0.3762462735176086,0.354543387889862,292.3587646484375,297.1499938964844,293.1499938964844,0.0146983601152896,-3978.703125,303.0150451660156,0.4203048646450043,0.050000000745058,0.2393311411142349,289.2959289550781,291.1499938964844,258.1322326660156,257.4904479980469,279.1341247558594,292.3564147949219,289.2768249511719,1.0,0.3706308007240295,0.5808364748954773,0.5808364748954773,1.0,1.0,-1.7076263427734375,0.660344123840332,1.047282338142395,0.2589260041713714,0.0,0.0,1.0,95.9242935180664,101.0,-401.68896484375,-16886.400390625,561.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3919372558594,303.5367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18840.828125,19080.0,0.0,0.0,0.3667159080505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3960891962051392,1.3961052894592283,-1.6096524632303044e-05,0.0,0.0003721700340975,0.0,0.0,302.5487976074219,0.0,0.0,0.0,0.7625302672386169,4.0,0.0,1.0
370680,292.1798095703125,297.1499938964844,293.1499938964844,0.2235314697027206,-4412.22412109375,304.0655822753906,0.7882839441299438,0.27246755361557,0.2448199093341827,292.0726013183594,297.1499938964844,293.1499938964844,0.3133682608604431,-6067.85791015625,304.0350341796875,0.8601962924003601,0.3578195869922638,0.3373774290084839,292.167236328125,297.1499938964844,293.1499938964844,0.3361775875091553,-4733.07373046875,304.0395202636719,0.8759499788284302,0.3773313462734222,0.2630826830863952,292.0425720214844,297.1499938964844,293.1499938964844,0.3421503603458404,-6502.59130859375,304.0263977050781,0.8805751204490662,0.3839135468006134,0.3617594242095947,292.3857116699219,297.1499938964844,293.1499938964844,0.0150006860494613,-4025.941650390625,303.08013916015625,0.4232614934444427,0.050000000745058,0.2388544231653213,289.1689147949219,291.1499938964844,258.1375732421875,257.4949035644531,279.13580322265625,292.3834533691406,289.15234375,1.0,0.3718358874320984,0.580254316329956,0.580254316329956,1.0,1.0,-1.7353779077529907,0.6719298958778381,1.0634480714797974,0.2647182941436767,0.0,0.0,1.0,93.97591400146484,89.0,-371.6903991699219,-17002.900390625,574.3729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.32452392578125,303.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18954.45703125,19080.0,0.0,0.0,0.3809824883937835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4002928733825684,1.4003090858459473,-1.6193604096770287e-05,0.0,0.0003866488113999,0.0,0.0,305.2899780273437,0.0,0.0,0.0,0.7646391987800598,4.0,0.0,1.0
370740,292.2146301269531,297.1499938964844,293.1499938964844,0.2312468886375427,-4532.8056640625,304.06689453125,0.7996880412101746,0.2779165506362915,0.2496653199195861,292.1058654785156,297.1499938964844,293.1499938964844,0.3242927193641662,-6233.470703125,304.0361022949219,0.8722759485244751,0.3649360239505768,0.3440439701080322,292.1991882324219,297.1499938964844,293.1499938964844,0.3464008569717407,-4845.46142578125,304.0410461425781,0.8874679207801819,0.3835057914257049,0.267346978187561,292.0760498046875,297.1499938964844,293.1499938964844,0.3539144992828369,-6677.0869140625,304.0274963378906,0.8931291699409485,0.3913640677928924,0.3687402904033661,292.41168212890625,297.1499938964844,293.1499938964844,0.0152691788971424,-4065.849609375,303.1451721191406,0.4273423552513122,0.050000000745058,0.2382477670907974,289.058837890625,291.1499938964844,258.1434936523437,257.5001525878906,279.1373596191406,292.4095764160156,289.0450439453125,1.0,0.3723116815090179,0.5797370076179504,0.5797370076179504,1.0,1.0,-1.7619744539260864,0.6830840110778809,1.0788904428482056,0.2703043818473816,0.0,0.0,1.0,91.3198471069336,89.0,-333.02569580078125,-17142.087890625,584.5277709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3143920898437,303.3608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,19014.0859375,19080.0,0.0,0.0,0.3947531282901764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4024937152862549,1.4025099277496338,-1.6244546714005992e-05,0.0,0.0004006242379546,0.0,0.0,306.7317199707031,0.0,0.0,0.0,0.7657432556152344,4.0,0.0,1.0
370800,292.2481994628906,297.1499938964844,293.1499938964844,0.238543763756752,-4645.5732421875,304.0687561035156,0.8121544122695923,0.2831734120845794,0.254314661026001,292.13800048828125,297.1499938964844,293.1499938964844,0.3347011506557464,-6389.4013671875,304.03790283203125,0.8860242366790771,0.371849775314331,0.3504944443702698,292.23004150390625,297.1499938964844,293.1499938964844,0.3560550510883331,-4950.38232421875,304.0433044433594,0.9005767107009888,0.3894873857498169,0.2714583277702331,292.10845947265625,297.1499938964844,293.1499938964844,0.3651221692562103,-6841.34765625,304.0293884277344,0.9073597192764282,0.3986045718193054,0.375497817993164,292.43658447265625,297.1499938964844,293.1499938964844,0.0155035788193345,-4098.5302734375,303.21063232421875,0.4326464533805847,0.050000000745058,0.237536147236824,288.9672546386719,291.1499938964844,258.1499938964844,257.5062255859375,279.1387023925781,292.4346008300781,288.9562072753906,1.0,0.3721876740455627,0.5792741179466248,0.5792741179466248,1.0,1.0,-1.7874988317489624,0.693832278251648,1.0936665534973145,0.275694191455841,0.0,0.0,1.0,88.08980560302734,77.0,-288.3028869628906,-17304.61328125,592.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35528564453125,303.34747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,19045.544921875,20160.0,0.0,0.0,0.4079806208610534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4036535024642944,1.4036697149276731,-1.6271424101432785e-05,0.0,0.0004140484670642,0.0,0.0,307.4932861328125,0.0,0.0,0.0,0.781325101852417,4.0,0.0,1.0
370860,292.2805480957031,297.1499938964844,293.1499938964844,0.2450689077377319,-4744.892578125,304.0716857910156,0.8250936269760132,0.2882430255413055,0.2587762176990509,292.1690979003906,297.1499938964844,293.1499938964844,0.344095766544342,-6527.94091796875,304.0412292480469,0.901462733745575,0.3785649240016937,0.3567368686199188,292.2598876953125,297.1499938964844,293.1499938964844,0.3646218180656433,-5041.9736328125,304.0471496582031,0.916115939617157,0.3952822685241699,0.2754237949848175,292.1398010253906,297.1499938964844,293.1499938964844,0.3752328157424927,-6987.1708984375,304.032958984375,0.9247309565544128,0.4056402444839477,0.3820409774780273,292.4602355957031,297.1499938964844,293.1499938964844,0.0156826116144657,-4119.6572265625,303.27783203125,0.4393569827079773,0.050000000745058,0.2367385923862457,288.91070556640625,291.1499938964844,258.15728759765625,257.5134582519531,279.139892578125,292.4583740234375,288.9052124023437,1.0,0.3715604245662689,0.5788604617118835,0.5788604617118835,1.0,1.0,-1.8120126724243164,0.7041952013969421,1.1078174114227295,0.280895322561264,0.0,0.0,1.0,84.38758850097656,77.0,-212.95602416992188,-17572.087890625,598.1685180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4330139160156,303.4182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19804.291015625,20160.0,0.0,0.0,0.4207215011119842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313400983810425,1.4313570261001587,-1.691965189820621e-05,0.0,0.0004269788332749,0.0,0.0,326.0503234863281,0.0,0.0,0.0,0.781954824924469,4.0,0.0,1.0
370920,292.3117370605469,297.1499938964844,293.1499938964844,0.2511854171752929,-4837.12451171875,304.0747985839844,0.839238166809082,0.2931308150291443,0.2630578577518463,292.1991577148437,297.1499938964844,293.1499938964844,0.3529771864414215,-6657.6513671875,304.0448608398437,0.9198559522628784,0.3850862681865692,0.3627786636352539,292.2886962890625,297.1499938964844,293.1499938964844,0.3726415038108825,-5126.92431640625,304.05126953125,0.9347519278526306,0.4008971452713012,0.2792501151561737,292.170166015625,297.1499938964844,293.1499938964844,0.3847914636135101,-7123.6982421875,304.036865234375,0.9444130063056946,0.412476897239685,0.3883779942989349,292.482666015625,297.1499938964844,293.1499938964844,0.0158332455903291,-4135.3291015625,303.34552001953125,0.4477156698703766,0.050000000745058,0.235871821641922,288.8702697753906,291.1499938964844,258.1656188964844,257.5220947265625,279.1410217285156,292.4808959960937,288.86572265625,1.0,0.3705143332481384,0.5784939527511597,0.5784939527511597,1.0,1.0,-1.8355721235275269,0.7141945362091064,1.1213775873184204,0.2859174907207489,0.0,0.0,1.0,80.30264282226562,65.0,-162.6557159423828,-17791.705078125,602.1493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5483093261719,303.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,19974.595703125,20160.0,0.0,0.0,0.4328931272029876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374812841415403,1.4374983310699463,-1.706515104160644e-05,0.0,0.0004393314884509,0.0,0.0,330.26513671875,0.0,0.0,0.0,0.7850335836410522,4.0,0.0,1.0
370980,292.341796875,297.1499938964844,293.1499938964844,0.2569237351417541,-4922.88330078125,304.0780334472656,0.8553996086120605,0.2978450953960418,0.267168641090393,292.22821044921875,297.1499938964844,293.1499938964844,0.3613854646682739,-6779.3251953125,304.0486755371094,0.9415143728256226,0.3914231657981872,0.3686297237873077,292.3165283203125,297.1499938964844,293.1499938964844,0.3801641166210174,-5205.90869140625,304.0555419921875,0.9550440907478333,0.406343936920166,0.2829463481903076,292.1994934082031,297.1499938964844,293.1499938964844,0.3938431441783905,-7251.79541015625,304.0409851074219,0.9648947715759276,0.4191255569458008,0.3945202529430389,292.5038452148437,297.1499938964844,293.1499938964844,0.0159602090716362,-4146.474609375,303.4134216308594,0.4580375850200653,0.050000000745058,0.2349486798048019,288.8412170410156,291.1499938964844,258.1748962402344,257.5321350097656,279.1419982910156,292.5022277832031,288.8384704589844,1.0,0.3691163957118988,0.5781702399253845,0.5781702399253845,1.0,1.0,-1.8582398891448968,0.7238526940345764,1.1343872547149658,0.2907711863517761,0.0,0.0,1.0,75.90390014648438,65.0,-118.88690185546876,-18020.783203125,604.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6970520019531,303.58807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,20063.65625,20160.0,0.0,0.0,0.4444636702537536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440682291984558,1.4406994581222534,-1.7141239368356764e-05,0.0,0.0004510741273406,0.0,0.0,332.4764404296875,0.0,0.0,0.0,0.7866366505622864,4.0,0.0,1.0
371040,292.37078857421875,297.1499938964844,293.1499938964844,0.2622495889663696,-5001.74365234375,304.0814514160156,0.8742349743843079,0.302390992641449,0.2711177766323089,292.2563171386719,297.1499938964844,293.1499938964844,0.369269460439682,-6892.34423828125,304.0527648925781,0.9643219709396362,0.3975818455219269,0.3743007779121399,292.3433532714844,297.1499938964844,293.1499938964844,0.3871421813964844,-5278.5009765625,304.0600280761719,0.9755911827087402,0.4116294384002685,0.2865213453769684,292.2278747558594,297.1499938964844,293.1499938964844,0.4023333191871643,-7370.81591796875,304.0453796386719,0.9848498106002808,0.4255934357643127,0.4004796743392944,292.5238647460937,297.1499938964844,293.1499938964844,0.0160627644509077,-4152.990234375,303.48150634765625,0.4699622690677643,0.050000000745058,0.2339799553155899,288.82525634765625,291.1499938964844,258.1850891113281,257.54351806640625,279.1429443359375,292.5223388671875,288.82421875,1.0,0.3674245476722717,0.5778859853744507,0.5778859853744507,1.0,1.0,-1.8800779581069944,0.7331925630569458,1.1468855142593384,0.2954682111740112,0.0,0.0,1.0,71.2496337890625,83.0,-78.7068099975586,-18261.166015625,605.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8742980957031,303.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,20110.244140625,20160.0,0.0,0.0,0.4554229974746704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423539638519287,1.4423712491989136,-1.718104067549575e-05,0.0,0.000462196447188,0.0,0.0,333.6351318359375,0.0,0.0,0.0,0.7874740362167358,4.0,0.0,1.0
371100,292.3988647460937,297.1499938964844,293.1499938964844,0.2673191130161285,-5076.26318359375,304.0846862792969,0.8840405344963074,0.3067483901977539,0.2750375270843506,292.2835693359375,297.1499938964844,293.1499938964844,0.3767960965633392,-6999.45947265625,304.0567626953125,0.9748764038085938,0.4035487174987793,0.3799337148666382,292.369384765625,297.1499938964844,293.1499938964844,0.3937489092350006,-5346.77099609375,304.0643920898437,0.9845598936080932,0.4167388677597046,0.2900798916816711,292.2554016113281,297.1499938964844,293.1499938964844,0.4104322791099548,-7483.53662109375,304.0496520996094,0.993657648563385,0.431867778301239,0.4063988626003265,292.5428771972656,297.1499938964844,293.1499938964844,0.0162298157811164,-4167.1455078125,303.5491638183594,0.4736956059932709,0.050000000745058,0.2336511760950088,288.8212280273437,291.1499938964844,258.1962280273437,257.5561828613281,279.1433410644531,292.5414428710937,288.821533203125,1.0,0.3697108030319214,0.5775841474533081,0.5775841474533081,1.0,1.0,-1.9025332927703853,0.7428073287010193,1.1597259044647217,0.3002660274505615,0.0,0.0,1.0,70.03266143798828,83.0,-43.03318786621094,-18521.197265625,617.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0750732421875,303.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,20134.1484375,21240.0,0.0,0.0,0.4657690823078155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432109594345093,1.4432281255722046,-1.720146246952936e-05,0.0,0.0004726964107248,0.0,0.0,334.23016357421875,0.0,0.0,0.0,0.8029033541679382,4.0,0.0,1.0
371160,292.4262084960937,297.1499938964844,293.1499938964844,0.2717092633247375,-5139.72802734375,304.0885925292969,0.8867900371551514,0.3108910322189331,0.2788564562797546,292.3101501464844,297.1499938964844,293.1499938964844,0.3834100365638733,-7092.09423828125,304.06170654296875,0.977805197238922,0.4093054234981537,0.3854622542858124,292.39471435546875,297.1499938964844,293.1499938964844,0.399411529302597,-5404.2314453125,304.0696716308594,0.9865674376487732,0.4216515123844147,0.2935715317726135,292.2822265625,297.1499938964844,293.1499938964844,0.417544275522232,-7580.927734375,304.05499267578125,0.9960241913795472,0.4379309713840484,0.4122125804424286,292.5610656738281,297.1499938964844,293.1499938964844,0.0164109822362661,-4180.58544921875,303.6164855957031,0.4727694988250732,0.050000000745058,0.2337324321269989,288.8442077636719,291.1499938964844,258.2082214355469,257.5700988769531,279.1436462402344,292.5596923828125,288.84832763671875,1.0,0.3736473619937897,0.5772910118103027,0.5772910118103027,1.0,1.0,-1.9250295162200928,0.7524517774581909,1.172577738761902,0.3050928711891174,0.0,0.0,1.0,71.01388549804688,101.0,16.070911407470703,-18881.8671875,637.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2846069335937,304.065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20896.5546875,21240.0,0.0,0.0,0.4756160080432892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4702816009521484,1.470299482345581,-1.7852818928076886e-05,0.0,0.0004826897638849,0.0,0.0,353.3930053710937,0.0,0.0,0.0,0.8031854629516602,4.0,0.0,1.0
371220,292.452880859375,297.1499938964844,293.1499938964844,0.2758584022521972,-5199.44140625,304.0921936035156,0.8843523859977722,0.3148196041584015,0.2825415432453155,292.3360900878906,297.1499938964844,293.1499938964844,0.3897359073162079,-7180.3544921875,304.0662536621094,0.9756192564964294,0.4148497879505157,0.3908526301383972,292.41943359375,297.1499938964844,293.1499938964844,0.4047858119010925,-5458.61376953125,304.0744934082031,0.9838847517967224,0.4263665378093719,0.2969708442687988,292.30841064453125,297.1499938964844,293.1499938964844,0.4243501722812652,-7673.79443359375,304.05987548828125,0.994159698486328,0.4437814950942993,0.4178873598575592,292.5785217285156,297.1499938964844,293.1499938964844,0.016625365242362,-4197.9638671875,303.6822204589844,0.4683683514595032,0.050000000745058,0.2341116815805435,288.8720703125,291.1499938964844,258.2210388183594,257.5852355957031,279.1439819335937,292.5772399902344,288.8757019042969,1.0,0.3789564371109009,0.5770158171653748,0.5770158171653748,1.0,1.0,-1.9472798109054563,0.7620126008987427,1.1852673292160034,0.309878945350647,0.0,0.0,1.0,73.58753204345703,101.0,44.0021858215332,-19179.32421875,663.3282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5060119628906,304.2447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.875,21240.0,0.0,0.0,0.4849107563495636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476121187210083,1.4761391878128052,-1.799491474230308e-05,0.0,0.0004921227809973,0.0,0.0,357.6205139160156,0.0,0.0,0.0,0.8061084151268005,4.0,0.0,1.0
371280,292.4788818359375,297.1499938964844,293.1499938964844,0.2797891199588775,-5255.75830078125,304.0955505371094,0.8781595826148987,0.318544328212738,0.2860904633998871,292.36138916015625,297.1499938964844,293.1499938964844,0.3958063125610351,-7264.71728515625,304.0704345703125,0.9694977402687072,0.4201911091804504,0.3961009085178375,292.4434814453125,297.1499938964844,293.1499938964844,0.4099104106426239,-5510.3154296875,304.0788879394531,0.9775004982948304,0.4308954179286957,0.3002764284610748,292.3339233398437,297.1499938964844,293.1499938964844,0.4308881163597107,-7762.67529296875,304.0643920898437,0.9889883399009703,0.449430376291275,0.423420637845993,292.5953674316406,297.1499938964844,293.1499938964844,0.0168708767741918,-4218.8603515625,303.74615478515625,0.4605417251586914,0.050000000745058,0.2347385287284851,288.9012451171875,291.1499938964844,258.23468017578125,257.6015014648437,279.1443786621094,292.5941162109375,288.9052734375,1.0,0.3853372931480407,0.5767630934715271,0.5767630934715271,1.0,1.0,-1.9692113399505613,0.7714614272117615,1.1977499723434448,0.3146122097969055,0.0,0.0,1.0,77.48250579833984,119.0,62.89900588989258,-19474.1328125,693.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7366943359375,304.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,21148.955078125,21240.0,0.0,0.0,0.493662565946579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479134440422058,1.4791525602340698,-1.806845648388844e-05,0.0,0.0005010047461837,0.0,0.0,359.8150939941406,0.0,0.0,0.0,0.8076158761978149,4.0,0.0,1.0
371340,292.50421142578125,297.1499938964844,293.1499938964844,0.2834598124027252,-5308.0546875,304.0987854003906,0.8695598840713501,0.3220681548118591,0.2894989252090454,292.3860778808594,297.1499938964844,293.1499938964844,0.4015641510486603,-7344.34375,304.0744323730469,0.9603112936019896,0.4253316819667816,0.401201844215393,292.4669189453125,297.1499938964844,293.1499938964844,0.4147299528121948,-5558.72900390625,304.08306884765625,0.9681225419044496,0.435241550207138,0.3034854531288147,292.3587951660156,297.1499938964844,293.1499938964844,0.4370983839035034,-7846.7080078125,304.0686340332031,0.9811116456985474,0.4548808634281158,0.4288083612918854,292.61163330078125,297.1499938964844,293.1499938964844,0.0171399880200624,-4242.068359375,303.8082580566406,0.4507769048213959,0.050000000745058,0.2355747669935226,288.93377685546875,291.1499938964844,258.2491149902344,257.618896484375,279.1448059082031,292.6104431152344,288.9381408691406,1.0,0.3925551176071167,0.5765372514724731,0.5765372514724731,1.0,1.0,-1.9907584190368648,0.7807726263999939,1.2099857330322266,0.319282591342926,0.0,0.0,1.0,82.49292755126953,119.0,77.17727661132812,-19768.48046875,727.7177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9739074707031,304.618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.224609375,21240.0,0.0,0.0,0.5018781423568726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806816577911377,1.4806997776031494,-1.8106276911566965e-05,0.0,0.0005093425279483,0.0,0.0,360.9454040527344,0.0,0.0,0.0,0.8083899021148682,4.0,0.0,1.0
371400,292.5289306640625,297.1499938964844,293.1499938964844,0.2868741452693939,-5356.423828125,304.1018981933594,0.8597391247749329,0.3253971636295318,0.2927660346031189,292.41015625,297.1499938964844,293.1499938964844,0.4070143103599548,-7419.3525390625,304.0782470703125,0.9489349722862244,0.4302773773670196,0.4061540365219116,292.48974609375,297.1499938964844,293.1499938964844,0.4192522168159485,-5603.958984375,304.0870056152344,0.9564895629882812,0.4394109845161438,0.3065972924232483,292.383056640625,297.1499938964844,293.1499938964844,0.4429877698421478,-7926.03515625,304.0727233886719,0.971107006072998,0.460139513015747,0.4340499341487884,292.6273803710937,297.1499938964844,293.1499938964844,0.0174293089658021,-4267.0673828125,303.8684387207031,0.4406560659408569,0.050000000745058,0.2365844994783401,288.9693298339844,291.1499938964844,258.2642822265625,257.6373596191406,279.14532470703125,292.6262512207031,288.9739990234375,1.0,0.4003974497318268,0.5763415694236755,0.5763415694236755,1.0,1.0,-2.011873722076416,0.7899280786514282,1.2219456434249878,0.3238836228847503,0.0,0.0,1.0,88.42546844482422,137.0,88.4915771484375,-20062.4453125,765.4357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2148132324219,304.81207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,21216.16796875,22320.0,0.0,0.0,0.5095804929733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481482982635498,1.4815011024475098,-1.812587834137957e-05,0.0,0.0005171594093553,0.0,0.0,361.53173828125,0.0,0.0,0.0,0.8237907290458679,4.0,0.0,1.0
371460,292.55303955078125,297.1499938964844,293.1499938964844,0.2896071672439575,-5394.16064453125,304.1056823730469,0.8495066165924072,0.3285317718982696,0.2958881855010986,292.4336853027344,297.1499938964844,293.1499938964844,0.4115593135356903,-7480.60009765625,304.08306884765625,0.9361998438835144,0.4350275695323944,0.4109533429145813,292.51202392578125,297.1499938964844,293.1499938964844,0.4228666722774505,-5639.138671875,304.0919189453125,0.9433320760726928,0.4434031248092651,0.3096090853214264,292.40673828125,297.1499938964844,293.1499938964844,0.4479101002216339,-7990.95068359375,304.0778503417969,0.9595007300376892,0.4652060568332672,0.4391418099403381,292.6426696777344,297.1499938964844,293.1499938964844,0.0177035257220268,-4287.91845703125,303.927001953125,0.4309458136558532,0.050000000745058,0.2377415001392364,289.02606201171875,291.1499938964844,258.2801513671875,257.6568603515625,279.1459045410156,292.6416015625,289.0334167480469,1.0,0.4087056517601013,0.5761791467666626,0.5761791467666626,1.0,1.0,-2.032508611679077,0.798908531665802,1.2336000204086304,0.328408271074295,0.0,0.0,1.0,95.13865661621094,137.0,126.41356658935548,-20446.869140625,806.1744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.447265625,305.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.8359375,22320.0,0.0,0.0,0.5168930888175964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080814361572266,1.5081002712249756,-1.878258444776293e-05,0.0,0.0005245807697065,0.0,0.0,381.3563537597656,0.0,0.0,0.0,0.8237999081611633,4.0,0.0,1.0
371520,292.5765380859375,297.1499938964844,293.1499938964844,0.292236864566803,-5430.576171875,304.10894775390625,0.8393992781639099,0.3314754068851471,0.2988613843917846,292.4566955566406,297.1499938964844,293.1499938964844,0.4160073101520538,-7540.74609375,304.0871276855469,0.9230430126190186,0.4395849108695984,0.4155942499637604,292.5337219238281,297.1499938964844,293.1499938964844,0.426405519247055,-5673.81396484375,304.09600830078125,0.9295197129249572,0.4472211599349975,0.3125165700912475,292.4298400878906,297.1499938964844,293.1499938964844,0.452740877866745,-8054.916015625,304.0821838378906,0.9469072818756104,0.4700836837291717,0.4440785050392151,292.65753173828125,297.1499938964844,293.1499938964844,0.0180035773664712,-4311.91357421875,303.9833984375,0.4220934808254242,0.050000000745058,0.2390204668045044,289.0791320800781,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.6564636230469,289.0852355957031,1.0,0.4173336625099182,0.5760529637336731,0.5760529637336731,1.0,1.0,-2.05260968208313,0.8076930046081543,1.244916558265686,0.3328481912612915,0.0,0.0,1.0,102.49546813964844,155.0,133.22848510742188,-20750.970703125,849.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67706298828125,305.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.791015625,22320.0,0.0,0.0,0.5237703919410706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.513694405555725,1.5137133598327637,-1.892265754577238e-05,0.0,0.0005315603339113,0.0,0.0,385.6303405761719,0.0,0.0,0.0,0.826606273651123,4.0,0.0,1.0
371580,292.5994567871094,297.1499938964844,293.1499938964844,0.2947511374950409,-5465.4111328125,304.1118469238281,0.8296714425086975,0.3342374563217163,0.3016880452632904,292.4791259765625,297.1499938964844,293.1499938964844,0.4203438758850097,-7599.45068359375,304.0906677246094,0.9104403257369996,0.4439597725868225,0.4200797379016876,292.5548400878906,297.1499938964844,293.1499938964844,0.4298560917377472,-5707.74072265625,304.0995483398437,0.9160001277923584,0.4508775472640991,0.3153232634067535,292.4523620605469,297.1499938964844,293.1499938964844,0.4574669003486633,-8117.59521484375,304.0859069824219,0.9339820146560668,0.4747847020626068,0.4488645792007446,292.67193603515625,297.1499938964844,293.1499938964844,0.0183252412825822,-4338.326171875,304.03765869140625,0.4142192304134369,0.050000000745058,0.2403998523950576,289.1274719238281,291.1499938964844,258.3138732910156,257.6987609863281,279.147216796875,292.6709289550781,289.1332092285156,1.0,0.4261669814586639,0.5759639739990234,0.5759639739990234,1.0,1.0,-2.072167158126831,0.8162779211997986,1.2558891773223877,0.3372025191783905,0.0,0.0,1.0,110.38018035888672,155.0,133.09829711914062,-21041.373046875,894.8887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9037475585937,305.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.8125,22320.0,0.0,0.0,0.5302205085754395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.516562819480896,1.5165817737579346,-1.899444032460451e-05,0.0,0.0005381063674576,0.0,0.0,387.8267517089844,0.0,0.0,0.0,0.82803875207901,4.0,0.0,1.0
371640,292.6217956542969,297.1499938964844,293.1499938964844,0.2971132099628448,-5498.07666015625,304.1144714355469,0.8203480243682861,0.3368236720561981,0.3043718934059143,292.50103759765625,297.1499938964844,293.1499938964844,0.424517422914505,-7655.904296875,304.0938720703125,0.8992750644683838,0.4481585919857025,0.4244145154953003,292.5754089355469,297.1499938964844,293.1499938964844,0.4331669211387634,-5740.31689453125,304.1026916503906,0.9037571549415588,0.4543789625167846,0.318033218383789,292.4742736816406,297.1499938964844,293.1499938964844,0.462033748626709,-8178.14208984375,304.0892639160156,0.9213935732841492,0.4793162941932678,0.4535057842731476,292.6859436035156,297.1499938964844,293.1499938964844,0.0186641216278076,-4366.33642578125,304.0899658203125,0.4071859717369079,0.050000000745058,0.2418610751628875,289.173583984375,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6849975585937,289.1790466308594,1.0,0.4351126551628113,0.5759124755859375,0.5759124755859375,1.0,1.0,-2.0911805629730225,0.8246631026268005,1.2665174007415771,0.3414722681045532,0.0,0.0,1.0,118.69305419921876,173.0,130.37132263183594,-21322.11328125,942.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12652587890625,305.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.73828125,22320.0,0.0,0.0,0.5362619161605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5180261135101318,1.51804518699646,-1.9031114788958803e-05,0.0,0.0005442376714199,0.0,0.0,388.9505310058594,0.0,0.0,0.0,0.828769862651825,4.0,0.0,1.0
371700,292.6435852050781,297.1499938964844,293.1499938964844,0.2993158996105194,-5528.45947265625,304.1169128417969,0.8112685680389404,0.3392371833324432,0.3069125413894653,292.5223693847656,297.1499938964844,293.1499938964844,0.4285191893577575,-7709.962890625,304.0968017578125,0.8890119194984436,0.4521844983100891,0.4285984337329864,292.59539794921875,297.1499938964844,293.1499938964844,0.4363298714160919,-5771.43603515625,304.1055603027344,0.8929314017295837,0.4577291011810303,0.3206467032432556,292.4956359863281,297.1499938964844,293.1499938964844,0.4664331674575805,-8236.419921875,304.09228515625,0.9097766876220704,0.4836825132369995,0.4580028653144836,292.6995544433594,297.1499938964844,293.1499938964844,0.0190174579620361,-4395.5390625,304.1403503417969,0.4006714224815368,0.050000000745058,0.243389293551445,289.21795654296875,291.1499938964844,258.3500671386719,257.7442321777344,279.1486511230469,292.6986389160156,289.22314453125,1.0,0.444097638130188,0.5758989453315735,0.5758989453315735,1.0,1.0,-2.1096324920654297,0.8328412771224976,1.2767913341522217,0.3456541001796722,0.0,0.0,1.0,127.35396575927734,173.0,126.66507720947266,-21594.669921875,990.8701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3443298339844,305.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5078125,23400.0,0.0,0.0,0.5419111847877502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187677145004272,1.5187867879867554,-1.904971395561006e-05,0.0,0.0005499709513969,0.0,0.0,389.5208435058594,0.0,0.0,0.0,0.844140350818634,4.0,0.0,1.0
371760,292.6649475097656,297.1499938964844,293.1499938964844,0.3008916079998016,-5549.24462890625,304.1200866699219,0.8033040165901184,0.3414587080478668,0.3092724084854126,292.5433654785156,297.1499938964844,293.1499938964844,0.4317015409469604,-7751.79443359375,304.1007080078125,0.8806169629096985,0.4560158252716064,0.4325913786888122,292.6150207519531,297.1499938964844,293.1499938964844,0.4386889636516571,-5793.76513671875,304.1093444824219,0.8840104937553406,0.4609063565731048,0.3231342136859894,292.5165710449219,297.1499938964844,293.1499938964844,0.4699678719043731,-8282.0283203125,304.09637451171875,0.900903046131134,0.4878618121147156,0.4623161554336548,292.713134765625,297.1499938964844,293.1499938964844,0.0199802871793508,-4498.89013671875,304.1457824707031,0.3990631699562073,0.0526128076016902,0.2503232061862945,289.2786560058594,291.1499938964844,258.3690185546875,257.7681884765625,279.1474304199219,292.712158203125,289.2850952148437,1.0,0.4532887935638428,0.5756956338882446,0.5756956338882446,1.0,1.0,-2.133739233016968,0.8434135913848877,1.29032564163208,0.3507697284221649,0.0,0.0,1.0,135.58004760742188,191.0,146.62173461914062,-21994.615234375,1044.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54449462890625,306.0033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,23072.275390625,23400.0,0.0,0.0,0.5473178625106812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5449285507202148,1.5449482202529907,-1.9711629647645168e-05,0.0,0.0005554580711759,0.0,0.0,409.9982299804688,0.0,0.0,0.0,0.8438973426818848,4.0,0.0,1.0
371820,292.6858215332031,297.1499938964844,293.1499938964844,0.3027277290821075,-5574.47119140625,304.1221618652344,0.7963764667510986,0.3435010015964508,0.3114368319511413,292.56396484375,297.1499938964844,293.1499938964844,0.4353155493736267,-7800.5869140625,304.1030578613281,0.873615562915802,0.459653377532959,0.4363699853420257,292.6341857910156,297.1499938964844,293.1499938964844,0.4415166676044464,-5821.646484375,304.111572265625,0.8765197396278381,0.4639148414134979,0.3254794180393219,292.5370788574219,297.1499938964844,293.1499938964844,0.4739942252635956,-8335.38671875,304.0987854003906,0.8936902284622192,0.4918560981750488,0.466422438621521,292.7284240722656,297.1499938964844,293.1499938964844,0.0221706330776214,-4723.61279296875,304.142578125,0.402499109506607,0.0551492646336555,0.2635485529899597,289.3182373046875,291.1499938964844,258.3884582519531,257.7928771972656,279.1456604003906,292.7273254394531,289.32183837890625,1.0,0.4628229141235351,0.575340211391449,0.575340211391449,1.0,1.0,-2.164510726928711,0.856742799282074,1.3077678680419922,0.3574134707450866,0.0,0.0,1.0,143.4989471435547,191.0,122.56385040283205,-22345.853515625,1105.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7275390625,306.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,23234.255859375,23400.0,0.0,0.0,0.5525113344192505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503422021865845,1.5503621101379397,-1.9850016542477533e-05,0.0,0.0005607287748716,0.0,0.0,414.3234558105469,0.0,0.0,0.0,0.8465988636016846,4.0,0.0,1.0
371880,292.70611572265625,297.1499938964844,293.1499938964844,0.3047045171260834,-5602.0595703125,304.1236267089844,0.7891573905944824,0.3453963994979858,0.3134869337081909,292.5840759277344,297.1499938964844,293.1499938964844,0.4391599595546722,-7852.9970703125,304.1046142578125,0.8663803339004517,0.4631279110908508,0.4400146007537842,292.65283203125,297.1499938964844,293.1499938964844,0.4446094036102295,-5852.59228515625,304.1129455566406,0.8688253164291382,0.4667874872684479,0.32774418592453,292.5570373535156,297.1499938964844,293.1499938964844,0.4782929420471191,-8392.91015625,304.10028076171875,0.8861865401268005,0.4956993758678436,0.4704049825668335,292.7450561523437,297.1499938964844,293.1499938964844,0.024417633190751,-4935.8251953125,304.1398010253906,0.4043625891208648,0.0572213195264339,0.2753148078918457,289.3441467285156,291.1499938964844,258.40838623046875,257.8183288574219,279.1455078125,292.7439270019531,289.34686279296875,1.0,0.4723908603191376,0.5750981569290161,0.5750981569290161,1.0,1.0,-2.1929898262023926,0.8691611289978027,1.3238285779953003,0.3636737465858459,0.0,0.0,1.0,152.0466766357422,209.0,97.32852935791016,-22660.33203125,1167.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89556884765625,306.28692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.275390625,23400.0,0.0,0.0,0.5575058460235596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5530762672424316,1.5530961751937866,-1.992009129025973e-05,0.0,0.0005657975561916,0.0,0.0,416.5193786621094,0.0,0.0,0.0,0.8479631543159485,4.0,0.0,1.0
371940,292.7258605957031,297.1499938964844,293.1499938964844,0.3066661655902862,-5629.5400390625,304.1248474121094,0.7818693518638611,0.3471421599388122,0.3154248595237732,292.603759765625,297.1499938964844,293.1499938964844,0.4430089592933655,-7905.54541015625,304.1058654785156,0.8591412901878357,0.4664273262023926,0.4435214698314667,292.6710205078125,297.1499938964844,293.1499938964844,0.44773730635643,-5883.99169921875,304.1139831542969,0.8611605167388916,0.4695099592208862,0.3299253284931183,292.5765380859375,297.1499938964844,293.1499938964844,0.4826206266880035,-8450.9052734375,304.1014404296875,0.8786317706108093,0.4993769526481628,0.4742598533630371,292.7623596191406,297.1499938964844,293.1499938964844,0.026117643341422,-5098.228515625,304.1385498046875,0.4048386514186859,0.0589546486735343,0.2853997349739074,289.3643798828125,291.1499938964844,258.42877197265625,257.84442138671875,279.1463317871094,292.7611999511719,289.3665771484375,1.0,0.4818772077560425,0.5749751925468445,0.5749751925468445,1.0,1.0,-2.21889591217041,0.8805629014968872,1.338333010673523,0.3694556355476379,0.0,0.0,1.0,161.10699462890625,209.0,77.19990539550781,-22943.697265625,1229.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.05157470703125,306.4082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,23357.6875,23400.0,0.0,0.0,0.5622947216033936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544549226760864,1.5544748306274414,-1.99554706341587e-05,0.0,0.0005706576630473,0.0,0.0,417.6295471191406,0.0,0.0,0.0,0.8486510515213013,4.0,0.0,1.0
372000,292.7450561523437,297.1499938964844,293.1499938964844,0.3085693717002868,-5656.22509765625,304.1259765625,0.7747575044631958,0.3487427830696106,0.3172468543052673,292.6230773925781,297.1499938964844,293.1499938964844,0.4467979371547699,-7957.2353515625,304.10699462890625,0.8521401286125183,0.4695541560649872,0.4468815326690674,292.6888122558594,297.1499938964844,293.1499938964844,0.4508335590362549,-5915.08447265625,304.1148986816406,0.8537697792053223,0.4720852077007293,0.3320153653621673,292.5956420898437,297.1499938964844,293.1499938964844,0.4869066476821899,-8508.3017578125,304.1024780273437,0.871289074420929,0.5028908252716064,0.4779764711856842,292.77978515625,297.1499938964844,293.1499938964844,0.0278350859880447,-5250.5673828125,304.13751220703125,0.404484212398529,0.0604442730545997,0.2942697405815124,289.3808898925781,291.1499938964844,258.4495849609375,257.8711242675781,279.14764404296875,292.7786560058594,289.3827209472656,1.0,0.4912188947200775,0.574953556060791,0.574953556060791,1.0,1.0,-2.2427515983581543,0.8911633491516113,1.351588249206543,0.3748620152473449,0.0,0.0,1.0,170.512451171875,227.0,61.76576614379883,-23204.01171875,1292.2850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1978454589844,306.5208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.82421875,24480.0,0.0,0.0,0.5668814778327942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.555158019065857,1.5551780462265017,-1.99735277419677e-05,0.0,0.0005753126461058,0.0,0.0,418.196533203125,0.0,0.0,0.0,0.8640018701553345,4.0,0.0,1.0
372060,292.7637634277344,297.1499938964844,293.1499938964844,0.309874951839447,-5673.7138671875,304.12799072265625,0.767948567867279,0.3501985967159271,0.3189495801925659,292.6420288085937,297.1499938964844,293.1499938964844,0.4497559070587158,-7996.4609375,304.1094665527344,0.8454852104187012,0.4725086390972137,0.4500904381275177,292.7062072753906,297.1499938964844,293.1499938964844,0.4531232118606567,-5937.26953125,304.1171264648437,0.8467631936073303,0.4745144546031952,0.334011822938919,292.6143493652344,297.1499938964844,293.1499938964844,0.4903159439563751,-8552.759765625,304.1049499511719,0.8642914891242981,0.506241500377655,0.4815505146980285,292.7970275878906,297.1499938964844,293.1499938964844,0.0293448586016893,-5379.20654296875,304.1370544433594,0.4036168158054352,0.0617454200983047,0.3022111654281616,289.4154968261719,291.1499938964844,258.47076416015625,257.8984375,279.14910888671875,292.7959289550781,289.4190673828125,1.0,0.5003762245178223,0.5750201344490051,0.5750201344490051,1.0,1.0,-2.264883518218994,0.9010944366455078,1.3637890815734863,0.3799560070037842,0.0,0.0,1.0,180.15090942382807,227.0,80.28056335449219,-23545.935546875,1355.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3251953125,306.6656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.34375,24480.0,0.0,0.0,0.5713827610015869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5809049606323242,1.5809255838394165,-2.064035834337119e-05,0.0,0.000579880841542,0.0,0.0,439.3132019042969,0.0,0.0,0.0,0.8635193705558777,4.0,0.0,1.0
372120,292.781982421875,297.1499938964844,293.1499938964844,0.3113103210926056,-5693.45458984375,304.1293640136719,0.761508047580719,0.351515531539917,0.3205311000347137,292.6605834960937,297.1499938964844,293.1499938964844,0.4529175162315368,-8039.0146484375,304.1110534667969,0.8392167091369629,0.4752985835075378,0.4531465172767639,292.72314453125,297.1499938964844,293.1499938964844,0.4556502401828766,-5962.28173828125,304.1184997558594,0.8401799201965332,0.4768073558807373,0.3359141647815704,292.63262939453125,297.1499938964844,293.1499938964844,0.4939689934253692,-8601.072265625,304.1064758300781,0.8577045798301697,0.5094380974769592,0.4849807322025299,292.8139343261719,297.1499938964844,293.1499938964844,0.0307734422385692,-5499.18212890625,304.1368103027344,0.4024470746517181,0.0628995150327682,0.3094395399093628,289.4391784667969,291.1499938964844,258.4923095703125,257.9262390136719,279.1506042480469,292.8128662109375,289.4413757324219,1.0,0.5093229413032532,0.5751632452011108,0.5751632452011108,1.0,1.0,-2.2855441570281982,0.9104557037353516,1.375088453292847,0.3847903907299042,0.0,0.0,1.0,189.93557739257807,215.0,70.00051879882812,-23785.830078125,1417.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4434814453125,306.7640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,24319.203125,24480.0,0.0,0.0,0.5757300853729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.586126685142517,1.586147427558899,-2.0776935343747027e-05,0.0,0.0005842928658239,0.0,0.0,443.6808166503906,0.0,0.0,0.0,0.8661219477653503,4.0,0.0,1.0
372180,292.79949951171875,297.1499938964844,293.1499938964844,0.3125575184822082,-5710.5009765625,304.130859375,0.7588247060775757,0.3527344167232513,0.3218354284763336,292.6785888671875,297.1499938964844,293.1499938964844,0.4559020102024078,-8079.04736328125,304.1127319335937,0.8369126915931702,0.4779616296291351,0.4558867812156677,292.7394714355469,297.1499938964844,293.1499938964844,0.4580352008342743,-5985.8193359375,304.1199035644531,0.8376038074493408,0.4790063500404358,0.3376043438911438,292.6502990722656,297.1499938964844,293.1499938964844,0.4974707663059234,-8647.251953125,304.1080322265625,0.8553621172904968,0.5125206112861633,0.488106220960617,292.8302001953125,297.1499938964844,293.1499938964844,0.0319477692246437,-5596.32275390625,304.1370849609375,0.4031293094158172,0.0639576315879821,0.3152664601802826,289.4565734863281,291.1499938964844,258.51416015625,257.9545593261719,279.1524963378906,292.8291931152344,289.4584350585937,1.0,0.5141667127609253,0.5754280090332031,0.5754280090332031,1.0,1.0,-2.303191900253296,0.9185940027236938,1.3845977783203125,0.3890994787216186,0.0,0.0,1.0,195.1510162353516,215.0,59.35665130615234,-23991.123046875,1459.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.555908203125,306.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.458984375,24480.0,0.0,0.0,0.5799056887626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.588741660118103,1.5887625217437744,-2.0845500330324285e-05,0.0,0.0005885305581614,0.0,0.0,445.87890625,0.0,0.0,0.0,0.8674251437187195,4.0,0.0,1.0
372240,292.8162536621094,297.1499938964844,293.1499938964844,0.3136401176452636,-5725.19873046875,304.1323547363281,0.7581770420074463,0.353886604309082,0.3229689598083496,292.6959533691406,297.1499938964844,293.1499938964844,0.458689272403717,-8116.291015625,304.11444091796875,0.8367583751678467,0.4805227816104889,0.4584158658981323,292.7550964355469,297.1499938964844,293.1499938964844,0.4602627754211426,-6007.73193359375,304.121337890625,0.8372061252593994,0.4811403453350067,0.3391630351543426,292.6672668457031,297.1499938964844,293.1499938964844,0.5007929801940918,-8690.921875,304.109619140625,0.8553224205970764,0.5155156254768372,0.4910332560539245,292.845703125,297.1499938964844,293.1499938964844,0.0329631976783275,-5679.3720703125,304.1375732421875,0.4048212170600891,0.0649636313319206,0.3202686309814453,289.4720458984375,291.1499938964844,258.5362854003906,257.9833374023437,279.1542053222656,292.8447570800781,289.47369384765625,1.0,0.517333447933197,0.5757678747177124,0.5757678747177124,1.0,1.0,-2.31899094581604,0.925999402999878,1.392991542816162,0.3930407166481018,0.0,0.0,1.0,197.60748291015625,203.0,51.31868362426758,-24176.8203125,1489.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6648254394531,306.939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.6015625,24480.0,0.0,0.0,0.5838953256607056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.59004807472229,1.5900689363479614,-2.087979555653874e-05,0.0,0.0005925795412622,0.0,0.0,446.979736328125,0.0,0.0,0.0,0.8680762648582458,4.0,0.0,1.0
