time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372300,292.8322448730469,297.1499938964844,293.1499938964844,0.3145922124385834,-5738.05224609375,304.13385009765625,0.7588495016098022,0.3549701869487762,0.3239719867706299,292.71270751953125,297.1499938964844,293.1499938964844,0.4613111615180969,-8151.2197265625,304.1161193847656,0.8380032777786255,0.4829860329627991,0.4607773423194885,292.7699890136719,297.1499938964844,293.1499938964844,0.4623669981956482,-6028.38916015625,304.1227111816406,0.8382313251495361,0.48321333527565,0.3406237065792084,292.6835632324219,297.1499938964844,293.1499938964844,0.5039685368537903,-8732.564453125,304.1111755371094,0.856786847114563,0.5184288024902344,0.4938071668148041,292.86041259765625,297.1499938964844,293.1499938964844,0.0338725224137306,-5753.12646484375,304.13818359375,0.4071821570396423,0.0659333020448684,0.3247251510620117,289.48614501953125,291.1499938964844,258.5586853027344,258.0124816894531,279.1557006835937,292.8594970703125,289.4876708984375,1.0,0.5191376805305481,0.5761655569076538,0.5761655569076538,1.0,1.0,-2.3334743976593018,0.9328832030296326,1.4005911350250244,0.3967427611351013,0.0,0.0,1.0,198.1751251220703,203.0,45.44102478027344,-24349.875,1509.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7710266113281,307.0225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.853515625,25560.0,0.0,0.0,0.5876959562301636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.590706706047058,1.5907275676727295,-2.0897097783745263e-05,0.0,0.0005964367301203,0.0,0.0,447.535400390625,0.0,0.0,0.0,0.8834044933319092,4.0,0.0,1.0
372360,292.8475952148437,297.1499938964844,293.1499938964844,0.3148844242095947,-5740.84130859375,304.1362609863281,0.7605404853820801,0.3559814393520355,0.3248590230941772,292.7288513183594,297.1499938964844,293.1499938964844,0.462999165058136,-8172.3515625,304.1192321777344,0.840333878993988,0.4853502213954925,0.4629910886287689,292.7843017578125,297.1499938964844,293.1499938964844,0.4635773003101349,-6039.2890625,304.12548828125,0.8403618335723877,0.4852206408977508,0.341999739408493,292.6992492675781,297.1499938964844,293.1499938964844,0.5061607360839844,-8759.919921875,304.1142883300781,0.8594251871109009,0.5212570428848267,0.4964477717876434,292.8742980957031,297.1499938964844,293.1499938964844,0.0346117801964283,-5811.0234375,304.1390075683594,0.4100936353206634,0.0668743029236793,0.3287674188613891,289.5206298828125,291.1499938964844,258.5813293457031,258.0419921875,279.1569519042969,292.8734436035156,289.5239562988281,1.0,0.5198865532875061,0.5766093134880066,0.5766093134880066,1.0,1.0,-2.346881628036499,0.9393391013145448,1.4075425863265991,0.4002493321895599,0.0,0.0,1.0,197.2732391357422,191.0,71.32319641113281,-24614.740234375,1523.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8642578125,307.14178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,25245.90234375,25560.0,0.0,0.0,0.5914270281791687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160643100738523,1.6160858869552612,-2.1568652300629765e-05,0.0,0.000600223254878,0.0,0.0,469.28118896484375,0.0,0.0,0.0,0.8826966285705566,4.0,0.0,1.0
372420,292.8623046875,297.1499938964844,293.1499938964844,0.3153101503849029,-5745.97119140625,304.1379699707031,0.7630428075790405,0.3569242060184479,0.3256393671035766,292.7444763183594,297.1499938964844,293.1499938964844,0.4648882150650024,-8196.86328125,304.12139892578125,0.8435338139533997,0.4876185059547424,0.4650667309761047,292.7980041503906,297.1499938964844,293.1499938964844,0.4650264382362366,-6053.07861328125,304.1272888183594,0.8433769345283508,0.4871610999107361,0.3432954251766205,292.71435546875,297.1499938964844,293.1499938964844,0.5085961222648621,-8791.2138671875,304.1163330078125,0.8630076050758362,0.5239998698234558,0.4989617764949798,292.88739013671875,297.1499938964844,293.1499938964844,0.0353244431316852,-5867.36962890625,304.13970947265625,0.4134919047355652,0.0677891373634338,0.332478404045105,289.5448608398437,291.1499938964844,258.6041259765625,258.07177734375,279.15802001953125,292.8866271972656,289.5470275878906,1.0,0.5198104381561279,0.5770913362503052,0.5770913362503052,1.0,1.0,-2.359348058700561,0.945418417453766,1.4139297008514404,0.4035833179950714,0.0,0.0,1.0,195.2349395751953,191.0,66.58116149902344,-24782.828125,1530.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95361328125,307.2196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,25404.0,25560.0,0.0,0.0,0.5950144529342651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211166381835938,1.621138334274292,-2.1703723177779463e-05,0.0,0.0006038640276528,0.0,0.0,473.6962890625,0.0,0.0,0.0,0.8852115869522095,4.0,0.0,1.0
372480,292.8763427734375,297.1499938964844,293.1499938964844,0.3157548904418945,-5751.56201171875,304.13934326171875,0.7662203907966614,0.3578127324581146,0.3263342082500458,292.7594909667969,297.1499938964844,293.1499938964844,0.4668092429637909,-8222.0576171875,304.1230773925781,0.8474617600440979,0.4898052215576172,0.4670271575450897,292.8111267089844,297.1499938964844,293.1499938964844,0.4665398299694061,-6067.7060546875,304.128662109375,0.8471311330795288,0.4890436828136444,0.3445244133472442,292.7288818359375,297.1499938964844,293.1499938964844,0.5110868215560913,-8823.501953125,304.117919921875,0.8673790693283081,0.5266672968864441,0.501368522644043,292.8998107910156,297.1499938964844,293.1499938964844,0.0359997525811195,-5920.8828125,304.1403503417969,0.4173528850078583,0.0686787068843841,0.3359166383743286,289.5632629394531,291.1499938964844,258.6270751953125,258.10186767578125,279.1589050292969,292.8990783691406,289.5650939941406,1.0,0.5190966725349426,0.5776036381721497,0.5776036381721497,1.0,1.0,-2.371037006378174,0.9511850476264954,1.4198518991470337,0.4067734479904175,0.0,0.0,1.0,192.3277587890625,179.0,58.62635040283203,-24933.810546875,1534.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0408935546875,307.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.943359375,25560.0,0.0,0.0,0.5984467267990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236333847045898,1.6236552000045776,-2.1771165847894736e-05,0.0,0.0006073473487049,0.0,0.0,475.9060363769531,0.0,0.0,0.0,0.8864645957946777,4.0,0.0,1.0
372540,292.88970947265625,297.1499938964844,293.1499938964844,0.3161738514900207,-5756.89501953125,304.1405334472656,0.7699899077415466,0.3586532771587372,0.3269584476947784,292.77392578125,297.1499938964844,293.1499938964844,0.4686904847621918,-8246.83203125,304.12457275390625,0.8520349860191345,0.4919146597385406,0.4688865542411804,292.8236694335937,297.1499938964844,293.1499938964844,0.4680396020412445,-6082.28857421875,304.1298217773437,0.8515375256538391,0.4908668398857116,0.3456932604312897,292.7428283691406,297.1499938964844,293.1499938964844,0.5135487914085388,-8855.5185546875,304.1192626953125,0.8724417090415955,0.5292584300041199,0.5036776661872864,292.9115600585937,297.1499938964844,293.1499938964844,0.0366343334317207,-5971.1572265625,304.14093017578125,0.4216826558113098,0.0695423334836959,0.3391158282756805,289.578857421875,291.1499938964844,258.6501770019531,258.13214111328125,279.1596374511719,292.9108581542969,289.5804443359375,1.0,0.5178747773170471,0.5781407952308655,0.5781407952308655,1.0,1.0,-2.38204288482666,0.9566749334335328,1.425367832183838,0.4098361730575561,0.0,0.0,1.0,188.7435913085937,179.0,51.12928009033203,-25074.306640625,1533.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1268615722656,307.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.814453125,25560.0,0.0,0.0,0.601718008518219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248713731765747,1.6248931884765625,-2.180437695642468e-05,0.0,0.0006106672808527,0.0,0.0,476.9953918457031,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372600,292.9024353027344,297.1499938964844,293.1499938964844,0.3165543973445892,-5761.75244140625,304.1415405273437,0.7742769122123718,0.3594483733177185,0.3275232911109924,292.787841796875,297.1499938964844,293.1499938964844,0.4705085158348083,-8270.8095703125,304.1258850097656,0.8571829795837402,0.4939496219158172,0.470656156539917,292.83575439453125,297.1499938964844,293.1499938964844,0.4694965183734894,-6096.4873046875,304.1308288574219,0.8565222024917603,0.4926295876502991,0.3468066751956939,292.7562866210937,297.1499938964844,293.1499938964844,0.5159511566162109,-8886.78515625,304.1204833984375,0.878106951713562,0.5317732095718384,0.5058964490890503,292.92266845703125,297.1499938964844,293.1499938964844,0.0372301116585731,-6018.31396484375,304.1415100097656,0.4264892637729645,0.0703794881701469,0.342106819152832,289.5928039550781,291.1499938964844,258.6733703613281,258.1625671386719,279.1602478027344,292.9219970703125,289.59423828125,1.0,0.5162580609321594,0.5786983370780945,0.5786983370780945,1.0,1.0,-2.392444133758545,0.9619178771972656,1.4305263757705688,0.4127850532531738,0.0,0.0,1.0,184.6518096923828,167.0,45.10919952392578,-25207.8125,1530.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.211669921875,307.42706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.291015625,26640.0,0.0,0.0,0.6048312783241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254912614822388,1.6255130767822266,-2.182101707148832e-05,0.0,0.0006138268508948,0.0,0.0,477.54150390625,0.0,0.0,0.0,0.902389407157898,4.0,0.0,1.0
372660,292.91461181640625,297.1499938964844,293.1499938964844,0.3163501620292663,-5757.66259765625,304.1434631347656,0.7790364623069763,0.3601911067962646,0.3280310034751892,292.8012390136719,297.1499938964844,293.1499938964844,0.4714617729187011,-8282.052734375,304.1285400390625,0.8628695011138916,0.495902955532074,0.4723384082317352,292.847412109375,297.1499938964844,293.1499938964844,0.470109075307846,-6101.48388671875,304.1332397460937,0.8620477914810181,0.4943238496780395,0.3478651046752929,292.7693176269531,297.1499938964844,293.1499938964844,0.5174179077148438,-8904.51953125,304.1231994628906,0.8843218088150024,0.5342037081718445,0.5080258846282959,292.9331970214844,297.1499938964844,293.1499938964844,0.0376944206655025,-6053.333984375,304.1422119140625,0.431790679693222,0.0711887702345848,0.3449048399925232,289.6267395019531,291.1499938964844,258.69659423828125,258.1931457519531,279.1607360839844,292.9325866699219,289.6298522949219,1.0,0.5143187046051025,0.5792739391326904,0.5792739391326904,1.0,1.0,-2.4022669792175293,0.9669222235679626,1.4353448152542114,0.4156239330768585,0.0,0.0,1.0,180.1663055419922,167.0,70.11588287353516,-25436.5859375,1525.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2846984863281,307.52996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.369140625,26640.0,0.0,0.0,0.6079033613204956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504720449447632,1.6504945755004885,-2.2496868041343987e-05,0.0,0.0006169446278363,0.0,0.0,499.8985900878906,0.0,0.0,0.0,0.9014633893966676,4.0,0.0,1.0
372720,292.9263000488281,297.1499938964844,293.1499938964844,0.3163591921329498,-5757.07763671875,304.1446228027344,0.7842205166816711,0.3608789145946502,0.3284789323806762,292.814208984375,297.1499938964844,293.1499938964844,0.4727112054824829,-8298.037109375,304.1301574707031,0.869055449962616,0.4977730512619018,0.4739303588867187,292.858642578125,297.1499938964844,293.1499938964844,0.4710347950458526,-6110.1484375,304.13458251953125,0.868075430393219,0.4959490597248077,0.3488660156726837,292.78192138671875,297.1499938964844,293.1499938964844,0.5192115306854248,-8927.3681640625,304.12481689453125,0.8910297155380249,0.5365493893623352,0.510062575340271,292.9432067871094,297.1499938964844,293.1499938964844,0.0381695590913295,-6090.08740234375,304.14276123046875,0.4375928342342376,0.0719686970114708,0.3475229144096374,289.649658203125,291.1499938964844,258.7198791503906,258.2237854003906,279.16119384765625,292.942626953125,289.6517028808594,1.0,0.5121185779571533,0.5798662304878235,0.5798662304878235,1.0,1.0,-2.411512851715088,0.9716867208480836,1.4398261308670044,0.4183511734008789,0.0,0.0,1.0,175.38815307617188,155.0,64.43116760253906,-25570.96875,1517.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3548583984375,307.59295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.279296875,26640.0,0.0,0.0,0.6108620166778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.655350923538208,1.6553735733032229,-2.263006717839744e-05,0.0,0.0006199472700245,0.0,0.0,504.3449096679688,0.0,0.0,0.0,0.9038896560668944,4.0,0.0,1.0
372780,292.9375,297.1499938964844,293.1499938964844,0.3164251744747162,-5757.48291015625,304.1454772949219,0.7898107767105103,0.3615147471427917,0.3288719952106476,292.8267517089844,297.1499938964844,293.1499938964844,0.4740351140499115,-8315.2880859375,304.13134765625,0.875731885433197,0.4995662569999695,0.4754396677017212,292.86944580078125,297.1499938964844,293.1499938964844,0.4720547497272491,-6119.94677734375,304.1355285644531,0.8745989799499512,0.4975146353244781,0.3498169779777527,292.7940979003906,297.1499938964844,293.1499938964844,0.5210942625999451,-8951.6669921875,304.1259460449219,0.8982071280479431,0.5388198494911194,0.5120169520378113,292.9527282714844,297.1499938964844,293.1499938964844,0.0386283360421657,-6125.861328125,304.14324951171875,0.4439053237438202,0.0727184042334556,0.3499669134616852,289.6669616699219,291.1499938964844,258.7431335449219,258.2544250488281,279.1615600585937,292.9521789550781,289.6686096191406,1.0,0.5097030997276306,0.5804727077484131,0.5804727077484131,1.0,1.0,-2.4202253818511963,0.9762281775474548,1.4439972639083862,0.420973539352417,0.0,0.0,1.0,170.3844451904297,155.0,56.04376602172852,-25690.4375,1508.1380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.423828125,307.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,26565.4609375,26640.0,0.0,0.0,0.6136922836303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6577608585357666,1.6577835083007812,-2.269600736326538e-05,0.0,0.0006228197016753,0.0,0.0,506.5508728027344,0.0,0.0,0.0,0.9050883650779724,4.0,0.0,1.0
372840,292.9482421875,297.1499938964844,293.1499938964844,0.3164907991886139,-5757.97412109375,304.14617919921875,0.795788586139679,0.3620933294296264,0.3292111754417419,292.8388671875,297.1499938964844,293.1499938964844,0.4753541946411133,-8332.5927734375,304.1323547363281,0.8828893303871155,0.5012805461883545,0.4768706262111664,292.8798828125,297.1499938964844,293.1499938964844,0.4730922281742096,-6130.01123046875,304.1362609863281,0.8816119432449341,0.4990217387676239,0.3507228791713714,292.8058776855469,297.1499938964844,293.1499938964844,0.5229831337928772,-8976.1650390625,304.1268920898437,0.9058921933174132,0.5410171151161194,0.513896107673645,292.9617919921875,297.1499938964844,293.1499938964844,0.039062812924385,-6159.85302734375,304.1436767578125,0.45073401927948,0.0734381303191185,0.3522482216358185,289.6814270019531,291.1499938964844,258.766357421875,258.2850646972656,279.1618957519531,292.9612731933594,289.682861328125,1.0,0.507110059261322,0.5810916423797607,0.5810916423797607,1.0,1.0,-2.428439378738404,0.9805596470832824,1.4478797912597656,0.4234974086284637,0.0,0.0,1.0,165.2112274169922,143.0,48.30701446533203,-25801.26171875,1497.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4922790527344,307.7059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.859375,26640.0,0.0,0.0,0.616391658782959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6589585542678833,1.658981204032898,-2.2728814656147733e-05,0.0,0.0006255591870285,0.0,0.0,507.6495666503906,0.0,0.0,0.0,0.905683934688568,4.0,0.0,1.0
372900,292.9586486816406,297.1499938964844,293.1499938964844,0.3165219128131866,-5758.0185546875,304.1468200683594,0.8021392226219177,0.3626043796539306,0.3294899761676788,292.85064697265625,297.1499938964844,293.1499938964844,0.4766251146793365,-8349.291015625,304.1332397460937,0.8905218839645386,0.5029088258743286,0.47821906208992,292.8899230957031,297.1499938964844,293.1499938964844,0.474108874797821,-6139.908203125,304.13690185546875,0.889113187789917,0.5004688501358032,0.3515839278697967,292.8172607421875,297.1499938964844,293.1499938964844,0.524836540222168,-9000.240234375,304.1277160644531,0.9145793914794922,0.5431395173072815,0.51570063829422,292.9704284667969,297.1499938964844,293.1499938964844,0.0394689887762069,-6191.66748046875,304.1440734863281,0.458080381155014,0.0741272568702697,0.3543703556060791,289.6942443847656,291.1499938964844,258.7895202636719,258.3156433105469,279.16217041015625,292.96990966796875,289.6955261230469,1.0,0.5043612122535706,0.5817223191261292,0.5817223191261292,1.0,1.0,-2.436146974563598,0.9846763014793396,1.4514706134796145,0.4259200692176819,0.0,0.0,1.0,159.90701293945312,143.0,42.26005172729492,-25906.076171875,1485.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5603332519531,307.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,26622.220703125,27720.0,0.0,0.0,0.6189568638801575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595308780670166,1.6595536470413208,-2.274449980177451e-05,0.0,0.0006281625246629,0.0,0.0,508.1752014160156,0.0,0.0,0.0,0.9209685921669006,4.0,0.0,1.0
372960,292.9687805175781,297.1499938964844,293.1499938964844,0.3159624934196472,-5749.00341796875,304.1484375,0.8088001608848572,0.3630370199680328,0.3297021090984344,292.8621520996094,297.1499938964844,293.1499938964844,0.4770303964614868,-8353.2451171875,304.13555908203125,0.8986172676086426,0.5044415593147278,0.4794812500476837,292.899658203125,297.1499938964844,293.1499938964844,0.4742962718009949,-6140.76220703125,304.13897705078125,0.8970950841903687,0.501849889755249,0.3524004817008972,292.82830810546875,297.1499938964844,293.1499938964844,0.5257657766342163,-9010.9658203125,304.1300964355469,0.9241706728935242,0.5451815724372864,0.5174314379692078,292.9786376953125,297.1499938964844,293.1499938964844,0.0397496223449707,-6211.9365234375,304.1446533203125,0.4658211469650268,0.0747861415147781,0.3563432693481445,289.7269897460937,291.1499938964844,258.81256103515625,258.3460998535156,279.1624450683594,292.9781799316406,289.7298889160156,1.0,0.5014792084693909,0.5823642015457153,0.5823642015457153,1.0,1.0,-2.443349599838257,0.9885777831077576,1.4547717571258545,0.4282414317131042,0.0,0.0,1.0,154.50888061523438,131.0,66.79370880126953,-26105.90625,1472.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6175537109375,307.84991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.244140625,27720.0,0.0,0.0,0.6215059757232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841586828231812,1.6841821670532229,-2.342457628401462e-05,0.0,0.0006307495641522,0.0,0.0,531.1371459960938,0.0,0.0,0.0,0.9198387265205384,4.0,0.0,1.0
373020,292.97869873046875,297.1499938964844,293.1499938964844,0.315603494644165,-5743.27685546875,304.1493530273437,0.8155343532562256,0.3633871376514435,0.3298379778861999,292.8734130859375,297.1499938964844,293.1499938964844,0.4777372777462005,-8361.978515625,304.13690185546875,0.9072859287261964,0.5058743953704834,0.480646550655365,292.9091186523437,297.1499938964844,293.1499938964844,0.4748199880123138,-6145.50439453125,304.1400146484375,0.9056000113487244,0.5031646490097046,0.3531674146652221,292.8390808105469,297.1499938964844,293.1499938964844,0.5270498991012573,-9027.166015625,304.1313781738281,0.9344083666801452,0.5471423268318176,0.5190811157226562,292.98651123046875,297.1499938964844,293.1499938964844,0.0400506667792797,-6234.7216796875,304.14508056640625,0.4728201627731323,0.0754140317440033,0.3581672608852386,289.7486877441406,291.1499938964844,258.8354797363281,258.3764038085937,279.1626892089844,292.9860534667969,289.7505187988281,1.0,0.4984748363494873,0.5830177068710327,0.5830177068710327,1.0,1.0,-2.4500081539154053,0.992246687412262,1.457761526107788,0.4304521083831787,0.0,0.0,1.0,149.04295349121094,131.0,61.27231216430664,-26212.62109375,1457.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6727294921875,307.9013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,27572.642578125,27720.0,0.0,0.0,0.623962938785553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888940334320068,1.6889175176620483,-2.355648575758096e-05,0.0,0.0006332430639304,0.0,0.0,535.6298828125,0.0,0.0,0.0,0.922191083431244,4.0,0.0,1.0
373080,292.98834228515625,297.1499938964844,293.1499938964844,0.3152827024459839,-5738.24072265625,304.1500549316406,0.8224521279335022,0.3636644780635834,0.3299040496349334,292.8843994140625,297.1499938964844,293.1499938964844,0.4785109758377075,-8371.8408203125,304.13787841796875,0.9171399474143982,0.5072188377380371,0.4817235469818115,292.9182434082031,297.1499938964844,293.1499938964844,0.4754481911659241,-6151.4677734375,304.14068603515625,0.91525799036026,0.5044237971305847,0.3538922071456909,292.8495178222656,297.1499938964844,293.1499938964844,0.5284355878829956,-9044.9638671875,304.1322326660156,0.9450755715370178,0.5490327477455139,0.5206599831581116,292.9939880371094,297.1499938964844,293.1499938964844,0.0403422489762306,-6257.0869140625,304.1454467773437,0.4791296124458313,0.0760118439793586,0.3598481714725494,289.7650146484375,291.1499938964844,258.85821533203125,258.406494140625,279.1629333496094,292.9935607910156,289.7665405273437,1.0,0.4953612685203552,0.583681046962738,0.583681046962738,1.0,1.0,-2.456169366836548,0.995701789855957,1.4604675769805908,0.4325598478317261,0.0,0.0,1.0,143.52288818359375,119.0,53.27192306518555,-26305.447265625,1442.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7276306152344,307.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.798828125,27720.0,0.0,0.0,0.6263136267662048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912248134613037,1.6912484169006348,-2.362154918955639e-05,0.0,0.0006356287049129,0.0,0.0,537.8505859375,0.0,0.0,0.0,0.923348903656006,4.0,0.0,1.0
373140,292.9976806640625,297.1499938964844,293.1499938964844,0.314944714307785,-5733.02587890625,304.1506652832031,0.8297195434570312,0.3638746738433838,0.3299057483673095,292.8951110839844,297.1499938964844,293.1499938964844,0.4792669117450714,-8381.5556640625,304.1387023925781,0.9279999732971193,0.5084764361381531,0.4827164709568023,292.92706298828125,297.1499938964844,293.1499938964844,0.4760960936546325,-6157.70458984375,304.1412048339844,0.926013171672821,0.505628228187561,0.3545774519443512,292.859619140625,297.1499938964844,293.1499938964844,0.529829740524292,-9062.978515625,304.1329345703125,0.9559671878814696,0.5508538484573364,0.5221714973449707,293.00115966796875,297.1499938964844,293.1499938964844,0.0406136214733123,-6277.9951171875,304.1457824707031,0.4851155877113342,0.0765799731016159,0.3613877296447754,289.77880859375,291.1499938964844,258.8807678222656,258.4363098144531,279.1631164550781,293.000732421875,289.7801513671875,1.0,0.4921457469463348,0.5843514204025269,0.5843514204025269,1.0,1.0,-2.4618539810180664,0.9989492893218994,1.4629045724868774,0.4345665574073791,0.0,0.0,1.0,137.95822143554688,119.0,46.12547302246094,-26390.318359375,1426.5516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7828369140625,307.9937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,27685.126953125,27720.0,0.0,0.0,0.6285498738288879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923354864120483,1.6923590898513794,-2.3652586605749093e-05,0.0,0.0006378982216119,0.0,0.0,538.9109497070312,0.0,0.0,0.0,0.9239006638526917,4.0,0.0,1.0
373200,293.0067443847656,297.1499938964844,293.1499938964844,0.3145688772201538,-5727.30419921875,304.1512145996094,0.8375009894371033,0.3640242516994476,0.3298505842685699,292.90557861328125,297.1499938964844,293.1499938964844,0.4799676835536957,-8390.5546875,304.13946533203125,0.9395695924758912,0.5096506476402283,0.4836297035217285,292.9355773925781,297.1499938964844,293.1499938964844,0.4767252504825592,-6163.783203125,304.14166259765625,0.937564492225647,0.5067800283432007,0.3552255034446716,292.8694152832031,297.1499938964844,293.1499938964844,0.531190812587738,-9080.5888671875,304.133544921875,0.9668890237808228,0.5526084899902344,0.5236194133758545,293.0080261230469,297.1499938964844,293.1499938964844,0.0408616065979003,-6297.10791015625,304.1460876464844,0.4910973906517029,0.0771200880408287,0.3627957999706268,289.79132080078125,291.1499938964844,258.903076171875,258.4658203125,279.1632995605469,293.0075988769531,289.79254150390625,1.0,0.4888379871845245,0.585029125213623,0.585029125213623,1.0,1.0,-2.467095375061035,1.002003788948059,1.465091586112976,0.4364795088768005,0.0,0.0,1.0,132.35934448242188,107.0,40.74874877929688,-26470.462890625,1409.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8385314941406,308.0390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,27703.12890625,28800.0,0.0,0.0,0.6306718587875366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928855180740356,1.6929092407226562,-2.366796616115608e-05,0.0,0.0006400517886504,0.0,0.0,539.4366455078125,0.0,0.0,0.0,0.939173936843872,4.0,0.0,1.0
373260,293.0155639648437,297.1499938964844,293.1499938964844,0.3136218786239624,-5712.794921875,304.1527404785156,0.8459551334381104,0.3641100525856018,0.3297398388385772,292.91583251953125,297.1499938964844,293.1499938964844,0.4798099398612976,-8386.9296875,304.1416931152344,0.9515661597251892,0.510736882686615,0.4844626784324646,292.94384765625,297.1499938964844,293.1499938964844,0.4765363037586212,-6160.9375,304.1435241699219,0.9496201276779176,0.5078725814819336,0.3558350801467895,292.8789367675781,297.1499938964844,293.1499938964844,0.5316346287727356,-9084.9697265625,304.1357727050781,0.9776585698127748,0.5542898774147034,0.5250022411346436,293.0145568847656,297.1499938964844,293.1499938964844,0.0409874320030212,-6304.97705078125,304.1465759277344,0.4973503351211548,0.0776327252388,0.3640759885311126,289.8236389160156,291.1499938964844,258.92510986328125,258.4949951171875,279.1634521484375,293.01422119140625,289.826416015625,1.0,0.4854421317577362,0.5857146978378296,0.5857146978378296,1.0,1.0,-2.471895456314087,1.0048662424087524,1.4670292139053345,0.4383000135421753,0.0,0.0,1.0,126.73396301269533,107.0,65.232421875,-26644.6796875,1392.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8843078613281,308.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,28503.833984375,28800.0,0.0,0.0,0.6327903270721436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.717176079750061,1.7172003984451294,-2.435204260109458e-05,0.0,0.0006422016886062,0.0,0.0,562.9920654296875,0.0,0.0,0.0,0.9378494024276732,4.0,0.0,1.0
373320,293.02410888671875,297.1499938964844,293.1499938964844,0.3128974139690399,-5701.89599609375,304.1535339355469,0.8552320003509521,0.3641335070133209,0.3295711576938629,292.92584228515625,297.1499938964844,293.1499938964844,0.4799743890762329,-8388.3701171875,304.14288330078125,0.9637169241905212,0.5117345452308655,0.4852111637592315,292.9518737792969,297.1499938964844,293.1499938964844,0.4767011404037475,-6162.15185546875,304.1444091796875,0.961894690990448,0.5089074373245239,0.356402188539505,292.88824462890625,297.1499938964844,293.1499938964844,0.5324547290802002,-9095.1083984375,304.1368408203125,0.988101601600647,0.5558993816375732,0.5263142585754395,293.02081298828125,297.1499938964844,293.1499938964844,0.0411415472626686,-6315.98583984375,304.1469116210937,0.5041137933731079,0.0781187117099762,0.365234225988388,289.8448486328125,291.1499938964844,258.94683837890625,258.52374267578125,279.1635437011719,293.0204162597656,289.8466796875,1.0,0.4819615185260772,0.5864006280899048,0.5864006280899048,1.0,1.0,-2.4762420654296875,1.0075246095657349,1.4687174558639526,0.4400179386138916,0.0,0.0,1.0,121.09075164794922,125.0,60.0213623046875,-26728.08984375,1373.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92889404296875,308.1623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,28656.18359375,28800.0,0.0,0.0,0.6348312497138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217590808868408,1.7217835187911987,-2.4482200387865305e-05,0.0,0.0006442730082198,0.0,0.0,567.5118408203125,0.0,0.0,0.0,0.9401232600212096,4.0,0.0,1.0
373380,293.03253173828125,297.1499938964844,293.1499938964844,0.3124177753925323,-5694.7890625,304.1537780761719,0.8576430082321167,0.3640738129615783,0.3295054733753204,292.935791015625,297.1499938964844,293.1499938964844,0.4804202318191528,-8394.0869140625,304.14337158203125,0.967136561870575,0.5126234292984009,0.4860425591468811,292.959716796875,297.1499938964844,293.1499938964844,0.4771878123283386,-6166.9404296875,304.14453125,0.9653902649879456,0.5098732709884644,0.3570556044578552,292.8973388671875,297.1499938964844,293.1499938964844,0.5336009860038757,-9110.078125,304.1371459960937,0.991148829460144,0.5574284195899963,0.5277308225631714,293.02691650390625,297.1499938964844,293.1499938964844,0.0414592400193214,-6340.70751953125,304.1468811035156,0.5066720247268677,0.0785565823316574,0.3670560419559479,289.8602294921875,291.1499938964844,258.96826171875,258.55206298828125,279.1632385253906,293.0262145996094,289.8615417480469,1.0,0.4823605716228485,0.5870376229286194,0.5870376229286194,1.0,1.0,-2.481834650039673,1.0107027292251587,1.4711318016052246,0.4419356286525726,0.0,0.0,1.0,119.84918212890624,125.0,50.69108581542969,-26809.712890625,1375.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9732666015625,308.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,28730.240234375,28800.0,0.0,0.0,0.6367851495742798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.723982334136963,1.7240068912506104,-2.454547029628884e-05,0.0,0.0006462559686042,0.0,0.0,569.7131958007812,0.0,0.0,0.0,0.941226840019226,4.0,0.0,1.0
373440,293.0409545898437,297.1499938964844,293.1499938964844,0.3120492696762085,-5689.4013671875,304.1537475585937,0.8555463552474976,0.3639059960842132,0.3294481933116913,292.9456787109375,297.1499938964844,293.1499938964844,0.4810056686401367,-8401.9033203125,304.1434936523437,0.9653199315071106,0.5133917927742004,0.4868662357330322,292.967529296875,297.1499938964844,293.1499938964844,0.4778558909893036,-6173.70654296875,304.144287109375,0.9636167883872986,0.5107526183128357,0.3577290177345276,292.90631103515625,297.1499938964844,293.1499938964844,0.5349329113960266,-9127.7412109375,304.1370544433594,0.9899434447288512,0.5588640570640564,0.5291659235954285,293.0329895019531,297.1499938964844,293.1499938964844,0.0418406352400779,-6370.8642578125,304.1467590332031,0.506338357925415,0.0789256989955902,0.3690899312496185,289.8713684082031,291.1499938964844,258.98931884765625,258.5798645019531,279.1629333496094,293.0320739746094,289.87237548828125,1.0,0.4842545390129089,0.5876619815826416,0.5876619815826416,1.0,1.0,-2.487732172012329,1.0139970779418943,1.473734974861145,0.4439402520656585,0.0,0.0,1.0,121.21952056884766,143.0,41.00312042236328,-26888.068359375,1388.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01708984375,308.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,28766.099609375,28800.0,0.0,0.0,0.6386566758155823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7250579595565796,1.725082516670227,-2.457610571582336e-05,0.0,0.0006481553427875,0.0,0.0,570.7802124023438,0.0,0.0,0.0,0.9417605996131896,4.0,0.0,1.0
373500,293.04937744140625,297.1499938964844,293.1499938964844,0.3117051422595978,-5684.40283203125,304.1536865234375,0.8505078554153442,0.3636326193809509,0.3293623626232147,292.9555358886719,297.1499938964844,293.1499938964844,0.4816266000270843,-8410.2607421875,304.1435546875,0.9599212408065796,0.5140423774719238,0.487648606300354,292.97528076171875,297.1499938964844,293.1499938964844,0.4785950183868408,-6181.22802734375,304.1439819335937,0.9582504630088806,0.5115405321121216,0.3583928644657135,292.9151611328125,297.1499938964844,293.1499938964844,0.5363404154777527,-9146.47265625,304.1368408203125,0.9858203530311584,0.5602107048034668,0.5305859446525574,293.0390014648437,297.1499938964844,293.1499938964844,0.0422367416322231,-6402.3681640625,304.1466369628906,0.5040419697761536,0.0792249292135238,0.3711465299129486,289.88018798828125,291.1499938964844,259.00994873046875,258.6071472167969,279.1627197265625,293.0379638671875,289.8810119628906,1.0,0.4873539805412292,0.5882813334465027,0.5882813334465027,1.0,1.0,-2.4935436248779297,1.0172462463378906,1.4762974977493286,0.4459228515625,0.0,0.0,1.0,124.37600708007812,143.0,33.103492736816406,-26963.109375,1409.5037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0603332519531,308.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,28783.576171875,29880.0,0.0,0.0,0.6404457688331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255818843841553,1.7256064414978027,-2.4591037799837068e-05,0.0,0.000649971072562,0.0,0.0,571.3004150390625,0.0,0.0,0.0,0.9570205807685852,4.0,0.0,1.0
373560,293.05780029296875,297.1499938964844,293.1499938964844,0.3108449876308441,-5671.3984375,304.15460205078125,0.8435505032539368,0.3632560074329376,0.3292372226715088,292.96539306640625,297.1499938964844,293.1499938964844,0.4814677238464355,-8407.0810546875,304.14501953125,0.9517849087715148,0.5145741701126099,0.4883773028850555,292.9830017089844,297.1499938964844,293.1499938964844,0.4785894155502319,-6180.568359375,304.1451110839844,0.9501570463180542,0.5122355818748474,0.3590348958969116,292.9239501953125,297.1499938964844,293.1499938964844,0.5369232892990112,-9153.2373046875,304.13818359375,0.9793660044670104,0.5614643692970276,0.5319781303405762,293.04498291015625,297.1499938964844,293.1499938964844,0.0425325185060501,-6424.466796875,304.1466979980469,0.5004259347915649,0.0794575810432434,0.3731617033481598,289.9076538085937,291.1499938964844,259.0301818847656,258.6338195800781,279.1625671386719,293.0439147949219,289.90985107421875,1.0,0.4913548529148102,0.5888996124267578,0.5888996124267578,1.0,1.0,-2.4991345405578613,1.0203933715820312,1.47874116897583,0.4478561878204345,0.0,0.0,1.0,128.9253692626953,161.0,54.505149841308594,-27130.794921875,1436.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0930480957031,308.3368835449219,278.1499938964844,0.0,18000.0,313.1499938964844,29588.947265625,29880.0,0.0,0.0,0.6422646641731262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7495564222335815,1.7495816946029663,-2.5279099645558745e-05,0.0,0.0006518170121125,0.0,0.0,595.4452514648438,0.0,0.0,0.0,0.95551335811615,4.0,0.0,1.0
373620,293.066162109375,297.1499938964844,293.1499938964844,0.310234397649765,-5662.380859375,304.1548767089844,0.8354631662368774,0.3627811074256897,0.3290619254112243,292.9751892089844,297.1499938964844,293.1499938964844,0.4816839098930359,-8409.6591796875,304.1455383300781,0.941627562046051,0.5149895548820496,0.4890369772911072,292.9906921386719,297.1499938964844,293.1499938964844,0.4789891242980957,-6184.4658203125,304.145263671875,0.940077543258667,0.512843906879425,0.3596450388431549,292.9326171875,297.1499938964844,293.1499938964844,0.537953794002533,-9166.6708984375,304.1384582519531,0.9710108637809752,0.5626242756843567,0.5333241820335388,293.0509033203125,297.1499938964844,293.1499938964844,0.0428689420223236,-6450.7314453125,304.1466979980469,0.4959927201271057,0.0796267539262771,0.3750915825366974,289.92340087890625,291.1499938964844,259.0499572753906,258.6598205566406,279.1624450683594,293.0496826171875,289.92462158203125,1.0,0.4960327744483948,0.5895133018493652,0.5895133018493652,1.0,1.0,-2.5043859481811523,1.0233827829360962,1.4810032844543457,0.4497087895870209,0.0,0.0,1.0,134.58380126953125,161.0,47.21263885498047,-27209.08203125,1466.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1238098144531,308.3672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.91796875,29880.0,0.0,0.0,0.644039511680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540141344070437,1.7540395259857178,-2.540808236517477e-05,0.0,0.0006536182481795,0.0,0.0,600.00830078125,0.0,0.0,0.0,0.9577228426933287,4.0,0.0,1.0
373680,293.0744323730469,297.1499938964844,293.1499938964844,0.309692770242691,-5654.4697265625,304.15496826171875,0.8268263936042786,0.3622201681137085,0.3288381397724151,292.98486328125,297.1499938964844,293.1499938964844,0.4820078313350677,-8413.8798828125,304.145751953125,0.9302496910095216,0.5153019428253174,0.4896298050880432,292.99822998046875,297.1499938964844,293.1499938964844,0.4795319139957428,-6189.9326171875,304.1451416015625,0.9288337230682372,0.5133817195892334,0.3602273762226105,292.9411926269531,297.1499938964844,293.1499938964844,0.5391328930854797,-9182.2626953125,304.138427734375,0.96121746301651,0.5636960864067078,0.5346209406852722,293.0567321777344,297.1499938964844,293.1499938964844,0.043205976486206,-6477.37744140625,304.1466979980469,0.4911101162433624,0.0797382667660713,0.3769143223762512,289.933837890625,291.1499938964844,259.0692138671875,258.6851806640625,279.162353515625,293.05517578125,289.9347229003906,1.0,0.5012008547782898,0.5901219844818115,0.5901219844818115,1.0,1.0,-2.509277582168579,1.0262027978897097,1.4830749034881592,0.4514724314212799,0.0,0.0,1.0,141.1002197265625,179.0,38.1202392578125,-27274.875,1501.166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15447998046875,308.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.19140625,29880.0,0.0,0.0,0.6457547545433044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.756173610687256,1.7561990022659302,-2.547068288549781e-05,0.0,0.0006553590064868,0.0,0.0,602.2271728515625,0.0,0.0,0.0,0.9587934017181396,4.0,0.0,1.0
373740,293.08258056640625,297.1499938964844,293.1499938964844,0.3091567754745483,-5646.677734375,304.155029296875,0.817888081073761,0.3615760803222656,0.3285641968250274,292.99444580078125,297.1499938964844,293.1499938964844,0.4823451638221741,-8418.33203125,304.1459045410156,0.9184333682060242,0.5155130624771118,0.4901534616947174,293.005615234375,297.1499938964844,293.1499938964844,0.4801269471645355,-6195.96142578125,304.1449279785156,0.9172194004058838,0.5138527154922485,0.3607819974422455,292.9496154785156,297.1499938964844,293.1499938964844,0.5403549075126648,-9198.4599609375,304.1383056640625,0.9504024386405944,0.5646842122077942,0.5358636379241943,293.0624389648437,297.1499938964844,293.1499938964844,0.0435287058353424,-6503.03076171875,304.1466979980469,0.4859336018562317,0.0797962248325347,0.3786150217056274,289.9416809082031,291.1499938964844,259.08795166015625,258.7097473144531,279.1622619628906,293.0606384277344,289.9424133300781,1.0,0.5067278742790222,0.5907307267189026,0.5907307267189026,1.0,1.0,-2.5137810707092285,1.0288467407226562,1.4849344491958618,0.4531465768814087,0.0,0.0,1.0,148.3026885986328,179.0,30.376956939697266,-27333.705078125,1537.9554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18572998046875,308.4185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,29847.845703125,29880.0,0.0,0.0,0.6474012136459351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.757193922996521,1.7572194337844849,-2.550028875702992e-05,0.0,0.000657029915601,0.0,0.0,603.2774658203125,0.0,0.0,0.0,0.9592992663383484,4.0,0.0,1.0
373800,293.0906066894531,297.1499938964844,293.1499938964844,0.3085955083370209,-5638.52294921875,304.1551513671875,0.8086721301078796,0.3608547747135162,0.3282396495342254,293.0038757324219,297.1499938964844,293.1499938964844,0.4826495349407196,-8422.322265625,304.1461181640625,0.9070743918418884,0.5156283378601074,0.4906070828437805,293.0128479003906,297.1499938964844,293.1499938964844,0.4807280600070953,-6202.04296875,304.144775390625,0.9061272740364076,0.5142620205879211,0.3613083660602569,292.9579162597656,297.1499938964844,293.1499938964844,0.5415699481964111,-9214.53515625,304.1382141113281,0.9390604496002196,0.5655938386917114,0.5370528101921082,293.0680236816406,297.1499938964844,293.1499938964844,0.043831281363964,-6527.1337890625,304.1467590332031,0.4804901778697967,0.07980727404356,0.3801934421062469,289.94830322265625,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0658874511719,289.94891357421875,1.0,0.5124921202659607,0.5913352370262146,0.5913352370262146,1.0,1.0,-2.517894506454468,1.0313092470169067,1.4865853786468506,0.4547259211540222,0.0,0.0,1.0,156.0227813720703,197.0,24.677398681640625,-27388.537109375,1576.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21783447265625,308.4438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,29864.87890625,30960.0,0.0,0.0,0.6489766836166382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.757695198059082,1.757720708847046,-2.5514840672258288e-05,0.0,0.0006586288800463,0.0,0.0,603.7939453125,0.0,0.0,0.0,0.974547803401947,4.0,0.0,1.0
373860,293.0985107421875,297.1499938964844,293.1499938964844,0.3074961006641388,-5622.01806640625,304.1562194824219,0.7991281151771545,0.3600536584854126,0.3278612792491913,293.01324462890625,297.1499938964844,293.1499938964844,0.4821327626705169,-8414.189453125,304.14776611328125,0.896760106086731,0.5156422257423401,0.4909857213497162,293.0199279785156,297.1499938964844,293.1499938964844,0.4805504977703094,-6199.5927734375,304.14605712890625,0.8960483074188232,0.514604389667511,0.3618033230304718,292.9660949707031,297.1499938964844,293.1499938964844,0.5419008135795593,-9217.8271484375,304.1397705078125,0.9276307225227356,0.5664197206497192,0.5381834506988525,293.073486328125,297.1499938964844,293.1499938964844,0.0440123043954372,-6540.0732421875,304.1470031738281,0.4746365845203399,0.0797747895121574,0.3816473186016083,289.97393798828125,291.1499938964844,259.12371826171875,258.7565002441406,279.1621398925781,293.0710754394531,289.9759521484375,1.0,0.518418550491333,0.5919392704963684,0.5919392704963684,1.0,1.0,-2.5215954780578613,1.033583402633667,1.488012194633484,0.4562086760997772,0.0,0.0,1.0,164.16224670410156,197.0,47.6048698425293,-27533.751953125,1616.5430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24102783203125,308.50177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.244140625,30960.0,0.0,0.0,0.6505852937698364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813535928726196,1.7813798189163208,-2.6206314942101017e-05,0.0,0.0006602613721042,0.0,0.0,628.5047607421875,0.0,0.0,0.0,0.972859025001526,4.0,0.0,1.0
373920,293.1062927246094,297.1499938964844,293.1499938964844,0.306616872549057,-5609.0634765625,304.1566772460937,0.7898072600364685,0.3591767251491546,0.327424556016922,293.0224914550781,297.1499938964844,293.1499938964844,0.4819492399692535,-8411.216796875,304.14849853515625,0.8868913650512695,0.5155572891235352,0.4912815988063812,293.02691650390625,297.1499938964844,293.1499938964844,0.4807446599006653,-6201.34326171875,304.1464233398437,0.8863911032676697,0.5148836374282837,0.3622612059116363,292.9741516113281,297.1499938964844,293.1499938964844,0.5426310896873474,-9227.111328125,304.1402893066406,0.9165973663330078,0.5671675205230713,0.5392490029335022,293.07879638671875,297.1499938964844,293.1499938964844,0.0442244112491607,-6556.353515625,304.1471862792969,0.4681457281112671,0.0797029435634613,0.3829786777496338,289.9885559082031,291.1499938964844,259.14068603515625,258.778564453125,279.162109375,293.0762023925781,289.9897155761719,1.0,0.5244354009628296,0.5925429463386536,0.5925429463386536,1.0,1.0,-2.5248570442199707,1.0356571674346924,1.4891997575759888,0.4575878977775574,0.0,0.0,1.0,172.6236572265625,215.0,42.3350944519043,-27591.640625,1657.4105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2637939453125,308.5258178710937,278.1499938964844,0.0,18000.0,313.1499938964844,30823.22265625,30960.0,0.0,0.0,0.6521527767181396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.785674214363098,1.7857005596160889,-2.633359508763533e-05,0.0,0.000661852187477,0.0,0.0,633.0891723632812,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
373980,293.1139221191406,297.1499938964844,293.1499938964844,0.3057757616043091,-5596.75341796875,304.156982421875,0.7808705568313599,0.3582317233085632,0.3269338011741638,293.0315856933594,297.1499938964844,293.1499938964844,0.4818250238895416,-8409.2001953125,304.14898681640625,0.8774763345718384,0.5153830051422119,0.4915001690387726,293.03369140625,297.1499938964844,293.1499938964844,0.4810404777526855,-6204.228515625,304.1465148925781,0.8772035241127014,0.51511150598526,0.3626877963542938,292.98199462890625,297.1499938964844,293.1499938964844,0.5434627532958984,-9237.904296875,304.1405334472656,0.9064558148384094,0.5678508281707764,0.540259063243866,293.0839233398437,297.1499938964844,293.1499938964844,0.0444303601980209,-6572.400390625,304.1473083496094,0.4607832133769989,0.0795953199267387,0.3841885030269623,289.9988098144531,291.1499938964844,259.156982421875,258.7996826171875,279.1620788574219,293.0812683105469,289.99969482421875,1.0,0.530492901802063,0.5931446552276611,0.5931446552276611,1.0,1.0,-2.527710437774658,1.0375432968139648,1.4901670217514038,0.4588683843612671,0.0,0.0,1.0,181.32945251464844,215.0,35.43977355957031,-27638.2109375,1698.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2878723144531,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,30894.6171875,30960.0,0.0,0.0,0.6536601781845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7877410650253296,1.7877674102783203,-2.639458944031503e-05,0.0,0.0006633820012211,0.0,0.0,635.2899780273438,0.0,0.0,0.0,0.9760218858718872,4.0,0.0,1.0
374040,293.12139892578125,297.1499938964844,293.1499938964844,0.3049217760562897,-5584.28515625,304.15728759765625,0.7723916172981262,0.3572225868701935,0.3263919055461883,293.0405578613281,297.1499938964844,293.1499938964844,0.481682538986206,-8406.9765625,304.1494445800781,0.8685824275016785,0.5151236057281494,0.4916456043720245,293.040283203125,297.1499938964844,293.1499938964844,0.4813607335090637,-6207.3916015625,304.1465759277344,0.8685491681098938,0.5152917504310608,0.3630862236022949,292.9896545410156,297.1499938964844,293.1499938964844,0.5443112850189209,-9248.96484375,304.1407165527344,0.8974695205688477,0.5684745907783508,0.5412194728851318,293.0888977050781,297.1499938964844,293.1499938964844,0.0446212403476238,-6587.34521484375,304.1474609375,0.4535148441791534,0.0794562548398971,0.3852860629558563,290.0072021484375,291.1499938964844,259.172607421875,258.81982421875,279.1620483398437,293.08624267578125,290.0079650878906,1.0,0.5365526676177979,0.5937426686286926,0.5937426686286926,1.0,1.0,-2.5301859378814697,1.0392534732818604,1.4909324645996094,0.4600555300712585,0.0,0.0,1.0,190.21743774414065,233.0,29.654705047607425,-27679.33984375,1740.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.313720703125,308.56890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.388671875,30960.0,0.0,0.0,0.6551001071929932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887468338012695,1.7887731790542605,-2.642429717525374e-05,0.0,0.000664843362756,0.0,0.0,636.3628540039062,0.0,0.0,0.0,0.97652006149292,4.0,0.0,1.0
