time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374100,293.1286926269531,297.1499938964844,293.1499938964844,0.3040280342102051,-5571.23974609375,304.1575622558594,0.7643945217132568,0.356148362159729,0.3257971107959747,293.04937744140625,297.1499938964844,293.1499938964844,0.4814804494380951,-8403.931640625,304.14990234375,0.8602220416069031,0.5147770643234253,0.4917149841785431,293.0466613769531,297.1499938964844,293.1499938964844,0.4816661179065704,-6210.400390625,304.1466369628906,0.86043781042099,0.5154240131378174,0.3634554445743561,292.99713134765625,297.1499938964844,293.1499938964844,0.5451333522796631,-9259.6630859375,304.1408996582031,0.889016330242157,0.5690386891365051,0.5421291589736938,293.0936889648437,297.1499938964844,293.1499938964844,0.0447924695909023,-6600.74609375,304.1476135253906,0.4467572271823883,0.0792877227067947,0.3862729370594024,290.0147399902344,291.1499938964844,259.1875,258.83892822265625,279.1619567871094,293.0911560058594,290.0154724121094,1.0,0.5425878167152405,0.5943357348442078,0.5943357348442078,1.0,1.0,-2.532277822494507,1.0407836437225342,1.4914941787719729,0.4611463844776153,0.0,0.0,1.0,199.24806213378903,233.0,25.719640731811523,-27717.380859375,1782.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.341552734375,308.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,30945.275390625,32040.0,0.0,0.0,0.6564655303955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892061471939087,1.7892324924468994,-2.64378686551936e-05,0.0,0.0006662290543317,0.0,0.0,636.8532104492188,0.0,0.0,0.0,0.9917475581169128,4.0,0.0,1.0
374160,293.1358642578125,297.1499938964844,293.1499938964844,0.302605003118515,-5549.958984375,304.1587829589844,0.7568863034248352,0.3550107479095459,0.3251508772373199,293.0580749511719,297.1499938964844,293.1499938964844,0.480456531047821,-8388.775390625,304.1517944335937,0.8523896932601929,0.5143422484397888,0.4917098581790924,293.05291748046875,297.1499938964844,293.1499938964844,0.481191337108612,-6204.8828125,304.14813232421875,0.8528611660003662,0.5155048370361328,0.3637954294681549,293.0044250488281,297.1499938964844,293.1499938964844,0.5450716614723206,-9257.6337890625,304.1427001953125,0.8810319304466248,0.5695401430130005,0.5429888963699341,293.0982971191406,297.1499938964844,293.1499938964844,0.0448466762900352,-6603.33837890625,304.14794921875,0.4405197203159332,0.0790933519601821,0.3871616721153259,290.04132080078125,291.1499938964844,259.2016296386719,258.85693359375,279.161865234375,293.0959777832031,290.0433959960937,1.0,0.5485771298408508,0.5949225425720215,0.5949225425720215,1.0,1.0,-2.5340051651000977,1.0421408414840698,1.4918643236160278,0.4621442854404449,0.0,0.0,1.0,208.3839111328125,251.0,49.31134033203125,-27844.513671875,1824.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3616027832031,308.6468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,31758.888671875,32040.0,0.0,0.0,0.6578614711761475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.81257438659668,1.8126015663146973,-2.7132973627885804e-05,0.0,0.0006676457705907,0.0,0.0,662.1339721679688,0.0,0.0,0.0,0.989891231060028,4.0,0.0,1.0
374220,293.142822265625,297.1499938964844,293.1499938964844,0.301394909620285,-5532.12353515625,304.1593933105469,0.7498462200164795,0.3538209795951843,0.3244544267654419,293.0666809082031,297.1499938964844,293.1499938964844,0.4797438085079193,-8378.4755859375,304.1527709960937,0.8450461030006409,0.5138176679611206,0.4916216433048248,293.0590209960937,297.1499938964844,293.1499938964844,0.4810713231563568,-6203.3935546875,304.148681640625,0.845780074596405,0.5155354142189026,0.3641006350517273,293.0115661621094,297.1499938964844,293.1499938964844,0.5453957319259644,-9261.421875,304.1434326171875,0.8735079169273376,0.5699795484542847,0.5437905192375183,293.1027526855469,297.1499938964844,293.1499938964844,0.0449349842965602,-6609.48095703125,304.1481628417969,0.4347789883613586,0.0788729265332222,0.3879492580890655,290.0574035644531,291.1499938964844,259.2149963378906,258.8738098144531,279.1617736816406,293.10076904296875,290.05865478515625,1.0,0.554502546787262,0.5955023765563965,0.5955023765563965,1.0,1.0,-2.535339117050171,1.0433114767074585,1.4920276403427124,0.4630410075187683,0.0,0.0,1.0,217.6005096435547,251.0,45.27744674682617,-27887.33984375,1866.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3821105957031,308.6700134277344,278.1499938964844,0.0,18000.0,313.1499938964844,31906.787109375,32040.0,0.0,0.0,0.6592125296592712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.816789984703064,1.816817283630371,-2.725932972680312e-05,0.0,0.0006690169102512,0.0,0.0,666.7646484375,0.0,0.0,0.0,0.9919762015342712,4.0,0.0,1.0
374280,293.1495666503906,297.1499938964844,293.1499938964844,0.3002309501171112,-5515.052734375,304.1597900390625,0.7432495355606079,0.3525868654251098,0.3237186968326568,293.0751342773437,297.1499938964844,293.1499938964844,0.4790798127651214,-8368.998046875,304.1534729003906,0.8381520509719849,0.5132140517234802,0.4914584159851074,293.06494140625,297.1499938964844,293.1499938964844,0.4810452759265899,-6202.97119140625,304.1489562988281,0.8391581177711487,0.5155270099639893,0.3643780052661896,293.0185241699219,297.1499938964844,293.1499938964844,0.5458152890205383,-9266.658203125,304.14385986328125,0.8664418458938599,0.5703692436218262,0.5445441603660583,293.1070556640625,297.1499938964844,293.1499938964844,0.0450209453701972,-6615.67822265625,304.1483459472656,0.4295099973678589,0.0786287114024162,0.3886382281780243,290.06939697265625,291.1499938964844,259.2275390625,258.8894958496094,279.16162109375,293.1054382324219,290.0704650878906,1.0,0.5603548288345337,0.5960729718208313,0.5960729718208313,1.0,1.0,-2.536326169967652,1.0443145036697388,1.4920116662979126,0.4638444185256958,0.0,0.0,1.0,226.8721923828125,239.0,39.41082763671875,-27920.15625,1907.8162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4045104980469,308.6912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.630859375,32040.0,0.0,0.0,0.6605020761489868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818805813789368,1.8188331127166748,-2.73198547802167e-05,0.0,0.0006703256512992,0.0,0.0,668.986572265625,0.0,0.0,0.0,0.9929736852645874,4.0,0.0,1.0
374340,293.1559753417969,297.1499938964844,293.1499938964844,0.2988492846488952,-5494.701171875,304.1605224609375,0.7398347854614258,0.3513385653495788,0.3227719068527221,293.08331298828125,297.1499938964844,293.1499938964844,0.478146880865097,-8355.638671875,304.154541015625,0.834844708442688,0.5125563144683838,0.491039365530014,293.0705261230469,297.1499938964844,293.1499938964844,0.4807961583137512,-6200.1474609375,304.1496276855469,0.8361479043960571,0.5155060887336731,0.3644945621490478,293.025146484375,297.1499938964844,293.1499938964844,0.5459962487220764,-9268.501953125,304.1446533203125,0.8633305430412292,0.5707334280014038,0.5450693368911743,293.1110534667969,297.1499938964844,293.1499938964844,0.0449108630418777,-6605.810546875,304.1488342285156,0.426848441362381,0.0783882141113281,0.3883616328239441,290.0808410644531,291.1499938964844,259.2391967773437,258.9039611816406,279.161865234375,293.1099548339844,290.08203125,1.0,0.5623462796211243,0.5966846942901611,0.5966846942901611,1.0,1.0,-2.535128593444824,1.0443530082702637,1.4907755851745603,0.4642166793346405,0.0,0.0,1.0,231.2496032714844,239.0,36.588504791259766,-27935.9453125,1924.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4299621582031,308.7149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,32010.388671875,32040.0,0.0,0.0,0.661713719367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.819737195968628,1.819764494895935,-2.734784175117965e-05,0.0,0.000671555288136,0.0,0.0,670.0148315429688,0.0,0.0,0.0,0.9934346675872804,4.0,0.0,1.0
374400,293.161865234375,297.1499938964844,293.1499938964844,0.2973185777664184,-5472.11376953125,304.1614074707031,0.7380946278572083,0.3501048386096954,0.3217253983020782,293.09112548828125,297.1499938964844,293.1499938964844,0.4769802689552307,-8338.966796875,304.15582275390625,0.8334205746650696,0.5118634104728699,0.4904721081256866,293.0757141113281,297.1499938964844,293.1499938964844,0.4803604185581207,-6195.35888671875,304.1504821777344,0.8350463509559631,0.5154920220375061,0.364531010389328,293.0314025878906,297.1499938964844,293.1499938964844,0.5459626317024231,-9267.3701171875,304.14569091796875,0.8623073697090149,0.5710885524749756,0.5454720854759216,293.1146240234375,297.1499938964844,293.1499938964844,0.0447031520307064,-6587.90869140625,304.1494445800781,0.4255658090114593,0.0781768038868904,0.3876549303531647,290.0938720703125,291.1499938964844,259.25,258.9171142578125,279.1620483398437,293.1141357421875,290.0951538085937,1.0,0.5628863573074341,0.5972999334335327,0.5972999334335327,1.0,1.0,-2.532869815826416,1.043919801712036,1.4889498949050903,0.4643071293830871,0.0,0.0,1.0,232.820053100586,227.0,36.8106803894043,-27946.07421875,1928.3502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4595031738281,308.7421875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.90625,33120.0,0.0,0.0,0.6628296971321106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8201782703399656,1.820205569267273,-2.73610985459527e-05,0.0,0.000672687892802,0.0,0.0,670.5020751953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.16754150390625,297.1499938964844,293.1499938964844,0.2954220175743103,-5443.85302734375,304.16278076171875,0.7373948693275452,0.3488374948501587,0.3206081986427307,293.098876953125,297.1499938964844,293.1499938964844,0.4752171635627746,-8313.59765625,304.1579895019531,0.8331665992736816,0.5110889673233032,0.4897849559783935,293.080810546875,297.1499938964844,293.1499938964844,0.4793694615364074,-6184.57373046875,304.1521911621094,0.8351396322250366,0.5154352188110352,0.3645068407058716,293.0375366210937,297.1499938964844,293.1499938964844,0.5452948808670044,-9257.2275390625,304.147705078125,0.86258864402771,0.5713856816291809,0.5457782745361328,293.1180725097656,297.1499938964844,293.1499938964844,0.0443785861134529,-6559.7216796875,304.1501159667969,0.4251278638839721,0.0779512673616409,0.3866721093654632,290.11871337890625,291.1499938964844,259.25946044921875,258.9287414550781,279.162109375,293.1182556152344,290.1207275390625,1.0,0.5622624158859253,0.5979123115539551,0.5979123115539551,1.0,1.0,-2.5298614501953125,1.0431398153305054,1.4867216348648071,0.4642192423343658,0.0,0.0,1.0,232.5593719482422,227.0,52.074737548828125,-27997.583984375,1922.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48779296875,308.7879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.998046875,33120.0,0.0,0.0,0.6638996601104736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831851363182068,1.831879019737244,-2.7713165763998404e-05,0.0,0.0006737737567164,0.0,0.0,683.4852294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.17315673828125,297.1499938964844,293.1499938964844,0.2935912609100342,-5416.75146484375,304.1637878417969,0.7374055981636047,0.3475138545036316,0.3193941712379455,293.1066589355469,297.1499938964844,293.1499938964844,0.4735462069511413,-8289.8525390625,304.1595764160156,0.8337215781211853,0.5102101564407349,0.4889508783817291,293.0859069824219,297.1499938964844,293.1499938964844,0.4785149395465851,-6175.4404296875,304.1533508300781,0.8360669612884521,0.5153131484985352,0.3644009530544281,293.043701171875,297.1499938964844,293.1499938964844,0.5447729825973511,-9249.44921875,304.1490478515625,0.863783061504364,0.5716018080711365,0.5459594130516052,293.1215209960937,297.1499938964844,293.1499938964844,0.0440053008496761,-6528.08251953125,304.1507873535156,0.4251750409603119,0.0776801779866218,0.3852777183055877,290.1365966796875,291.1499938964844,259.26715087890625,258.9386291503906,279.16217041015625,293.1224670410156,290.1383056640625,1.0,0.5607349276542664,0.5985243320465088,0.5985243320465088,1.0,1.0,-2.525817632675171,1.0418856143951416,1.4839318990707395,0.4638861119747162,0.0,0.0,1.0,230.96421813964844,215.0,50.63691329956055,-27996.611328125,1909.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5205078125,308.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.68359375,33120.0,0.0,0.0,0.6648651361465454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831842422485352,1.831870079040528,-2.771289655356668e-05,0.0,0.0006747536244802,0.0,0.0,683.4752807617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1785583496094,297.1499938964844,293.1499938964844,0.2916545867919922,-5388.05712890625,304.164794921875,0.7379714846611023,0.3461567759513855,0.3181048631668091,293.11431884765625,297.1499938964844,293.1499938964844,0.4716883897781372,-8263.5029296875,304.16119384765625,0.8349071741104126,0.5092508792877197,0.487992912530899,293.0908508300781,297.1499938964844,293.1499938964844,0.4775168597698211,-6164.83251953125,304.1545715332031,0.8376527428627014,0.5151510834693909,0.3642313480377197,293.0497131347656,297.1499938964844,293.1499938964844,0.5440796613693237,-9239.36328125,304.1504821777344,0.8656991720199585,0.5717623829841614,0.5460396409034729,293.1248779296875,297.1499938964844,293.1499938964844,0.0435554757714271,-6490.19091796875,304.1514587402344,0.4255865216255188,0.0773809403181076,0.383536547422409,290.1552124023437,291.1499938964844,259.2732238769531,258.9468688964844,279.1621398925781,293.126708984375,290.1570739746094,1.0,0.5585047602653503,0.599128246307373,0.599128246307373,1.0,1.0,-2.5209193229675293,1.0402332544326782,1.4806861877441406,0.4633361995220184,0.0,0.0,1.0,228.3479766845703,215.0,51.76644515991211,-27993.806640625,1891.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55767822265625,308.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6657148599624634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006756159127689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.18377685546875,297.1499938964844,293.1499938964844,0.2896175384521484,-5357.8369140625,304.1658020019531,0.7389780282974243,0.3447748124599457,0.3167621493339538,293.1218566894531,297.1499938964844,293.1499938964844,0.4696419239044189,-8234.5205078125,304.16290283203125,0.8365916013717651,0.5082229375839233,0.4869367778301239,293.0956420898437,297.1499938964844,293.1499938964844,0.476371556520462,-6152.7109375,304.15582275390625,0.8397672772407532,0.5149593949317932,0.3640165328979492,293.0556030273437,297.1499938964844,293.1499938964844,0.5432080030441284,-9226.8798828125,304.1519775390625,0.8681954145431519,0.5718788504600525,0.5460447072982788,293.1280822753906,297.1499938964844,293.1499938964844,0.0430479012429714,-6447.54443359375,304.152099609375,0.4263037443161011,0.0770650207996368,0.3815583884716034,290.1755676269531,291.1499938964844,259.2776794433594,258.9534912109375,279.1619873046875,293.1308898925781,290.1776123046875,1.0,0.5557452440261841,0.5997161865234375,0.5997161865234375,1.0,1.0,-2.515409708023072,1.0382848978042605,1.4771246910095217,0.4626199305057525,0.0,0.0,1.0,224.9700469970703,203.0,54.5738410949707,-27990.365234375,1868.741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5987548828125,308.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6664481163024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006763600977137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.188720703125,297.1499938964844,293.1499938964844,0.2874914109706878,-5326.25732421875,304.16680908203125,0.7403623461723328,0.3433698415756225,0.3153757750988006,293.1292419433594,297.1499938964844,293.1499938964844,0.4674186110496521,-8203.0791015625,304.1645812988281,0.8387035727500916,0.5071293711662292,0.4857935309410095,293.1002502441406,297.1499938964844,293.1499938964844,0.475090742111206,-6139.20751953125,304.1570739746094,0.8423424363136292,0.514741837978363,0.3637650609016418,293.061279296875,297.1499938964844,293.1499938964844,0.5421698093414307,-9212.1767578125,304.15350341796875,0.8711960911750793,0.5719553232192993,0.5459865927696228,293.13116455078125,297.1499938964844,293.1499938964844,0.0424959883093833,-6401.24072265625,304.1527404785156,0.4272992312908172,0.0767383947968483,0.3794072568416595,290.1977233886719,291.1499938964844,259.2806091308594,258.9585876464844,279.1617126464844,293.135009765625,290.1999206542969,1.0,0.5525578260421753,0.6002835631370544,0.6002835631370544,1.0,1.0,-2.5094146728515625,1.0360933542251587,1.4733211994171145,0.461763471364975,0.0,0.0,1.0,220.9895782470703,203.0,58.29153823852539,-27986.732421875,1842.9495849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6432800292969,308.9375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6670596599578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676980766002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1935119628906,297.1499938964844,293.1499938964844,0.2852904498577118,-5293.5263671875,304.1677551269531,0.7420562505722046,0.3419434726238251,0.3139538764953613,293.1364440917969,297.1499938964844,293.1499938964844,0.4650395512580871,-8169.47802734375,304.166259765625,0.8411672711372375,0.5059750080108643,0.4845751523971557,293.10467529296875,297.1499938964844,293.1499938964844,0.4736930727958679,-6124.51953125,304.1583251953125,0.8453041911125183,0.5145015716552734,0.3634847402572632,293.0668029785156,297.1499938964844,293.1499938964844,0.5409858226776123,-9195.5478515625,304.155029296875,0.8746172189712524,0.5719963908195496,0.5458770394325256,293.1340637207031,297.1499938964844,293.1499938964844,0.0419124253094196,-6352.31884765625,304.1532897949219,0.4285377860069275,0.0764051675796508,0.3771388232707977,290.2214660644531,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.1390380859375,290.22381591796875,1.0,0.5490465760231018,0.6008267998695374,0.6008267998695374,1.0,1.0,-2.50304913520813,1.0337074995040894,1.469341516494751,0.4607912302017212,0.0,0.0,1.0,216.5697631835937,191.0,62.33718490600586,-27983.046875,1814.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6905517578125,308.9840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6675528287887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006774812354706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.19805908203125,297.1499938964844,293.1499938964844,0.2830226421356201,-5259.7578125,304.16864013671875,0.7440236210823059,0.3404951691627502,0.3125001490116119,293.1435241699219,297.1499938964844,293.1499938964844,0.4625151753425598,-8133.86279296875,304.1678771972656,0.8439430594444275,0.5047600269317627,0.4832863211631775,293.10894775390625,297.1499938964844,293.1499938964844,0.4721885919570923,-6108.75439453125,304.1595458984375,0.8486158847808838,0.5142393112182617,0.3631791770458221,293.0721435546875,297.1499938964844,293.1499938964844,0.5396670699119568,-9177.150390625,304.156494140625,0.8784135580062866,0.5720032453536987,0.5457215905189514,293.1368103027344,297.1499938964844,293.1499938964844,0.0413043349981308,-6301.35693359375,304.15380859375,0.4300026297569275,0.0760671496391296,0.3747830688953399,290.2467041015625,291.1499938964844,259.2822265625,258.9645080566406,279.1609802246094,293.1430358886719,290.24920654296875,1.0,0.5452733039855957,0.6013439893722534,0.6013439893722534,1.0,1.0,-2.496370315551758,1.0311516523361206,1.4652187824249268,0.4597154855728149,0.0,0.0,1.0,211.8119659423828,191.0,66.37820434570312,-27979.193359375,1785.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,309.0330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6679257750511169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006778597598895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.20245361328125,297.1499938964844,293.1499938964844,0.2806978821754455,-5225.095703125,304.1694641113281,0.746232271194458,0.3390254080295563,0.3110182285308838,293.1504211425781,297.1499938964844,293.1499938964844,0.4598614573478699,-8096.45361328125,304.1694641113281,0.8469961881637573,0.5034868121147156,0.4819329679012298,293.113037109375,297.1499938964844,293.1499938964844,0.4705914855003357,-6092.05859375,304.16070556640625,0.8522441983222961,0.5139563083648682,0.3628520965576172,293.0772705078125,297.1499938964844,293.1499938964844,0.5382298231124878,-9157.2080078125,304.1579284667969,0.8825423717498779,0.5719780921936035,0.5455261468887329,293.139404296875,297.1499938964844,293.1499938964844,0.0406780280172824,-6248.865234375,304.1542358398437,0.4316771030426025,0.0757252946496009,0.3723637759685516,290.27325439453125,291.1499938964844,259.28106689453125,258.9654541015625,279.1604919433594,293.14697265625,290.27587890625,1.0,0.5412942171096802,0.6018343567848206,0.6018343567848206,1.0,1.0,-2.489429950714112,1.0284485816955566,1.460981369018555,0.4585481286048889,0.0,0.0,1.0,206.80715942382807,179.0,70.2118148803711,-27974.955078125,1753.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7912292480469,309.08404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.668182909488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006781207048334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2066650390625,297.1499938964844,293.1499938964844,0.2783213853836059,-5189.6123046875,304.1702575683594,0.7486714124679565,0.3375332653522491,0.3095093667507171,293.1571655273437,297.1499938964844,293.1499938964844,0.4570848047733307,-8057.33642578125,304.17095947265625,0.8503151535987854,0.5021538138389587,0.4805158972740173,293.116943359375,297.1499938964844,293.1499938964844,0.4689086079597473,-6074.50390625,304.1618347167969,0.8561803698539734,0.5136523842811584,0.3625048398971557,293.0822448730469,297.1499938964844,293.1499938964844,0.5366816520690918,-9135.8232421875,304.1593017578125,0.8869861364364624,0.5719207525253296,0.5452926754951477,293.141845703125,297.1499938964844,293.1499938964844,0.0400367602705955,-6195.09912109375,304.1546325683594,0.4335589408874511,0.0753797888755798,0.3698920607566833,290.30096435546875,291.1499938964844,259.2786865234375,258.96514892578125,279.1600036621094,293.1508483886719,290.3037109375,1.0,0.5371392965316772,0.6022977232933044,0.6022977232933044,1.0,1.0,-2.482247829437256,1.0256075859069824,1.456640124320984,0.4572941660881042,0.0,0.0,1.0,201.6074066162109,179.0,73.7215805053711,-27970.046875,1721.7987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435974121094,309.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6683223843574524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006782622658647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2107238769531,297.1499938964844,293.1499938964844,0.2759025990962982,-5153.44482421875,304.17095947265625,0.7513238787651062,0.3360190689563751,0.3079761862754822,293.1637878417969,297.1499938964844,293.1499938964844,0.4542016685009002,-8016.73193359375,304.1723937988281,0.8538818955421448,0.5007635354995728,0.4790399968624115,293.1207275390625,297.1499938964844,293.1499938964844,0.4671542644500732,-6056.23486328125,304.1628723144531,0.8604065775871277,0.5133288502693176,0.3621401488780975,293.0870666503906,297.1499938964844,293.1499938964844,0.5350393056869507,-9113.2216796875,304.1605834960937,0.8917170763015747,0.5718334317207336,0.5450257062911987,293.1441650390625,297.1499938964844,293.1499938964844,0.0393847078084945,-6140.3896484375,304.15496826171875,0.43563973903656,0.0750307515263557,0.3673806190490722,290.32965087890625,291.1499938964844,259.275146484375,258.9636535644531,279.1595153808594,293.1546936035156,290.3324890136719,1.0,0.5328457951545715,0.6027349233627319,0.6027349233627319,1.0,1.0,-2.4748566150665283,1.0226446390151978,1.45221209526062,0.4559626579284668,0.0,0.0,1.0,196.2725372314453,167.0,76.85595703125,-27964.1875,1688.9993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966064453125,309.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6683518886566162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006782921846024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.21466064453125,297.1499938964844,293.1499938964844,0.2734431326389313,-5116.611328125,304.171630859375,0.7541912198066711,0.3344759047031402,0.3064170479774475,293.1702880859375,297.1499938964844,293.1499938964844,0.4512152075767517,-7974.67822265625,304.1737365722656,0.8576992750167847,0.4993097186088562,0.4775035083293915,293.1243591308594,297.1499938964844,293.1499938964844,0.4653337299823761,-6037.30419921875,304.163818359375,0.864928126335144,0.5129852294921875,0.3617585301399231,293.0917358398437,297.1499938964844,293.1499938964844,0.5333086252212524,-9089.48046875,304.16180419921875,0.8967316150665283,0.5717158317565918,0.5447261333465576,293.1463317871094,297.1499938964844,293.1499938964844,0.0387236215174198,-6084.8642578125,304.1552734375,0.4379268884658813,0.0746781304478645,0.364833652973175,290.3591613769531,291.1499938964844,259.2705078125,258.9610595703125,279.15899658203125,293.1585388183594,290.3620910644531,1.0,0.528427243232727,0.603147566318512,0.603147566318512,1.0,1.0,-2.467259407043457,1.019562602043152,1.4476969242095947,0.4545560777187347,0.0,0.0,1.0,190.8287353515625,167.0,79.5992202758789,-27957.0859375,1655.6419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,309.2440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6682711243629456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006782102864235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2185974121094,297.1499938964844,293.1499938964844,0.270935446023941,-5078.98779296875,304.1722412109375,0.7572586536407471,0.3328821659088135,0.3048204779624939,293.17681884765625,297.1499938964844,293.1499938964844,0.4481232464313507,-7931.125,304.175048828125,0.8617554903030396,0.4977745413780212,0.4758972525596618,293.1278686523437,297.1499938964844,293.1499938964844,0.4634550213813782,-6017.791015625,304.16473388671875,0.8697392344474792,0.5126209259033203,0.3613609969615936,293.09625244140625,297.1499938964844,293.1499938964844,0.5314992666244507,-9064.72265625,304.1629638671875,0.9020143747329712,0.5715676546096802,0.5443956255912781,293.1483764648437,297.1499938964844,293.1499938964844,0.0380560159683227,-6028.70947265625,304.155517578125,0.4404216706752777,0.074321836233139,0.3622579276561737,290.3894348144531,291.1499938964844,259.264892578125,258.9574279785156,279.1585388183594,293.1624450683594,290.3924255371094,1.0,0.5239012837409973,0.6035398244857788,0.6035398244857788,1.0,1.0,-2.4594428539276123,1.0163592100143433,1.4430835247039795,0.4530760943889618,0.0,0.0,1.0,185.3108673095703,155.0,81.9942626953125,-27948.263671875,1621.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032958984375,309.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6680846214294434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780209369026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2226257324219,297.1499938964844,293.1499938964844,0.2683621644973755,-5040.302734375,304.1728820800781,0.7605128884315491,0.3312221169471741,0.3031679093837738,293.1833801269531,297.1499938964844,293.1499938964844,0.4449089765548706,-7885.81298828125,304.17633056640625,0.866041362285614,0.4961403906345367,0.4742023944854736,293.1312561035156,297.1499938964844,293.1499938964844,0.4615200757980346,-5997.7109375,304.1655578613281,0.8748413920402527,0.5122345685958862,0.3609469830989837,293.1006164550781,297.1499938964844,293.1499938964844,0.5296134352684021,-9038.97265625,304.1640319824219,0.9077033400535583,0.571387767791748,0.5440335869789124,293.1502990722656,297.1499938964844,293.1499938964844,0.0373831838369369,-5972.0068359375,304.1557312011719,0.4431310296058655,0.0739617273211479,0.3596565127372741,290.4203491210937,291.1499938964844,259.2583312988281,258.95281982421875,279.1581420898437,293.1664428710937,290.4234313964844,1.0,0.5192745923995972,0.6039166450500488,0.6039166450500488,1.0,1.0,-2.451364040374756,1.0130198001861572,1.438344120979309,0.4515172243118286,0.0,0.0,1.0,179.740478515625,155.0,84.1166000366211,-27937.138671875,1587.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,309.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6677918434143066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006777238450013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.22662353515625,297.1499938964844,293.1499938964844,0.2657314538955688,-5000.67333984375,304.1734924316406,0.7639627456665039,0.3295146226882934,0.3014638125896454,293.18994140625,297.1499938964844,293.1499938964844,0.4415839612483978,-7838.89794921875,304.1775817871094,0.8705654740333557,0.4944288730621338,0.4724241495132446,293.1345520019531,297.1499938964844,293.1499938964844,0.4595367312431335,-5977.13916015625,304.1663513183594,0.8802404999732971,0.5118284225463867,0.3605181276798248,293.1048583984375,297.1499938964844,293.1499938964844,0.5276609659194946,-9012.353515625,304.1650085449219,0.9139968752861024,0.5711789727210999,0.5436428785324097,293.15216064453125,297.1499938964844,293.1499938964844,0.0367063619196414,-5914.83447265625,304.15594482421875,0.4460645318031311,0.073596142232418,0.3570306897163391,290.4518737792969,291.1499938964844,259.2509155273437,258.9472961425781,279.1578063964844,293.1705322265625,290.4549865722656,1.0,0.514558732509613,0.6042795181274414,0.6042795181274414,1.0,1.0,-2.4430415630340576,1.0095548629760742,1.4334865808486938,0.4498847723007202,0.0,0.0,1.0,174.135498046875,143.0,86.00601959228516,-27923.666015625,1553.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,309.4075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6674013137817383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006773274508304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.23052978515625,297.1499938964844,293.1499938964844,0.2630607485771179,-4960.36669921875,304.174072265625,0.7676407694816589,0.3277771174907684,0.2997229397296905,293.1963806152344,297.1499938964844,293.1499938964844,0.4381702542304992,-7790.703125,304.17877197265625,0.8753610253334045,0.4926602244377136,0.4705803096294403,293.1376953125,297.1499938964844,293.1499938964844,0.4575088024139404,-5956.11376953125,304.16705322265625,0.8859574794769287,0.5114030838012695,0.3600746095180511,293.1089782714844,297.1499938964844,293.1499938964844,0.5256454944610596,-8984.9150390625,304.1659545898437,0.9208330512046814,0.5709414482116699,0.5432233214378357,293.1539306640625,297.1499938964844,293.1499938964844,0.0360239371657371,-5857.03369140625,304.1560974121094,0.4492371082305908,0.0732225328683853,0.3543682098388672,290.4838562011719,291.1499938964844,259.24273681640625,258.94091796875,279.157470703125,293.1746520996094,290.487060546875,1.0,0.5097560882568359,0.6046280860900879,0.6046280860900879,1.0,1.0,-2.434499740600586,1.0059752464294434,1.428524374961853,0.4481838643550873,0.0,0.0,1.0,168.4981231689453,143.0,87.61357879638672,-27907.83203125,1518.7254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606750488281,309.4616394042969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6685106754302979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006784533616155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2342834472656,297.1499938964844,293.1499938964844,0.2603641152381897,-4919.58544921875,304.17462158203125,0.7715771198272705,0.3260215818881988,0.2979608476161957,293.2026062011719,297.1499938964844,293.1499938964844,0.4346846342086792,-7741.4501953125,304.17987060546875,0.8804572224617004,0.4908462166786194,0.468689352273941,293.1407470703125,297.1499938964844,293.1499938964844,0.4554348886013031,-5934.60791015625,304.167724609375,0.8920081257820129,0.5109606385231018,0.3596183359622955,293.11297607421875,297.1499938964844,293.1499938964844,0.5235662460327148,-8956.6220703125,304.1668395996094,0.9281371235847472,0.5706778764724731,0.5427781939506531,293.1556091308594,297.1499938964844,293.1499938964844,0.0353355780243873,-5798.53076171875,304.15625,0.4526674449443817,0.0728413760662078,0.3516680896282196,290.5164794921875,291.1499938964844,259.2338256835937,258.9338073730469,279.1571655273437,293.17877197265625,290.51983642578125,1.0,0.5048758387565613,0.6049627661705017,0.6049627661705017,1.0,1.0,-2.4257843494415283,1.0023022890090942,1.4234821796417236,0.4464262425899505,0.0,0.0,1.0,162.8372039794922,131.0,89.74248504638672,-27894.107421875,1484.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203063964844,309.5198059082031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6681527495384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780900876037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.23785400390625,297.1499938964844,293.1499938964844,0.2576261162757873,-4878.06982421875,304.17510986328125,0.7758004069328308,0.3242511451244354,0.296183317899704,293.20867919921875,297.1499938964844,293.1499938964844,0.4310962557792663,-7690.6630859375,304.18096923828125,0.8858810663223267,0.4889888763427734,0.4667553901672363,293.1436767578125,297.1499938964844,293.1499938964844,0.4532771408557892,-5912.20068359375,304.1684265136719,0.8984118700027466,0.5105007290840149,0.3591493666172027,293.1168212890625,297.1499938964844,293.1499938964844,0.5213797688484192,-8926.8447265625,304.1677551269531,0.9358354210853576,0.5703878402709961,0.5423073768615723,293.1572265625,297.1499938964844,293.1499938964844,0.0346374250948429,-5738.8994140625,304.1563720703125,0.4563817381858825,0.0724527835845947,0.3489303290843963,290.5508117675781,291.1499938964844,259.2242736816406,258.92596435546875,279.1568603515625,293.182861328125,290.5542907714844,1.0,0.499919593334198,0.6052843332290649,0.6052843332290649,1.0,1.0,-2.416907787322998,0.9985422492027284,1.418365478515625,0.4446158111095428,0.0,0.0,1.0,157.15579223632812,131.0,92.71085357666016,-27880.537109375,1449.2794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,309.5801086425781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6676891446113586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776195950806,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24127197265625,297.1499938964844,293.1499938964844,0.2548761665821075,-4836.2861328125,304.175537109375,0.780335009098053,0.3224680125713348,0.2943930923938751,293.21453857421875,297.1499938964844,293.1499938964844,0.4274531602859497,-7639.052734375,304.18194580078125,0.8916568160057068,0.4870918691158294,0.4647824764251709,293.1465148925781,297.1499938964844,293.1499938964844,0.4510810375213623,-5889.3935546875,304.1690673828125,0.905223548412323,0.5100245475769043,0.3586685955524444,293.1205749511719,297.1499938964844,293.1499938964844,0.5191381573677063,-8896.333984375,304.1685791015625,0.9438477754592896,0.5700728893280029,0.5418123006820679,293.1587829589844,297.1499938964844,293.1499938964844,0.0339361540973186,-5678.7265625,304.156494140625,0.4604082107543945,0.07205730676651,0.3461591005325317,290.585693359375,291.1499938964844,259.21417236328125,258.91754150390625,279.1566162109375,293.1869506835937,290.5892028808594,1.0,0.494891881942749,0.6055943965911865,0.6055943965911865,1.0,1.0,-2.4078855514526367,0.9947039484977722,1.4131816625595093,0.4427579045295715,0.0,0.0,1.0,151.4604949951172,119.0,94.92521667480467,-27864.8203125,1414.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,309.6397705078125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6671227216720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006770447362214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2445068359375,297.1499938964844,293.1499938964844,0.2521200776100158,-4794.32177734375,304.1759033203125,0.785210907459259,0.3206726014614105,0.2925911247730255,293.2202453613281,297.1499938964844,293.1499938964844,0.4237641394138336,-7586.7392578125,304.182861328125,0.897813618183136,0.4851552546024322,0.4627712368965149,293.14923095703125,297.1499938964844,293.1499938964844,0.4488544166088104,-5866.26806640625,304.1696472167969,0.9128811359405518,0.5095325112342834,0.3581761419773102,293.12420654296875,297.1499938964844,293.1499938964844,0.5168501734733582,-8865.2109375,304.1693725585937,0.9520974159240724,0.5697333812713623,0.541293203830719,293.1602478027344,297.1499938964844,293.1499938964844,0.0332332141697406,-5618.10302734375,304.1565856933594,0.4647348821163177,0.071655049920082,0.3433546721935272,290.62091064453125,291.1499938964844,259.2035522460937,258.90850830078125,279.1563720703125,293.19097900390625,290.6244506835937,1.0,0.48979252576828,0.6058943271636963,0.6058943271636963,1.0,1.0,-2.3987205028533936,0.9907899498939514,1.407930612564087,0.4408546388149261,0.0,0.0,1.0,145.75299072265625,119.0,96.49451446533205,-27846.689453125,1379.7926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916320800781,309.6985168457031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6664535403251648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006763656274415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.24761962890625,297.1499938964844,293.1499938964844,0.2493637949228286,-4752.263671875,304.1762084960937,0.7904561758041382,0.3188664317131042,0.2907789349555969,293.22576904296875,297.1499938964844,293.1499938964844,0.4200412333011627,-7533.88232421875,304.18365478515625,0.9043964743614196,0.4831825494766235,0.4607252478599548,293.15185546875,297.1499938964844,293.1499938964844,0.44660684466362,-5842.92041015625,304.170166015625,0.9213926196098328,0.509026288986206,0.3576735258102417,293.1277160644531,297.1499938964844,293.1499938964844,0.514527440071106,-8833.6279296875,304.1700744628906,0.9605012536048888,0.5693715214729309,0.5407527089118958,293.16168212890625,297.1499938964844,293.1499938964844,0.0325307957828044,-5557.1767578125,304.1566772460937,0.4689912497997284,0.0712466388940811,0.3405215740203857,290.6562805175781,291.1499938964844,259.1925354003906,258.8990173339844,279.1561584472656,293.1949768066406,290.65985107421875,1.0,0.4846259653568268,0.6061861515045166,0.6061861515045166,1.0,1.0,-2.3894293308258057,0.9868097305297852,1.402619481086731,0.438911885023117,0.0,0.0,1.0,140.039306640625,107.0,97.57992553710938,-27826.140625,1345.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.446044921875,309.7561950683594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6704917550086975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006804638542234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2505798339844,297.1499938964844,293.1499938964844,0.2465903609991073,-4709.826171875,304.1764831542969,0.7961061000823975,0.3170492351055145,0.2889567017555237,293.2311096191406,297.1499938964844,293.1499938964844,0.4162563383579254,-7480.03759765625,304.1844177246094,0.9118264317512512,0.4811730980873108,0.4586443603038788,293.1543884277344,297.1499938964844,293.1499938964844,0.4443081021308899,-5819.005859375,304.1706848144531,0.9306212067604064,0.5085059404373169,0.3571608364582062,293.131103515625,297.1499938964844,293.1499938964844,0.5121356248855591,-8801.0673828125,304.1707763671875,0.968980312347412,0.5689874291419983,0.5401908159255981,293.1630249023437,297.1499938964844,293.1499938964844,0.0318260416388511,-5495.60205078125,304.15673828125,0.4731309115886688,0.0708322525024414,0.337660014629364,290.6925354003906,291.1499938964844,259.1811828613281,258.8890991210937,279.1559753417969,293.198974609375,290.6965026855469,1.0,0.4793912470340729,0.6064714789390564,0.6064714789390564,1.0,1.0,-2.380012035369873,0.9827648997306824,1.397247076034546,0.436931163072586,0.0,0.0,1.0,134.3201904296875,107.0,100.71559143066406,-27815.67578125,1310.5418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248718261719,309.8262023925781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6703106164932251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006802800344303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2533874511719,297.1499938964844,293.1499938964844,0.2437354177236557,-4665.95068359375,304.1768493652344,0.8021963238716125,0.3152211308479309,0.2871246039867401,293.2362976074219,297.1499938964844,293.1499938964844,0.4123025238513946,-7423.56396484375,304.1853332519531,0.9201971292495728,0.4791267514228821,0.4565290212631225,293.1568298339844,297.1499938964844,293.1499938964844,0.4418420493602752,-5793.234375,304.17138671875,0.9404215216636658,0.5079703330993652,0.3566381335258484,293.1343994140625,297.1499938964844,293.1499938964844,0.5095422863960266,-8765.6025390625,304.1717224121094,0.9774509072303772,0.5685800313949585,0.5396078824996948,293.1643371582031,297.1499938964844,293.1499938964844,0.0311077069491148,-5432.1484375,304.1568298339844,0.4772167801856994,0.0704121440649032,0.3347725868225097,290.73309326171875,291.1499938964844,259.1695556640625,258.8788452148437,279.15582275390625,293.202880859375,290.7373046875,1.0,0.4740892648696899,0.6067527532577515,0.6067527532577515,1.0,1.0,-2.370473146438598,0.9786595702171326,1.3918135166168213,0.4349159896373749,0.0,0.0,1.0,128.5985565185547,95.0,106.87527465820312,-27809.923828125,1276.0594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60107421875,309.9034729003906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6700021028518677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006799669936299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2560729980469,297.1499938964844,293.1499938964844,0.2408646345138549,-4621.71142578125,304.1771850585937,0.8087270259857178,0.3133823573589325,0.285282701253891,293.2413330078125,297.1499938964844,293.1499938964844,0.4082866013050079,-7366.0986328125,304.18621826171875,0.9294028878211976,0.4770430326461792,0.4543782770633697,293.1592102050781,297.1499938964844,293.1499938964844,0.4393204748630523,-5766.8623046875,304.1720886230469,0.9506462812423706,0.5074193477630615,0.3561045527458191,293.1375732421875,297.1499938964844,293.1499938964844,0.5068745017051697,-8729.1064453125,304.172607421875,0.9858302474021912,0.5681490898132324,0.539002537727356,293.1655578613281,297.1499938964844,293.1499938964844,0.0303894765675067,-5368.12646484375,304.1568908691406,0.4813279211521148,0.0699864700436592,0.3318593502044678,290.7747802734375,291.1499938964844,259.15771484375,258.8682861328125,279.1557312011719,293.206787109375,290.7790832519531,1.0,0.4687186777591705,0.6070322394371033,0.6070322394371033,1.0,1.0,-2.360809087753296,0.9744941592216492,1.386314868927002,0.4328674077987671,0.0,0.0,1.0,122.8751220703125,95.0,111.3293228149414,-27801.765625,1241.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67578125,309.9798278808594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6695547103881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795129156671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2586669921875,297.1499938964844,293.1499938964844,0.2379915416240692,-4577.322265625,304.1774597167969,0.815516471862793,0.3115346133708954,0.2834322452545166,293.2462158203125,297.1499938964844,293.1499938964844,0.4042324721813202,-7307.98583984375,304.18701171875,0.9393243789672852,0.4749251008033752,0.4521946907043457,293.1614685058594,297.1499938964844,293.1499938964844,0.4367666840553283,-5740.13818359375,304.1727294921875,0.9611421823501588,0.5068551898002625,0.3555614352226257,293.14068603515625,297.1499938964844,293.1499938964844,0.5041585564613342,-8691.955078125,304.1734313964844,0.9940330982208252,0.5676974654197693,0.5383771061897278,293.166748046875,297.1499938964844,293.1499938964844,0.0296749044209718,-5303.8203125,304.15692138671875,0.4855611622333526,0.0695556700229644,0.3289234638214111,290.8170166015625,291.1499938964844,259.145751953125,258.8575134277344,279.1556701660156,293.2106628417969,290.8213806152344,1.0,0.4632815420627594,0.6073119640350342,0.6073119640350342,1.0,1.0,-2.35103178024292,0.9702759385108948,1.3807557821273804,0.4307901263236999,0.0,0.0,1.0,117.15294647216795,98.0,114.4554443359375,-27790.9453125,1207.4515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74871826171875,310.05487060546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6689806580543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678930315189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
