time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375900,293.2611694335937,297.1499938964844,293.1499938964844,0.2352050840854644,-4534.19775390625,304.17755126953125,0.8191981315612793,0.3096657395362854,0.28165003657341,293.2510070800781,297.1499938964844,293.1499938964844,0.4002451002597809,-7250.810546875,304.1875305175781,0.9449874758720398,0.4727638363838196,0.4500598013401031,293.1637268066406,297.1499938964844,293.1499938964844,0.4342873394489288,-5714.240234375,304.173095703125,0.9674121737480164,0.5062683820724487,0.3550690710544586,293.1437072753906,297.1499938964844,293.1499938964844,0.5013847351074219,-8653.9443359375,304.1742248535156,0.99873948097229,0.5672199726104736,0.5376865267753601,293.1679382324219,297.1499938964844,293.1499938964844,0.0290367528796196,-5245.60595703125,304.1568298339844,0.4878056645393371,0.0691096112132072,0.3263487815856933,290.8591613769531,291.1499938964844,259.1337585449219,258.8466186523437,279.155517578125,293.2145080566406,290.86346435546875,1.0,0.4597781896591186,0.6075735092163086,0.6075735092163086,1.0,1.0,-2.341813802719116,0.9662959575653076,1.3755178451538086,0.4288250803947449,0.0,0.0,1.0,113.59392547607422,98.0,115.61285400390624,-27782.125,1182.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8192749023437,310.1276550292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6730859279632568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006830966449342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2636413574219,297.1499938964844,293.1499938964844,0.2324394136667251,-4491.24658203125,304.17755126953125,0.8203486800193787,0.3077722787857055,0.2799073159694671,293.2557373046875,297.1499938964844,293.1499938964844,0.3962385654449463,-7193.20751953125,304.18798828125,0.9471076726913452,0.4705612361431122,0.4479490518569946,293.1659545898437,297.1499938964844,293.1499938964844,0.4317892491817474,-5688.09375,304.1734313964844,0.9703935980796814,0.5056589841842651,0.3546082377433777,293.14556884765625,297.1499938964844,293.1499938964844,0.4961847364902496,-8580.4169921875,304.1793212890625,0.9990000128746032,0.5669346451759338,0.5346706509590149,293.16912841796875,297.1499938964844,293.1499938964844,0.0284516960382461,-5190.63916015625,304.1566467285156,0.4884156286716461,0.0686477720737457,0.3240046799182892,290.9028015136719,291.1499938964844,259.12176513671875,258.8356628417969,279.15606689453125,293.2183837890625,290.9078063964844,1.0,0.4569122791290283,0.6079161763191223,0.6079161763191223,1.0,1.0,-2.3302149772644043,0.9612882733345032,1.3689266443252563,0.4263973534107208,0.0,0.0,1.0,111.59213256835938,101.0,121.06185150146484,-27765.5625,1161.7362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9140625,310.2142333984375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6729437112808228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006829523481428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2661437988281,297.1499938964844,293.1499938964844,0.2295700758695602,-4446.43505859375,304.1777648925781,0.8202471137046814,0.3058393597602844,0.278164654970169,293.2604064941406,297.1499938964844,293.1499938964844,0.3920275270938873,-7132.3330078125,304.188720703125,0.9474927186965942,0.4683001339435577,0.4458216726779938,293.168212890625,297.1499938964844,293.1499938964844,0.4290710687637329,-5659.46240234375,304.17413330078125,0.971818208694458,0.5050093531608582,0.3541480004787445,293.1453857421875,297.1499938964844,293.1499938964844,0.4906984567642212,-8503.4833984375,304.1839294433594,0.9990000128746032,0.5670250058174133,0.5317192673683167,293.17041015625,297.1499938964844,293.1499938964844,0.0276363175362348,-5145.5380859375,304.1568908691406,0.4881902635097503,0.0681556537747383,0.3217015564441681,290.9529113769531,291.1499938964844,259.10986328125,258.8246765136719,279.1563720703125,293.22216796875,290.9582214355469,1.0,0.45461505651474,0.6082622408866882,0.6082622408866882,1.0,1.0,-2.3186798095703125,0.9563246965408324,1.36235511302948,0.423937439918518,0.0,0.0,1.0,110.35313415527344,101.0,130.04769897460938,-27755.48828125,1144.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0070495605469,310.3085021972656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6726308465003967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006826348253525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2686767578125,297.1499938964844,293.1499938964844,0.2266990542411804,-4401.47607421875,304.1779479980469,0.8194367289543152,0.3038715124130249,0.27640300989151,293.2651062011719,297.1499938964844,293.1499938964844,0.3877907395362854,-7070.966796875,304.1893920898437,0.9469025135040284,0.4659816324710846,0.4436549842357635,293.1705627441406,297.1499938964844,293.1499938964844,0.4263266324996948,-5630.53857421875,304.1747131347656,0.97239488363266,0.5043212175369263,0.3536716103553772,293.14459228515625,297.1499938964844,293.1499938964844,0.486452966928482,-8444.890625,304.1854248046875,0.9990000128746032,0.5672417879104614,0.5300195217132568,293.1717529296875,297.1499938964844,293.1499938964844,0.0260615572333335,-5008.28271484375,304.15875244140625,0.4874564409255981,0.0676329731941223,0.3193380236625671,291.0033264160156,291.1499938964844,259.09814453125,258.81378173828125,279.1563415527344,293.2259216308594,291.0085754394531,1.0,0.4528137743473053,0.6085756421089172,0.6085756421089172,1.0,1.0,-2.3085052967071533,0.9519546627998352,1.356550693511963,0.4217636585235595,0.0,0.0,1.0,109.5635757446289,104.0,134.55203247070312,-27754.224609375,1129.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0981140136719,310.4006652832031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6721544861793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000682151352521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.27117919921875,297.1499938964844,293.1499938964844,0.2238600403070449,-4356.92626953125,304.1780090332031,0.8180385828018188,0.3018790483474731,0.2746270298957824,293.2697448730469,297.1499938964844,293.1499938964844,0.3835806548595428,-7009.9072265625,304.1898803710937,0.9454986453056335,0.463614284992218,0.4414510726928711,293.1728820800781,297.1499938964844,293.1499938964844,0.4236136972904205,-5601.962890625,304.1751708984375,0.9722808003425598,0.5036044716835022,0.353181391954422,293.1444091796875,297.1499938964844,293.1499938964844,0.4834297895431518,-8404.2080078125,304.1844482421875,0.9990000128746032,0.5673477649688721,0.5294795036315918,293.17315673828125,297.1499938964844,293.1499938964844,0.0265708025544881,-5014.236328125,304.15643310546875,0.4862876832485199,0.0670857056975364,0.3169088065624237,291.05242919921875,291.1499938964844,259.0866394042969,258.8030090332031,279.1560363769531,293.22967529296875,291.0575256347656,1.0,0.4514347612857818,0.6088557839393616,0.6088557839393616,1.0,1.0,-2.299567222595215,0.9481186866760254,1.3514484167099,0.4198562204837799,0.0,0.0,1.0,109.14202880859376,104.0,135.15492248535156,-27759.369140625,1118.285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1856384277344,310.4891357421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6715348958969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815225351601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2735900878906,297.1499938964844,293.1499938964844,0.2210699319839477,-4313.0625,304.1780090332031,0.8161435723304749,0.2998688817024231,0.2728422880172729,293.2742919921875,297.1499938964844,293.1499938964844,0.3794232904911041,-6949.54345703125,304.190185546875,0.9434024691581726,0.4612046778202057,0.4392149746417999,293.1751708984375,297.1499938964844,293.1499938964844,0.4209617078304291,-5574.0537109375,304.1754150390625,0.9715890884399414,0.5028661489486694,0.3526817560195923,293.14556884765625,297.1499938964844,293.1499938964844,0.4814784526824951,-8379.0390625,304.1817321777344,0.9990000128746032,0.567190945148468,0.5299072861671448,293.174560546875,297.1499938964844,293.1499938964844,0.0262218657881021,-4971.9697265625,304.1558837890625,0.4847425818443298,0.066515676677227,0.314424455165863,291.0995788574219,291.1499938964844,259.0754699707031,258.7924499511719,279.1556091308594,293.23345947265625,291.1044616699219,1.0,0.4504100382328033,0.6091052889823914,0.6091052889823914,1.0,1.0,-2.2916650772094727,0.9447280168533324,1.34693706035614,0.418169766664505,0.0,0.0,1.0,109.02661895751952,107.0,132.89926147460938,-27768.390625,1109.2574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26837158203125,310.57281494140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6755927801132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006856408435851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.27593994140625,297.1499938964844,293.1499938964844,0.2183228880167007,-4269.78125,304.17791748046875,0.8138181567192078,0.2978444397449493,0.2710518538951874,293.2787170410156,297.1499938964844,293.1499938964844,0.3753088116645813,-6889.70263671875,304.1903686523437,0.9407095909118652,0.458756685256958,0.4369500279426574,293.1773986816406,297.1499938964844,293.1499938964844,0.4183599352836609,-5546.67431640625,304.1755065917969,0.970403015613556,0.5021101236343384,0.3521751463413238,293.1484375,297.1499938964844,293.1499938964844,0.480441689491272,-8366.939453125,304.1778259277344,0.9990000128746032,0.5666843056678772,0.5311534404754639,293.1759948730469,297.1499938964844,293.1499938964844,0.0254688430577516,-4904.81640625,304.1561584472656,0.4828553795814514,0.0659240782260894,0.3118853569030761,291.1451110839844,291.1499938964844,259.064697265625,258.7821655273437,279.1551513671875,293.2372436523437,291.1501159667969,1.0,0.4496851861476898,0.6093283295631409,0.6093283295631409,1.0,1.0,-2.28463077545166,0.9417096972465516,1.3429211378097534,0.4166682958602905,0.0,0.0,0.9994471073150636,109.17023468017578,107.0,130.97938537597656,-27791.63671875,1102.2237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3714904785156,310.6645812988281,278.1499938964844,0.0,18000.0,314.75,32438.369140625,36000.0,0.0,0.0,0.6754199862480164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831840991973877,1.8318686485290527,-2.771302024484612e-05,0.0,0.0006854654056951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2781677246094,297.1499938964844,293.1499938964844,0.2155634462833404,-4226.1474609375,304.1778564453125,0.8111056685447693,0.2958073616027832,0.2692568004131317,293.2830810546875,297.1499938964844,293.1499938964844,0.371143639087677,-6828.91650390625,304.1905822753906,0.9374956488609314,0.4562717378139496,0.4346575140953064,293.1795654296875,297.1499938964844,293.1499938964844,0.4157043099403381,-5518.64794921875,304.1756896972656,0.9687830209732056,0.5013372302055359,0.3516625165939331,293.1531982421875,297.1499938964844,293.1499938964844,0.4800422787666321,-8363.73828125,304.1734924316406,0.9990000128746032,0.5657739043235779,0.5330555438995361,293.17742919921875,297.1499938964844,293.1499938964844,0.0248816236853599,-4846.375,304.1560974121094,0.4806398451328277,0.0653123930096626,0.3092907071113586,291.19219970703125,291.1499938964844,259.05438232421875,258.7722473144531,279.1547241210937,293.2410583496094,291.1971435546875,1.0,0.4492093920707702,0.6095331311225891,0.6095331311225891,1.0,1.0,-2.2782723903656006,0.9389821887016296,1.3392901420593262,0.4153151512145996,0.0,0.0,0.9919195771217346,109.53604125976562,110.0,130.6323699951172,-27819.853515625,1096.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4677429199219,310.75811767578125,278.1499938964844,0.0,18000.0,314.75,32595.083984375,36000.0,0.0,0.0,0.6751172542572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8312488794326784,1.831276655197144,-2.773529013211373e-05,0.0,0.0006851581856608,0.0,0.0,683.4808959960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.28033447265625,297.1499938964844,293.1499938964844,0.2128616422414779,-4183.34326171875,304.1777038574219,0.8078431487083435,0.2937608957290649,0.2674623131752014,293.2873229980469,297.1499938964844,293.1499938964844,0.3670437037944793,-6769.0,304.190673828125,0.9335728287696838,0.4537531733512878,0.4323425889015198,293.181640625,297.1499938964844,293.1499938964844,0.4131225645542145,-5491.4189453125,304.1757202148437,0.9665488600730896,0.5005514621734619,0.3511475026607513,293.1595458984375,297.1499938964844,293.1499938964844,0.4796459674835205,-8360.080078125,304.16998291015625,0.9990000128746032,0.564483642578125,0.5348250865936279,293.1788635253906,297.1499938964844,293.1499938964844,0.0243069268763065,-4788.47998046875,304.1560363769531,0.4779679477214813,0.0646842941641807,0.3066650331020355,291.2373352050781,291.1499938964844,259.0445861816406,258.7627258300781,279.1546630859375,293.2450256347656,291.2420959472656,1.0,0.4489113390445709,0.6097568869590759,0.6097568869590759,1.0,1.0,-2.271686792373657,0.9361576437950134,1.335529088973999,0.4139470160007477,0.0,0.0,0.9815465807914734,110.18351745605467,110.0,128.02328491210938,-27838.78125,1092.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55865478515625,310.84600830078125,278.1499938964844,0.0,18000.0,314.75,32946.08984375,36000.0,0.0,0.0,0.6746793389320374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8299212455749512,1.8299490213394165,-2.778515226964373e-05,0.0,0.0006847137701697,0.0,0.0,683.4893798828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2823486328125,297.1499938964844,293.1499938964844,0.2101924270391464,-4140.9287109375,304.1775207519531,0.8035502433776855,0.2917108237743377,0.2656830549240112,293.2914123535156,297.1499938964844,293.1499938964844,0.3629606962203979,-6709.17041015625,304.1907043457031,0.928364634513855,0.4512083828449249,0.4300220012664795,293.18365478515625,297.1499938964844,293.1499938964844,0.4105593860149383,-5464.34423828125,304.1757202148437,0.9631448984146118,0.4997594952583313,0.350642591714859,293.1658935546875,297.1499938964844,293.1499938964844,0.4770846962928772,-8324.5849609375,304.1710510253906,0.997136116027832,0.5631158351898193,0.5344046354293823,293.18023681640625,297.1499938964844,293.1499938964844,0.0237515289336442,-4731.6357421875,304.15594482421875,0.4744764268398285,0.0640493482351303,0.3040916919708252,291.2824401855469,291.1499938964844,259.035400390625,258.7536926269531,279.15545654296875,293.2491149902344,291.287353515625,1.0,0.44864422082901,0.6100888848304749,0.6100888848304749,1.0,1.0,-2.262490749359131,0.9322185516357422,1.3302720785140991,0.4120824337005615,0.0,0.0,0.9682168960571288,111.31031036376952,113.0,127.63178253173828,-27831.177734375,1086.8533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6460266113281,310.931640625,278.1499938964844,0.0,18000.0,314.75,33451.890625,36000.0,0.0,0.0,0.6741006970405579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.828004479408264,1.8280322551727293,-2.785696415230632e-05,0.0,0.0006841265130788,0.0,0.0,683.4977416992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.28436279296875,297.1499938964844,293.1499938964844,0.2075177580118179,-4098.2705078125,304.1773681640625,0.7989868521690369,0.2896440327167511,0.2639018595218658,293.29547119140625,297.1499938964844,293.1499938964844,0.3588403463363647,-6648.57861328125,304.1907958984375,0.9228278398513794,0.4486240446567535,0.4276780784130096,293.18560791015625,297.1499938964844,293.1499938964844,0.407954603433609,-5436.74462890625,304.17578125,0.9593684077262878,0.4989479780197143,0.350134402513504,293.1708374023437,297.1499938964844,293.1499938964844,0.4738706946372986,-8278.755859375,304.1730651855469,0.994173228740692,0.5619432330131531,0.5332738161087036,293.1815795898437,297.1499938964844,293.1499938964844,0.0232013314962387,-4674.3818359375,304.1558837890625,0.4704976081848144,0.0633990988135337,0.3015044331550598,291.3288879394531,291.1499938964844,259.02691650390625,258.7452087402344,279.1562805175781,293.25311279296875,291.3338928222656,1.0,0.4484106004238128,0.6104640960693359,0.6104640960693359,1.0,1.0,-2.2525362968444824,0.9279870986938475,1.3245493173599243,0.410011351108551,0.0,0.0,0.9516305923461914,112.58126831054688,113.0,128.4834747314453,-27812.587890625,1081.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315368652344,311.0147705078125,278.1499938964844,0.0,18000.0,315.2300109863281,34160.50390625,36000.0,0.0,0.0,0.678166925907135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8253118991851809,1.8253397941589355,-2.7957481506746262e-05,0.0,0.0006882532034069,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2862854003906,297.1499938964844,293.1499938964844,0.2048513889312744,-4055.614013671875,304.17724609375,0.7943893671035767,0.2875606417655945,0.2621065080165863,293.2994384765625,297.1499938964844,293.1499938964844,0.3547129333019256,-6587.703125,304.1908874511719,0.9172905087471008,0.4459987580776214,0.425297200679779,293.18756103515625,297.1499938964844,293.1499938964844,0.4053431749343872,-5409.02197265625,304.17584228515625,0.9554715752601624,0.4981158077716827,0.3496130108833313,293.1747131347656,297.1499938964844,293.1499938964844,0.4707452952861786,-8234.828125,304.174560546875,0.9911543726921082,0.5609150528907776,0.5323110222816467,293.18292236328125,297.1499938964844,293.1499938964844,0.0226532015949487,-4616.47314453125,304.1557922363281,0.4660324156284332,0.0627337545156478,0.2988545596599579,291.375244140625,291.1499938964844,259.0191650390625,258.73736572265625,279.15704345703125,293.2569580078125,291.3804626464844,1.0,0.4482139348983764,0.6108726859092712,0.6108726859092712,1.0,1.0,-2.2425544261932373,0.9237642884254456,1.318790078163147,0.4079693853855133,0.0,0.0,0.9319846630096436,113.9001007080078,116.0,129.88023376464844,-27800.306640625,1075.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8411560058594,311.1084289550781,278.1499938964844,0.0,18000.0,315.2300109863281,35128.515625,36000.0,0.0,0.0,0.677956759929657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.821619868278504,1.821647882461548,-2.809463330777362e-05,0.0,0.0006880399305373,0.0,0.0,683.4929809570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2881774902344,297.1499938964844,293.1499938964844,0.2021515816450119,-4012.244384765625,304.1771850585937,0.7897886633872986,0.2854643762111664,0.2602992951869964,293.3033752441406,297.1499938964844,293.1499938964844,0.3505038917064667,-6525.3662109375,304.19110107421875,0.9118419289588928,0.4433343410491943,0.4228799045085907,293.189453125,297.1499938964844,293.1499938964844,0.402639776468277,-5380.2109375,304.1760559082031,0.9514872431755066,0.4972653687000274,0.3490790724754333,293.1780090332031,297.1499938964844,293.1499938964844,0.4676128327846527,-8190.859375,304.17578125,0.9880736470222472,0.559959352016449,0.5314499139785767,293.18426513671875,297.1499938964844,293.1499938964844,0.0221021734178066,-4557.1767578125,304.15576171875,0.4610082507133484,0.0620568171143531,0.2961507439613342,291.4241638183594,291.1499938964844,259.0122375488281,258.730224609375,279.1577453613281,293.2607116699219,291.4291381835937,1.0,0.4480483531951904,0.6113128066062927,0.6113128066062927,1.0,1.0,-2.2325568199157715,0.9195572137832642,1.3129994869232178,0.4059478342533111,0.0,0.0,0.9087907075881958,115.25508880615234,116.0,130.8282470703125,-27765.908203125,1070.33203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9486999511719,311.1985168457031,278.1499938964844,0.0,18000.0,315.2300109863281,36220.4609375,36000.0,0.0,0.0,0.6775501370429993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.810680866241455,1.810708999633789,-2.810029582178685e-05,0.0,0.0006876272382214,0.0,0.0,676.867919921875,0.0,0.0,0.0,0.9951646327972412,4.0,0.0,1.0
376680,293.2899780273437,297.1499938964844,293.1499938964844,0.1998086720705032,-3974.900634765625,304.176513671875,0.7852023839950562,0.283360093832016,0.2584834098815918,293.3072204589844,297.1499938964844,293.1499938964844,0.3468803465366363,-6472.22802734375,304.190185546875,0.9065667390823364,0.4406370222568512,0.4204293191432953,293.1912841796875,297.1499938964844,293.1499938964844,0.4006081819534302,-5359.06005859375,304.17498779296875,0.94743549823761,0.4964044094085693,0.348535418510437,293.18084716796875,297.1499938964844,293.1499938964844,0.4653024971485138,-8159.27392578125,304.1752624511719,0.9849176406860352,0.5590417981147766,0.5306397080421448,293.185546875,297.1499938964844,293.1499938964844,0.0216105412691831,-4504.53564453125,304.1556091308594,0.4559032917022705,0.0613707453012466,0.2934068143367767,291.4547424316406,291.1499938964844,259.0062255859375,258.7238464355469,279.1584167480469,293.26434326171875,291.4565734863281,1.0,0.4479063749313354,0.6117860674858093,0.6117860674858093,1.0,1.0,-2.2225100994110107,0.915351629257202,1.3071584701538086,0.4039390087127685,0.0,0.0,0.8852503299713135,116.64130401611328,119.0,100.70536041259766,-27636.935546875,1065.0985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0643920898437,311.25103759765625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.45703125,36000.0,0.0,0.0,0.6768423318862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.774674654006958,1.7747021913528442,-2.742785727605224e-05,0.0,0.0006869088974781,0.0,0.0,644.267822265625,0.0,0.0,0.0,0.9780771136283876,4.0,0.0,1.0
376740,293.29168701171875,297.1499938964844,293.1499938964844,0.1978253275156021,-3943.61181640625,304.17529296875,0.7806554436683655,0.2812524437904358,0.2566636502742767,293.3109436035156,297.1499938964844,293.1499938964844,0.3438559472560882,-6428.416015625,304.1883850097656,0.901560366153717,0.4379144608974457,0.4179526567459106,293.1929931640625,297.1499938964844,293.1499938964844,0.3992790579795837,-5345.80322265625,304.1728515625,0.9433517456054688,0.4955450594425201,0.3479898273944855,293.1833801269531,297.1499938964844,293.1499938964844,0.4638272523880005,-8140.04345703125,304.17333984375,0.9816946387290956,0.5581532716751099,0.5298624634742737,293.1867980957031,297.1499938964844,293.1499938964844,0.0211754329502582,-4458.49267578125,304.1553649902344,0.4508882462978363,0.0606767162680625,0.2906287610530853,291.4648132324219,291.1499938964844,259.0011901855469,258.7182922363281,279.1590576171875,293.2676696777344,291.4651184082031,1.0,0.4477834701538086,0.6122869253158569,0.6122869253158569,1.0,1.0,-2.212423801422119,0.9111482501029968,1.301275610923767,0.4019411504268646,0.0,0.0,0.863181471824646,118.05097198486328,119.0,63.53078079223633,-27476.224609375,1059.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1931457519531,311.29644775390625,278.1499938964844,0.0,18000.0,315.2300109863281,36966.19921875,36000.0,0.0,0.0,0.675757884979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7295351028442385,1.729561686515808,-2.652447801665403e-05,0.0,0.0006858083652332,0.0,0.0,603.7792358398438,0.0,0.0,0.0,0.9567821025848388,4.0,0.0,1.0
376800,293.2933349609375,297.1499938964844,293.1499938964844,0.196047157049179,-3915.730712890625,304.1739196777344,0.7761602401733398,0.2791359424591064,0.2548401951789856,293.3145751953125,297.1499938964844,293.1499938964844,0.3411726057529449,-6389.8046875,304.186279296875,0.8966643214225769,0.4351617395877838,0.4154519736766815,293.1946105957031,297.1499938964844,293.1499938964844,0.3983682096004486,-5337.15625,304.1703491210937,0.9392598867416382,0.4946868419647217,0.3474460244178772,293.1856689453125,297.1499938964844,293.1499938964844,0.4628487527370453,-8128.01318359375,304.1708679199219,0.9784100651741028,0.5572807788848877,0.5291072130203247,293.18798828125,297.1499938964844,293.1499938964844,0.0207708980888128,-4415.87548828125,304.1551208496094,0.4459815323352813,0.059972770512104,0.2878151535987854,291.4634704589844,291.1499938964844,258.9971923828125,258.7136535644531,279.1595764160156,293.2702331542969,291.46270751953125,1.0,0.4476754367351532,0.6128048896789551,0.6128048896789551,1.0,1.0,-2.202290296554565,0.9069318175315856,1.295358419418335,0.3999417722225189,0.0,0.0,0.8423734307289124,119.47990417480467,122.0,29.881393432617188,-27299.630859375,1054.8365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33544921875,311.3422241210937,278.1499938964844,0.0,18000.0,314.75,37093.390625,36000.0,0.0,0.0,0.6694684624671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6798393726348877,1.6798650026321411,-2.5524372176732868e-05,0.0,0.0006794253713451,0.0,0.0,560.8621215820312,0.0,0.0,0.0,0.933419406414032,4.0,0.0,1.0
376860,293.29510498046875,297.1499938964844,293.1499938964844,0.1944052726030349,-3890.099365234375,304.17254638671875,0.7716930508613586,0.2769693732261657,0.2529932260513305,293.3183288574219,297.1499938964844,293.1499938964844,0.3387261629104614,-6354.74853515625,304.18414306640625,0.8917693495750427,0.432337611913681,0.4129065871238708,293.19610595703125,297.1499938964844,293.1499938964844,0.3977812528610229,-5332.03076171875,304.167724609375,0.9351585507392884,0.4938243627548218,0.346901923418045,293.18780517578125,297.1499938964844,293.1499938964844,0.4622527956962585,-8121.439453125,304.16815185546875,0.9750518202781676,0.5564118027687073,0.5283622145652771,293.1891784667969,297.1499938964844,293.1499938964844,0.020387377589941,-4375.56298828125,304.1549072265625,0.4411832988262176,0.0592589750885963,0.2849605679512024,291.4535522460937,291.1499938964844,258.99432373046875,258.7099914550781,279.1602478027344,293.2728881835937,291.45172119140625,1.0,0.4475764632225036,0.6133666634559631,0.6133666634559631,1.0,1.0,-2.19203782081604,0.902691125869751,1.289346694946289,0.3979466259479522,0.0,0.0,0.8230807781219482,120.93201446533205,122.0,0.2183325737714767,-27103.68359375,1049.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4644470214844,311.3791198730469,278.1499938964844,0.0,18000.0,314.75,37145.0390625,36000.0,0.0,0.0,0.6668813228607178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6281731128692627,1.6281975507736206,-2.449818748573307e-05,0.0,0.0006767997983843,0.0,0.0,518.3573608398438,0.0,0.0,0.0,0.9092770218849182,4.0,0.0,1.0
376920,293.29705810546875,297.1499938964844,293.1499938964844,0.1928766667842865,-3866.357421875,304.1712341308594,0.7672249674797058,0.2747485339641571,0.2510954737663269,293.322265625,297.1499938964844,293.1499938964844,0.3364925682544708,-6322.890625,304.1819763183594,0.8868505358695984,0.4294325709342956,0.4102856814861297,293.19757080078125,297.1499938964844,293.1499938964844,0.3975265324115753,-5330.51611328125,304.1649475097656,0.931049108505249,0.4929547607898712,0.3463545441627502,293.1898193359375,297.1499938964844,293.1499938964844,0.4620460271835327,-8120.400390625,304.16522216796875,0.971610188484192,0.5555391907691956,0.5276179909706116,293.1903381347656,297.1499938964844,293.1499938964844,0.0200248192995786,-4337.64697265625,304.1546630859375,0.4365034997463226,0.0585359632968902,0.2820692956447601,291.4345703125,291.1499938964844,258.9926452636719,258.7073669433594,279.1610717773437,293.275634765625,291.4321594238281,1.0,0.4474795758724212,0.6139799952507019,0.6139799952507019,1.0,1.0,-2.181586503982544,0.8983956575393677,1.2831908464431765,0.3959412276744842,0.0,0.0,0.8059743046760559,122.41006469726562,125.0,-25.526960372924805,-26901.15234375,1044.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6053466796875,311.41387939453125,278.1499938964844,0.0,18000.0,314.75,37129.671875,36000.0,0.0,0.0,0.6639040112495422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5772664546966553,1.5772899389266968,-2.350381146243308e-05,0.0,0.0006737781804986,0.0,0.0,478.5834045410156,0.0,0.0,0.0,0.8856821060180664,4.0,0.0,1.0
376980,293.29901123046875,297.1499938964844,293.1499938964844,0.1913594305515289,-3842.72998046875,304.1701354980469,0.7627935409545898,0.2725034356117248,0.2491645663976669,293.3262634277344,297.1499938964844,293.1499938964844,0.3342808187007904,-6291.1767578125,304.1802062988281,0.8819400072097778,0.4264707863330841,0.4076017737388611,293.198974609375,297.1499938964844,293.1499938964844,0.3973701000213623,-5329.9296875,304.1625366210937,0.9269649386405944,0.4920752644538879,0.3458020091056824,293.1917419433594,297.1499938964844,293.1499938964844,0.4619577825069427,-8120.81982421875,304.1626281738281,0.9681025147438048,0.5546572804450989,0.5268687009811401,293.19146728515625,297.1499938964844,293.1499938964844,0.0196657422930002,-4299.7509765625,304.15447998046875,0.4319645166397095,0.0578040108084678,0.2791405022144317,291.4132385253906,291.1499938964844,258.9922180175781,258.7058410644531,279.1619567871094,293.2784118652344,291.41070556640625,1.0,0.4473816156387329,0.6146450042724609,0.6146450042724609,1.0,1.0,-2.1709625720977783,0.8940567970275879,1.2769057750701904,0.3939300179481506,0.0,0.0,0.7905674576759338,123.9050750732422,125.0,-41.27734375,-26706.5546875,1039.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7540283203125,311.4570617675781,278.1499938964844,0.0,18000.0,314.75,37074.671875,36000.0,0.0,0.0,0.6605568528175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5291091203689575,1.5291316509246826,-2.2582962628803216e-05,0.0,0.0006703812396153,0.0,0.0,442.8975830078125,0.0,0.0,0.0,0.8634652495384216,4.0,0.0,1.0
377040,293.3008728027344,297.1499938964844,293.1499938964844,0.1898297071456909,-3818.800537109375,304.16925048828125,0.758432149887085,0.2702478766441345,0.2472188025712967,293.3302001953125,297.1499938964844,293.1499938964844,0.3320348858833313,-6258.7353515625,304.1788024902344,0.8770686388015747,0.423465371131897,0.4048714637756347,293.20037841796875,297.1499938964844,293.1499938964844,0.3972252905368805,-5329.31201171875,304.1605224609375,0.9229357242584229,0.4911823570728302,0.3452417850494385,293.193603515625,297.1499938964844,293.1499938964844,0.4618865847587585,-8121.22412109375,304.16046142578125,0.964544415473938,0.5537605285644531,0.5261085629463196,293.19256591796875,297.1499938964844,293.1499938964844,0.0193049702793359,-4261.115234375,304.1543273925781,0.42758309841156,0.0570638440549373,0.2761757671833038,291.3919677734375,291.1499938964844,258.9931640625,258.7055358886719,279.16290283203125,293.2811584472656,291.3894958496094,1.0,0.4472812116146087,0.6153624653816223,0.6153624653816223,1.0,1.0,-2.1601996421813965,0.8896893858909607,1.2705103158950806,0.3919208645820617,0.0,0.0,0.7765654921531677,125.40975189208984,128.0,-49.53582382202149,-26519.546875,1033.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9075927734375,311.5069274902344,278.1499938964844,0.0,18000.0,314.75,37007.86328125,36000.0,0.0,0.0,0.6568599939346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4838204383850098,1.483842134475708,-2.1739251678809524e-05,0.0,0.0006666294066235,0.0,0.0,411.0765075683594,0.0,0.0,0.0,0.8426929712295532,4.0,0.0,1.0
377100,293.3026733398437,297.1499938964844,293.1499938964844,0.1882770508527755,-3794.387939453125,304.1685791015625,0.7541546821594238,0.2679866850376129,0.2452661246061325,293.3340759277344,297.1499938964844,293.1499938964844,0.3297294378280639,-6225.18408203125,304.1777648925781,0.8722521066665649,0.4204213917255401,0.4021025598049164,293.2017517089844,297.1499938964844,293.1499938964844,0.3970503807067871,-5328.21240234375,304.158935546875,0.9189830422401428,0.4902737140655517,0.3446715772151947,293.1954650878906,297.1499938964844,293.1499938964844,0.4617829918861389,-8120.916015625,304.15875244140625,0.9609447717666626,0.5528453588485718,0.525333046913147,293.193603515625,297.1499938964844,293.1499938964844,0.0189407169818878,-4221.42822265625,304.1542053222656,0.4233642518520355,0.0563161075115203,0.2731766104698181,291.3717956542969,291.1499938964844,258.9954833984375,258.7064514160156,279.1639404296875,293.2838134765625,291.3695068359375,1.0,0.4471773207187652,0.6161347031593323,0.6161347031593323,1.0,1.0,-2.14931058883667,0.8852997422218323,1.264010667800903,0.3899177014827728,0.0,0.0,0.7638092041015625,126.9206771850586,128.0,-52.28311920166016,-26340.298828125,1028.4827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.06353759765625,311.5622253417969,278.1499938964844,0.0,18000.0,314.2699890136719,36937.00390625,36000.0,0.0,0.0,0.6480281352996826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441552758216858,1.4415737390518188,-2.0972373022232205e-05,0.0,0.0006576661835424,0.0,0.0,382.8704833984375,0.0,0.0,0.0,0.8234257102012634,4.0,0.0,1.0
377160,293.3043518066406,297.1499938964844,293.1499938964844,0.1866997927427292,-3769.470703125,304.1680603027344,0.7499659061431885,0.2657219469547272,0.2433094233274459,293.3378601074219,297.1499938964844,293.1499938964844,0.3273589015007019,-6190.4609375,304.1770324707031,0.8675001263618469,0.4173420667648315,0.3992990851402282,293.203125,297.1499938964844,293.1499938964844,0.396831214427948,-5326.50341796875,304.15771484375,0.9151275753974916,0.4893483817577362,0.3440903127193451,293.1972961425781,297.1499938964844,293.1499938964844,0.4616294801235199,-8119.68701171875,304.1574401855469,0.9573118090629578,0.5519099235534668,0.524539589881897,293.19464111328125,297.1499938964844,293.1499938964844,0.0185734052211046,-4180.68115234375,304.1540832519531,0.4193061590194702,0.055561501532793,0.2701463103294372,291.3530578613281,291.1499938964844,258.99932861328125,258.70867919921875,279.1650085449219,293.286376953125,291.3507385253906,1.0,0.4470693171024322,0.6169642210006714,0.6169642210006714,1.0,1.0,-2.138302803039551,0.8808922171592712,1.2574105262756348,0.3879232108592987,0.0,0.0,0.7521483302116394,128.43560791015625,131.0,-52.89167785644531,-26158.669921875,1022.9857788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1927490234375,311.6103820800781,278.1499938964844,0.0,18000.0,314.2699890136719,36867.30078125,36000.0,0.0,0.0,0.6430203914642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4022023677825928,1.4022226333618164,-2.027708069363144e-05,0.0,0.0006525839562527,0.0,0.0,357.8814697265625,0.0,0.0,0.0,0.8056028485298157,4.0,0.0,1.0
377220,293.3059387207031,297.1499938964844,293.1499938964844,0.1851470470428466,-3744.914306640625,304.1676025390625,0.7458660006523132,0.2634547650814056,0.2413502037525177,293.34161376953125,297.1499938964844,293.1499938964844,0.3250068128108978,-6155.935546875,304.1763916015625,0.8628185391426086,0.4142292737960815,0.3964632153511047,293.2044982910156,297.1499938964844,293.1499938964844,0.3966648280620575,-5325.31689453125,304.1566162109375,0.9113902449607848,0.4884071946144104,0.3434976935386657,293.1990966796875,297.1499938964844,293.1499938964844,0.4615368247032165,-8119.23583984375,304.1562805175781,0.9536536931991576,0.5509547591209412,0.523727297782898,293.1956481933594,297.1499938964844,293.1499938964844,0.0182099379599094,-4139.8681640625,304.1540222167969,0.4153965413570404,0.0548005774617195,0.2670867443084717,291.3327331542969,291.1499938964844,259.00469970703125,258.7123413085937,279.1661071777344,293.28887939453125,291.33038330078125,1.0,0.4469567239284515,0.6178541779518127,0.6178541779518127,1.0,1.0,-2.1271817684173584,0.8764702677726746,1.250711441040039,0.385939747095108,0.0,0.0,0.7420072555541992,129.9530029296875,131.0,-54.4827766418457,-25978.140625,1017.4166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3203430175781,311.6510314941406,278.1499938964844,0.0,18000.0,314.2699890136719,36785.97265625,36000.0,0.0,0.0,0.6377686858177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3663257360458374,1.3663454055786133,-1.965553565241862e-05,0.0,0.0006472541135735,0.0,0.0,336.0966491699219,0.0,0.0,0.0,0.789492666721344,4.0,0.0,1.0
377280,293.30743408203125,297.1499938964844,293.1499938964844,0.1835519671440124,-3719.54443359375,304.1673278808594,0.741851270198822,0.2611854374408722,0.2393888384103775,293.34527587890625,297.1499938964844,293.1499938964844,0.3225570917129516,-6119.7314453125,304.1760559082031,0.8582117557525635,0.411084234714508,0.3935965001583099,293.2058410644531,297.1499938964844,293.1499938964844,0.3964097499847412,-5323.0400390625,304.1558837890625,0.9077934622764589,0.4874506294727325,0.3428945243358612,293.2008972167969,297.1499938964844,293.1499938964844,0.4613417387008667,-8117.123046875,304.1554870605469,0.949980080127716,0.549980103969574,0.5228970050811768,293.19659423828125,297.1499938964844,293.1499938964844,0.0178422145545482,-4097.6953125,304.1539611816406,0.4116136431694031,0.0540338903665542,0.2640007734298706,291.3147277832031,291.1499938964844,259.01171875,258.7174072265625,279.16729736328125,293.2912902832031,291.3127746582031,1.0,0.4468394517898559,0.6188074350357056,0.6188074350357056,1.0,1.0,-2.115955114364624,0.8720381259918213,1.2439169883728027,0.3839700222015381,0.0,0.0,0.7328402400016785,131.47154235839844,134.0,-51.43589019775391,-25808.5703125,1011.7799072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4422607421875,311.6943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,36703.80859375,36000.0,0.0,0.0,0.6323261260986328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3342546224594116,1.3342738151550293,-1.911101207952015e-05,0.0,0.0006417306140065,0.0,0.0,317.423828125,0.0,0.0,0.0,0.775138258934021,4.0,0.0,1.0
377340,293.308837890625,297.1499938964844,293.1499938964844,0.1819074898958206,-3693.2421875,304.1671447753906,0.7379134893417358,0.2589136362075805,0.2374254316091537,293.3488464355469,297.1499938964844,293.1499938964844,0.3199951946735382,-6081.6337890625,304.17596435546875,0.853679358959198,0.4079059362411499,0.3906987309455871,293.2071838378906,297.1499938964844,293.1499938964844,0.3960451483726501,-5319.46337890625,304.1554870605469,0.904356837272644,0.4864774644374847,0.3422801792621612,293.2026672363281,297.1499938964844,293.1499938964844,0.4610193073749542,-8113.0244140625,304.15509033203125,0.9462973475456238,0.5489844679832458,0.5220475196838379,293.1975402832031,297.1499938964844,293.1499938964844,0.0174701306968927,-4054.0595703125,304.1539001464844,0.4079205989837646,0.0532617829740047,0.2608895599842071,291.2997741699219,291.1499938964844,259.0204467773437,258.7240295410156,279.1685485839844,293.29364013671875,291.298095703125,1.0,0.4467172920703888,0.6198281049728394,0.6198281049728394,1.0,1.0,-2.1046221256256104,0.8675968647003174,1.2370253801345823,0.3820153772830963,0.0,0.0,0.7243732810020447,132.99095153808594,134.0,-46.33447647094727,-25644.287109375,1006.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5565490722656,311.73651123046875,278.1499938964844,0.0,18000.0,314.2699890136719,36638.53125,36000.0,0.0,0.0,0.6267206072807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3049697875976562,1.3049883842468262,-1.8626911696628667e-05,0.0,0.0006360417464748,0.0,0.0,301.0663452148437,0.0,0.0,0.0,0.7620996832847595,4.0,0.0,1.0
377400,293.3101806640625,297.1499938964844,293.1499938964844,0.1802300959825515,-3666.2998046875,304.1670837402344,0.7340415716171265,0.2566396594047546,0.2354597747325897,293.35235595703125,297.1499938964844,293.1499938964844,0.3173491656780243,-6042.10986328125,304.1760559082031,0.8492206335067749,0.404695600271225,0.3877703547477722,293.20855712890625,297.1499938964844,293.1499938964844,0.3956021070480346,-5314.96630859375,304.1553039550781,0.9010815024375916,0.4854883551597595,0.3416546285152435,293.2044677734375,297.1499938964844,293.1499938964844,0.4606047570705414,-8107.50732421875,304.1549072265625,0.9426136612892152,0.5479684472084045,0.5211789011955261,293.19842529296875,297.1499938964844,293.1499938964844,0.0170966945588588,-4009.35009765625,304.15386962890625,0.4042662978172302,0.052484706044197,0.2577556371688843,291.2868347167969,291.1499938964844,259.03094482421875,258.7322692871094,279.1698608398437,293.2958984375,291.28533935546875,1.0,0.4465903043746948,0.6209193468093872,0.6209193468093872,1.0,1.0,-2.093186140060425,0.8631486296653748,1.2300374507904053,0.3800772726535797,0.0,0.0,0.716550350189209,134.51077270507812,137.0,-41.14448547363281,-25482.404296875,1000.3038330078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6623229980469,311.775634765625,278.1499938964844,0.0,18000.0,313.7900085449219,36583.63671875,36000.0,0.0,0.0,0.616183340549469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2779194116592407,1.277937650680542,-1.8190223272540607e-05,0.0,0.0006253477768041,0.0,0.0,286.5235595703125,0.0,0.0,0.0,0.7501357197761536,4.0,0.0,1.0
377460,293.3114318847656,297.1499938964844,293.1499938964844,0.1785296946763992,-3638.892822265625,304.1670837402344,0.730221152305603,0.2543636262416839,0.2334922105073928,293.3558349609375,297.1499938964844,293.1499938964844,0.3146350681781769,-6001.42724609375,304.17626953125,0.8448328375816345,0.4014531075954437,0.3848114907741546,293.2098693847656,297.1499938964844,293.1499938964844,0.3950987756252289,-5309.76904296875,304.1552429199219,0.8978670835494995,0.4844838678836822,0.3410181403160095,293.2062072753906,297.1499938964844,293.1499938964844,0.4601184427738189,-8100.9013671875,304.1549072265625,0.938937485218048,0.5469326972961426,0.5202913284301758,293.19927978515625,297.1499938964844,293.1499938964844,0.0167235769331455,-3963.778076171875,304.1538391113281,0.400579035282135,0.0517029277980327,0.2545997500419616,291.2753295898437,291.1499938964844,259.0433044433594,258.7421264648437,279.1712341308594,293.298095703125,291.2738342285156,1.0,0.4464584589004516,0.6220852732658386,0.6220852732658386,1.0,1.0,-2.0816490650177,0.8586955070495605,1.22295343875885,0.378157377243042,0.0,0.0,0.7093470096588135,136.03060913085938,137.0,-37.37916946411133,-25314.876953125,994.4691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7314758300781,311.8018493652344,278.1499938964844,0.0,18000.0,313.7900085449219,36535.0234375,36000.0,0.0,0.0,0.6096770167350769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2529650926589966,1.2529828548431396,-1.7795711755752563e-05,0.0,0.00061874469975,0.0,0.0,273.5730285644531,0.0,0.0,0.0,0.7391663193702698,4.0,0.0,1.0
377520,293.3126220703125,297.1499938964844,293.1499938964844,0.1768611967563629,-3611.9951171875,304.1669921875,0.726434051990509,0.2520863711833954,0.2315228879451751,293.3592224121094,297.1499938964844,293.1499938964844,0.3119487762451172,-5961.15283203125,304.1763610839844,0.8405115604400635,0.3981797993183136,0.3818225860595703,293.2112121582031,297.1499938964844,293.1499938964844,0.3946544229984283,-5305.24853515625,304.15509033203125,0.8946987390518188,0.48346608877182,0.3403716087341308,293.2079467773437,297.1499938964844,293.1499938964844,0.4596976339817047,-8095.28271484375,304.15478515625,0.935279130935669,0.5458795428276062,0.5193861126899719,293.2001037597656,297.1499938964844,293.1499938964844,0.016357647255063,-3918.4599609375,304.15380859375,0.3967643082141876,0.0509167499840259,0.251423567533493,291.26177978515625,291.1499938964844,259.0575866699219,258.7537536621094,279.1726989746094,293.3002624511719,291.2601013183594,1.0,0.446321964263916,0.6233300566673279,0.6233300566673279,1.0,1.0,-2.0700161457061768,0.854240894317627,1.2157753705978394,0.3762578964233398,0.0,0.0,0.7032418251037598,137.5498809814453,140.0,-37.71408462524414,-25142.80078125,988.5750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.79168701171875,311.8121337890625,278.1499938964844,0.0,18000.0,313.7900085449219,36476.9765625,36000.0,0.0,0.0,0.6031299829483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2305257320404053,1.2305432558059692,-1.74441775016021e-05,0.0,0.0006121002952568,0.0,0.0,262.2613830566406,0.0,0.0,0.0,0.7293927073478699,4.0,0.0,1.0
377580,293.313720703125,297.1499938964844,293.1499938964844,0.1751647293567657,-3584.537841796875,304.1669921875,0.7226580381393433,0.249808058142662,0.229552611708641,293.362548828125,297.1499938964844,293.1499938964844,0.3091854453086853,-5919.5595703125,304.1766052246094,0.8362504243850708,0.3948757946491241,0.3788047134876251,293.2124938964844,297.1499938964844,293.1499938964844,0.3941386640071869,-5299.8974609375,304.1551208496094,0.8915784358978271,0.4824357628822326,0.339716225862503,293.20965576171875,297.1499938964844,293.1499938964844,0.4591922461986542,-8088.37646484375,304.1548156738281,0.9316498637199402,0.544809877872467,0.5184651613235474,293.2008972167969,297.1499938964844,293.1499938964844,0.0159919466823339,-3872.193115234375,304.1537780761719,0.3926977515220642,0.0501264631748199,0.2482277750968933,291.2497863769531,291.1499938964844,259.0738830566406,258.76715087890625,279.1742553710937,293.3023376464844,291.2484130859375,1.0,0.4461811482906341,0.6246581077575684,0.6246581077575684,1.0,1.0,-2.0582945346832275,0.8497887253761292,1.2085057497024536,0.3743814826011657,0.0,0.0,0.6978102922439575,139.0679931640625,140.0,-34.81526184082031,-24979.1953125,982.6268310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8395690917969,311.82037353515625,278.1499938964844,0.0,18000.0,313.7900085449219,36416.78125,36000.0,0.0,0.0,0.5965971350669861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2111581563949585,1.2111753225326538,-1.7143400327768177e-05,0.0,0.0006054702680557,0.0,0.0,252.75076293945312,0.0,0.0,0.0,0.7209545969963074,4.0,0.0,1.0
377640,293.3148193359375,297.1499938964844,293.1499938964844,0.1734384000301361,-3556.498779296875,304.16705322265625,0.7190603613853455,0.2475236654281616,0.2275719344615936,293.3658447265625,297.1499938964844,293.1499938964844,0.3063469529151916,-5876.69189453125,304.1769104003906,0.8322654366493225,0.391536146402359,0.3757482171058655,293.2138061523437,297.1499938964844,293.1499938964844,0.3935537934303283,-5293.7626953125,304.1552429199219,0.8887741565704346,0.4813875257968902,0.3390448093414306,293.2113647460937,297.1499938964844,293.1499938964844,0.4586059153079986,-8080.27099609375,304.155029296875,0.9283782243728638,0.5437182784080505,0.5175188183784485,293.2017517089844,297.1499938964844,293.1499938964844,0.0157369375228881,-3841.30322265625,304.1442565917969,0.3895793259143829,0.050000000745058,0.2463101744651794,291.2393493652344,291.1499938964844,259.0922241210937,258.7824401855469,279.1753234863281,293.30438232421875,291.2378845214844,1.0,0.4460895955562591,0.6260088086128235,0.6260088086128235,1.0,1.0,-2.0479941368103027,0.8460019826889038,1.201992154121399,0.3728054761886596,0.0,0.0,0.6928956508636475,140.41799926757812,143.0,-32.756874084472656,-24828.15625,977.4876708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8746337890625,311.8211364746094,278.1499938964844,0.0,18000.0,313.7900085449219,36370.69140625,36000.0,0.0,0.0,0.5901100635528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1937376260757446,1.1937544345855713,-1.6878571841516532e-05,0.0,0.0005988866905681,0.0,0.0,244.43289184570312,0.0,0.0,0.0,0.7134026288986206,4.0,0.0,1.0
