time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377700,293.3158569335937,297.1499938964844,293.1499938964844,0.1717382967472076,-3528.886962890625,304.1670227050781,0.7156420350074768,0.2452300488948822,0.225573718547821,293.369140625,297.1499938964844,293.1499938964844,0.3035351634025574,-5834.22802734375,304.1771545410156,0.8285664319992065,0.3881572186946869,0.372644692659378,293.2151184082031,297.1499938964844,293.1499938964844,0.3930334150791168,-5288.3837890625,304.1552429199219,0.8863187432289124,0.480324238538742,0.3383529186248779,293.21307373046875,297.1499938964844,293.1499938964844,0.4580931961536407,-8073.298828125,304.155029296875,0.92551451921463,0.5426073670387268,0.5165408253669739,293.2030639648437,297.1499938964844,293.1499938964844,0.0157277509570121,-3842.7646484375,304.1311340332031,0.38833749294281,0.050000000745058,0.2464012801647186,291.2261962890625,291.1499938964844,259.1127319335937,258.7996520996094,279.1759948730469,293.3065795898437,291.2244567871094,1.0,0.4461106061935425,0.6273589134216309,0.6273589134216309,1.0,1.0,-2.0399703979492188,0.8432290554046631,1.1967414617538452,0.3717958927154541,0.0,0.0,0.68912273645401,141.58499145507812,143.0,-35.156227111816406,-24698.53125,973.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8944396972656,311.8135070800781,278.1499938964844,0.0,18000.0,313.3099975585937,36314.671875,36000.0,0.0,0.0,0.5789204239845276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1788452863693235,1.1788619756698608,-1.665134186623618e-05,0.0,0.0005875306669622,0.0,0.0,237.44224548339844,0.0,0.0,0.0,0.7070148587226868,4.0,0.0,1.0
377760,293.31689453125,297.1499938964844,293.1499938964844,0.170028731226921,-3501.046630859375,304.16705322265625,0.7120827436447144,0.2429271787405014,0.2235700935125351,293.3724060058594,297.1499938964844,293.1499938964844,0.3006820380687713,-5791.02490234375,304.1773986816406,0.8248053789138794,0.3847410976886749,0.369508296251297,293.2163391113281,297.1499938964844,293.1499938964844,0.3924955129623413,-5282.7998046875,304.1552734375,0.8838219046592712,0.4792556166648865,0.3376565873622894,293.2147216796875,297.1499938964844,293.1499938964844,0.4575571715831756,-8065.97216796875,304.15509033203125,0.922599732875824,0.5414873361587524,0.5155530571937561,293.2049560546875,297.1499938964844,293.1499938964844,0.0157320965081453,-3846.2421875,304.116455078125,0.387209415435791,0.050000000745058,0.2466663569211959,291.2131652832031,291.1499938964844,259.1354675292969,258.8188781738281,279.177001953125,293.30889892578125,291.2115478515625,1.0,0.4461918175220489,0.6287819147109985,0.6287819147109985,1.0,1.0,-2.0320935249328613,0.8405535817146301,1.1915398836135864,0.3708660006523132,0.0,0.0,0.6862254738807678,142.81024169921875,146.0,-35.42319107055664,-24573.3671875,970.6691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8702392578125,311.7939147949219,278.1499938964844,0.0,18000.0,313.3099975585937,36250.80078125,36000.0,0.0,0.0,0.5720157027244568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1672592163085938,1.1672756671905518,-1.6471834896947257e-05,0.0,0.0005805232212878,0.0,0.0,232.05665588378903,0.0,0.0,0.0,0.7020284533500671,4.0,0.0,1.0
377820,293.31793212890625,297.1499938964844,293.1499938964844,0.1683278828859329,-3473.3115234375,304.16705322265625,0.7083277106285095,0.2406085729598999,0.2215572744607925,293.37567138671875,297.1499938964844,293.1499938964844,0.2978222072124481,-5747.66259765625,304.1776123046875,0.8209556341171265,0.381281316280365,0.366335779428482,293.2175598144531,297.1499938964844,293.1499938964844,0.3919908106327057,-5277.60107421875,304.1552124023437,0.8812756538391113,0.4781788289546966,0.3369572758674621,293.21630859375,297.1499938964844,293.1499938964844,0.4570563733577728,-8059.1865234375,304.15509033203125,0.9196314215660096,0.5403558611869812,0.5145578980445862,293.2072448730469,297.1499938964844,293.1499938964844,0.0157358385622501,-3849.900634765625,304.100341796875,0.3860506117343902,0.050000000745058,0.2469459623098373,291.1990966796875,291.1499938964844,259.16046142578125,258.8401794433594,279.17828369140625,293.3113708496094,291.19732666015625,1.0,0.446317046880722,0.6302937269210815,0.6302937269210815,1.0,1.0,-2.02416729927063,0.8378970623016357,1.1862701177597046,0.3699690699577331,0.0,0.0,0.6843541860580444,144.0981903076172,146.0,-37.433204650878906,-24444.623046875,967.6161499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8310241699219,311.7540283203125,278.1499938964844,0.0,18000.0,313.3099975585937,36189.0625,36000.0,0.0,0.0,0.5653243064880371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1585334539413452,1.1585497856140137,-1.6334633983206004e-05,0.0,0.000573732308112,0.0,0.0,228.0269470214844,0.0,0.0,0.0,0.6982964873313904,4.0,0.0,1.0
377880,293.3190002441406,297.1499938964844,293.1499938964844,0.1665956676006317,-3444.95849609375,304.1670837402344,0.7044277191162109,0.2382731437683105,0.2195315062999725,293.37896728515625,297.1499938964844,293.1499938964844,0.2948878109455108,-5703.0078125,304.17791748046875,0.817007839679718,0.3777762353420257,0.3631232976913452,293.2187194824219,297.1499938964844,293.1499938964844,0.3914335668087005,-5271.79296875,304.1553039550781,0.8786976337432861,0.4770918190479278,0.3362531661987304,293.21783447265625,297.1499938964844,293.1499938964844,0.4564929008483886,-8051.44970703125,304.1551818847656,0.9166390895843506,0.5392112731933594,0.5135534405708313,293.2098693847656,297.1499938964844,293.1499938964844,0.0157345086336135,-3852.933837890625,304.0829772949219,0.3848694562911987,0.050000000745058,0.2472352236509323,291.1861877441406,291.1499938964844,259.1878662109375,258.86358642578125,279.17987060546875,293.3139953613281,291.1847229003906,1.0,0.446474939584732,0.6319044232368469,0.6319044232368469,1.0,1.0,-2.016171932220459,0.8352546095848083,1.1809173822402954,0.3691041469573974,0.0,0.0,0.6832471489906311,145.43650817871094,149.0,-35.780643463134766,-24324.67578125,964.6798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7747802734375,311.70965576171875,278.1499938964844,0.0,18000.0,313.3099975585937,36127.703125,36000.0,0.0,0.0,0.5588989853858948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1529064178466797,1.152922749519348,-1.624177639314439e-05,0.0,0.0005672114202752,0.0,0.0,225.40426635742188,0.0,0.0,0.0,0.6958686709403992,4.0,0.0,1.0
377940,293.320068359375,297.1499938964844,293.1499938964844,0.1648198515176773,-3415.76806640625,304.1672058105469,0.7004698514938354,0.235921248793602,0.2174922078847885,293.3822631835937,297.1499938964844,293.1499938964844,0.2918553352355957,-5656.6767578125,304.1783752441406,0.8129420876502991,0.3742240667343139,0.3598684668540954,293.21990966796875,297.1499938964844,293.1499938964844,0.3907913565635681,-5265.01611328125,304.1554870605469,0.8760998845100403,0.4759917557239532,0.3355421125888824,293.2193908691406,297.1499938964844,293.1499938964844,0.4558293521404266,-8042.224609375,304.15545654296875,0.9136473536491394,0.5380507707595825,0.5125368237495422,293.2127685546875,297.1499938964844,293.1499938964844,0.015726950019598,-3855.104248046875,304.06451416015625,0.3836738169193268,0.050000000745058,0.2475324124097824,291.175537109375,291.1499938964844,259.2176818847656,258.88922119140625,279.1816711425781,293.31671142578125,291.1742553710937,1.0,0.4466573894023895,0.6336240172386169,0.6336240172386169,1.0,1.0,-2.00809645652771,0.8326245546340942,1.1754719018936155,0.368272066116333,0.0,0.0,0.6826279163360596,146.81626892089844,149.0,-32.56521224975586,-24207.005859375,961.8173217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7019958496094,311.65728759765625,278.1499938964844,0.0,18000.0,313.3099975585937,36081.91015625,36000.0,0.0,0.0,0.552769660949707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.149423122406006,1.1494392156600952,-1.6182721083168872e-05,0.0,0.0005609909421764,0.0,0.0,223.7730407714844,0.0,0.0,0.0,0.694353461265564,4.0,0.0,1.0
378000,293.3211364746094,297.1499938964844,293.1499938964844,0.163018524646759,-3386.0625,304.1673583984375,0.6964714527130127,0.2335575968027115,0.2154410183429718,293.3855895996094,297.1499938964844,293.1499938964844,0.2887548208236694,-5609.16357421875,304.1788330078125,0.8087331056594849,0.370629221200943,0.3565724194049835,293.2210388183594,297.1499938964844,293.1499938964844,0.3900991380214691,-5257.68115234375,304.15576171875,0.8734964728355408,0.4748800992965698,0.3348231911659241,293.22088623046875,297.1499938964844,293.1499938964844,0.4551061987876892,-8032.1328125,304.15576171875,0.9106838703155518,0.5368759036064148,0.511506974697113,293.21588134765625,297.1499938964844,293.1499938964844,0.0157153122127056,-3856.76171875,304.0450439453125,0.3824722170829773,0.050000000745058,0.2478356957435608,291.1659851074219,291.1499938964844,259.25,258.9171142578125,279.1836853027344,293.3195495605469,291.1648254394531,1.0,0.446856826543808,0.6354596614837646,0.6354596614837646,1.0,1.0,-1.99993908405304,0.8300074934959412,1.1699315309524536,0.3674736618995666,0.0,0.0,0.6825183033943176,148.22750854492188,152.0,-29.518043518066406,-24089.732421875,958.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6147155761719,311.5968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,36043.7890625,35280.0,0.0,0.0,0.54534512758255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1476304531097412,1.1476465463638306,-1.614909342606552e-05,0.0,0.0005534559604711,0.0,0.0,222.902572631836,0.0,0.0,0.0,0.6835756301879883,4.0,0.0,1.0
378060,293.32196044921875,297.1499938964844,293.1499938964844,0.1614014506340026,-3359.640380859375,304.1671447753906,0.6924709677696228,0.2312248200178146,0.2133937925100326,293.3887023925781,297.1499938964844,293.1499938964844,0.2859465181827545,-5566.47119140625,304.1787109375,0.8043683767318726,0.3670344352722168,0.3532509505748749,293.2219543457031,297.1499938964844,293.1499938964844,0.3898360133171081,-5255.30322265625,304.1551818847656,0.8709163069725037,0.4737997055053711,0.3341073095798492,293.2221374511719,297.1499938964844,293.1499938964844,0.4548750519752502,-8029.49072265625,304.1551208496094,0.9077926874160768,0.535730242729187,0.5104787945747375,293.2189025878906,297.1499938964844,293.1499938964844,0.0157250054180622,-3862.30224609375,304.0250549316406,0.3812759816646576,0.050000000745058,0.2481423169374466,291.14404296875,291.1499938964844,259.28369140625,258.9461364746094,279.1855773925781,293.322265625,291.14166259765625,1.0,0.4470710158348083,0.637383759021759,0.637383759021759,1.0,1.0,-1.991765379905701,0.8274167776107788,1.164348602294922,0.3667040467262268,0.0,0.0,0.6850077509880066,149.65713500976562,152.0,-45.22490692138672,-23922.916015625,956.2206420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5111694335937,311.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,35355.83984375,35280.0,0.0,0.0,0.5395529866218567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1395899057388306,1.1396057605743408,-1.5881838407949544e-05,0.0,0.0005475776852108,0.0,0.0,217.81881713867188,0.0,0.0,0.0,0.688430905342102,4.0,0.0,1.0
378120,293.32244873046875,297.1499938964844,293.1499938964844,0.1596259176731109,-3330.199462890625,304.1672668457031,0.6885513663291931,0.2289511561393737,0.2113936841487884,293.3914489746094,297.1499938964844,293.1499938964844,0.2828028500080108,-5518.03173828125,304.17919921875,0.8000002503395081,0.3634703755378723,0.3499511182308197,293.2225341796875,297.1499938964844,293.1499938964844,0.3891456127166748,-5247.9345703125,304.1554870605469,0.8684216737747192,0.4727748036384582,0.3334277868270874,293.2230529785156,297.1499938964844,293.1499938964844,0.4541435837745666,-8019.201171875,304.1555480957031,0.9050518274307252,0.5346396565437317,0.5094987750053406,293.2216491699219,297.1499938964844,293.1499938964844,0.0157118719071149,-3863.589111328125,304.0055236816406,0.3801054656505584,0.050000000745058,0.2484470158815384,291.1351928710937,291.1499938964844,259.3175354003906,258.9750366210937,279.1871032714844,293.3246459960937,291.13482666015625,1.0,0.4473039507865906,0.6393518447875977,0.6393518447875977,1.0,1.0,-1.9837734699249268,0.8249125480651855,1.1588609218597412,0.3659801781177521,0.0,0.0,0.6869736909866333,151.08212280273438,155.0,-30.760860443115234,-23836.5625,953.6077880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39239501953125,311.4400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,35215.62109375,35280.0,0.0,0.0,0.534134566783905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1454228162765503,1.14543879032135,-1.5931063899188302e-05,0.0,0.000542078691069,0.0,0.0,219.9993896484375,0.0,0.0,0.0,0.6906114220619202,4.0,0.0,1.0
378180,293.3227233886719,297.1499938964844,293.1499938964844,0.1578319221735,-3300.317626953125,304.1673889160156,0.6847018599510193,0.2267121821641922,0.2094338834285736,293.3939819335937,297.1499938964844,293.1499938964844,0.2795730233192444,-5468.07470703125,304.17974853515625,0.7956621050834656,0.3599137663841247,0.3466671407222748,293.22296142578125,297.1499938964844,293.1499938964844,0.3883459866046905,-5239.34423828125,304.15594482421875,0.8659924864768982,0.4717729985713959,0.3327735066413879,293.2237854003906,297.1499938964844,293.1499938964844,0.4532794058322906,-8006.98486328125,304.1560974121094,0.9024484753608704,0.5335720181465149,0.5085524916648865,293.22412109375,297.1499938964844,293.1499938964844,0.0156923718750476,-3863.68310546875,303.9862365722656,0.3789546191692352,0.050000000745058,0.2487512230873108,291.13153076171875,291.1499938964844,259.3515319824219,259.0038757324219,279.1883239746094,293.32684326171875,291.1307983398437,1.0,0.4475548267364502,0.6413626670837402,0.6413626670837402,1.0,1.0,-1.975919365882873,0.8224718570709229,1.1534473896026611,0.3652917146682739,0.0,0.0,0.6885555982589722,152.5089874267578,155.0,-22.86046600341797,-23733.505859375,951.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.260009765625,311.3588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,35192.8359375,35280.0,0.0,0.0,0.5291058421134949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.150128960609436,1.1501449346542358,-1.5991514374036342e-05,0.0,0.0005369751597754,0.0,0.0,221.98489379882807,0.0,0.0,0.0,0.692552387714386,4.0,0.0,1.0
378240,293.3228759765625,297.1499938964844,293.1499938964844,0.1560957133769989,-3271.390869140625,304.1673583984375,0.6809027791023254,0.2244971543550491,0.2074998468160629,293.3963623046875,297.1499938964844,293.1499938964844,0.2764028906822204,-5419.0234375,304.1801147460937,0.7913395166397095,0.3563553392887115,0.3433853685855865,293.2232971191406,297.1499938964844,293.1499938964844,0.3876358568668365,-5231.80224609375,304.1561584472656,0.8636079430580139,0.4707838594913482,0.3321314454078674,293.2243957519531,297.1499938964844,293.1499938964844,0.4525150954723358,-7996.3154296875,304.1563720703125,0.8999130129814148,0.5325173139572144,0.5076229572296143,293.2264099121094,297.1499938964844,293.1499938964844,0.0156771708279848,-3864.519775390625,303.967041015625,0.3778177201747894,0.050000000745058,0.2490563839673996,291.1253967285156,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.328857421875,291.12457275390625,1.0,0.4478206038475036,0.6434157490730286,0.6434157490730286,1.0,1.0,-1.968134880065918,0.820062518119812,1.148072361946106,0.3646202981472015,0.0,0.0,0.6908042430877686,153.94366455078125,158.0,-20.32975196838379,-23628.34375,948.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1172790527344,311.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,35166.65234375,35280.0,0.0,0.0,0.5244542360305786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1557483673095703,1.1557644605636597,-1.606427576916758e-05,0.0,0.00053225440206,0.0,0.0,224.37579345703125,0.0,0.0,0.0,0.6949810981750488,4.0,0.0,1.0
378300,293.3229064941406,297.1499938964844,293.1499938964844,0.1543716490268707,-3242.58984375,304.1673583984375,0.6771493554115295,0.2223010808229446,0.2055854499340057,293.3986511230469,297.1499938964844,293.1499938964844,0.2732161581516266,-5369.58935546875,304.180419921875,0.7870298624038696,0.3527892529964447,0.3400992751121521,293.2235717773437,297.1499938964844,293.1499938964844,0.3869124352931976,-5224.11474609375,304.1563415527344,0.8612605929374695,0.4698016047477722,0.3314964771270752,293.22491455078125,297.1499938964844,293.1499938964844,0.4517333507537842,-7985.404296875,304.1566467285156,0.8974050879478455,0.5314696431159973,0.5067031383514404,293.228515625,297.1499938964844,293.1499938964844,0.0156613457947969,-3865.208984375,303.9479675292969,0.3766930699348449,0.050000000745058,0.2493629157543182,291.1197814941406,291.1499938964844,259.4200134277344,259.061279296875,279.1903991699219,293.3307800292969,291.1190490722656,1.0,0.4480991065502167,0.6455113291740417,0.6455113291740417,1.0,1.0,-1.9603906869888303,0.8176702260971069,1.1427204608917236,0.3639576137065887,0.0,0.0,0.6933938264846802,155.3876190185547,158.0,-17.852540969848633,-23525.841796875,946.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9656066894531,311.1746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,35138.3984375,34200.0,0.0,0.0,0.5201920866966248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.162915587425232,1.1629316806793213,-1.6158803191501647e-05,0.0,0.0005279288743622,0.0,0.0,227.46571350097656,0.0,0.0,0.0,0.68304842710495,4.0,0.0,1.0
378360,293.3228454589844,297.1499938964844,293.1499938964844,0.1529221534729004,-3218.761962890625,304.16680908203125,0.6734417080879211,0.2201223075389862,0.2036867886781692,293.4008178710937,297.1499938964844,293.1499938964844,0.2704801559448242,-5327.67919921875,304.17987060546875,0.7827355265617371,0.349215030670166,0.3368051946163177,293.2237854003906,297.1499938964844,293.1499938964844,0.3868371546268463,-5223.91357421875,304.1553039550781,0.8589484691619873,0.4688277244567871,0.3308660984039306,293.2253723144531,297.1499938964844,293.1499938964844,0.4516994655132293,-7985.8056640625,304.15545654296875,0.8949235081672668,0.5304306149482727,0.505789577960968,293.23046875,297.1499938964844,293.1499938964844,0.0156771652400493,-3871.74560546875,303.9284973144531,0.3755808174610138,0.050000000745058,0.2496707588434219,291.0953369140625,291.1499938964844,259.4544677734375,259.0898742675781,279.1913452148437,293.3326110839844,291.0926513671875,1.0,0.4483879804611206,0.6476486921310425,0.6476486921310425,1.0,1.0,-1.9526704549789429,0.8152863383293152,1.137384057044983,0.3632981181144714,0.0,0.0,0.6993189454078674,156.840087890625,161.0,-43.13784790039063,-23350.060546875,944.1853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8164367675781,311.04107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,34147.21875,34200.0,0.0,0.0,0.5162007212638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1584157943725586,1.1584317684173584,-1.587121732882224e-05,0.0,0.0005238780868239,0.0,0.0,223.126220703125,0.0,0.0,0.0,0.6935691833496094,4.0,0.0,1.0
378420,293.3227233886719,297.1499938964844,293.1499938964844,0.1512154191732406,-3190.074951171875,304.1668701171875,0.6697854399681091,0.2179586887359619,0.2018036395311355,293.40289306640625,297.1499938964844,293.1499938964844,0.2672584354877472,-5277.37548828125,304.1802978515625,0.7784635424613953,0.3456292748451233,0.3335030674934387,293.2239685058594,297.1499938964844,293.1499938964844,0.3860983252525329,-5215.9580078125,304.1557006835937,0.85667484998703,0.4678583443164825,0.330242246389389,293.22576904296875,297.1499938964844,293.1499938964844,0.4508996605873108,-7974.47802734375,304.15594482421875,0.8924727439880371,0.5293962359428406,0.5048853158950806,293.2322998046875,297.1499938964844,293.1499938964844,0.0156598221510648,-3872.10888671875,303.9093933105469,0.3744822740554809,0.050000000745058,0.2499795109033584,291.0895690917969,291.1499938964844,259.48907470703125,259.1183776855469,279.1922302246094,293.3343505859375,291.0899658203125,1.0,0.4486860632896423,0.6498283743858337,0.6498283743858337,1.0,1.0,-1.9449793100357056,0.8129124641418457,1.13206684589386,0.3626424968242645,0.0,0.0,0.7040691375732422,158.299072265625,161.0,-22.92204475402832,-23289.8046875,941.9777221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6573181152344,310.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,33963.484375,34200.0,0.0,0.0,0.5126173496246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1734774112701416,1.173493504524231,-1.60429462994216e-05,0.0,0.0005202413885854,0.0,0.0,229.35122680664065,0.0,0.0,0.0,0.6996480822563171,4.0,0.0,1.0
378480,293.3225402832031,297.1499938964844,293.1499938964844,0.1494335830211639,-3159.925048828125,304.16705322265625,0.6661770343780518,0.2158071547746658,0.1999322026968002,293.4049377441406,297.1499938964844,293.1499938964844,0.2638686895370483,-5224.1484375,304.1809387207031,0.7742101550102234,0.3420262932777405,0.3301863968372345,293.2241516113281,297.1499938964844,293.1499938964844,0.3851244449615478,-5205.35498046875,304.15643310546875,0.8544282913208008,0.4668810069561004,0.3296160101890564,293.2261962890625,297.1499938964844,293.1499938964844,0.4498258531093597,-7959.1259765625,304.1568298339844,0.8900412917137146,0.5283522009849548,0.5039770007133484,293.2340393066406,297.1499938964844,293.1499938964844,0.0156311150640249,-3870.410400390625,303.89044189453125,0.3733950853347778,0.050000000745058,0.2502897977828979,291.0922546386719,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3360290527344,291.0921936035156,1.0,0.4489908814430237,0.6520525813102722,0.6520525813102722,1.0,1.0,-1.9372791051864624,0.8105311989784241,1.1267478466033936,0.3619818389415741,0.0,0.0,0.7076281905174255,159.7669677734375,164.0,-11.10679054260254,-23203.267578125,939.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4913635253906,310.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,33958.85546875,34200.0,0.0,0.0,0.5094276070594788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1855446100234983,1.1855608224868774,-1.6214762581512332e-05,0.0,0.000517004285939,0.0,0.0,234.7821350097656,0.0,0.0,0.0,0.704777181148529,4.0,0.0,1.0
378540,293.3222961425781,297.1499938964844,293.1499938964844,0.1477120667695999,-3130.802978515625,304.1670837402344,0.6626211404800415,0.2136689573526382,0.198072612285614,293.4068908691406,297.1499938964844,293.1499938964844,0.2605498731136322,-5172.021484375,304.1813659667969,0.7699807286262512,0.3384076654911041,0.3268544375896454,293.224365234375,297.1499938964844,293.1499938964844,0.3842556774616241,-5196.00439453125,304.1568603515625,0.85220867395401,0.4659006595611572,0.3289862275123596,293.22662353515625,297.1499938964844,293.1499938964844,0.4488708972930908,-7945.64306640625,304.1573181152344,0.887629508972168,0.5273035764694214,0.5030622482299805,293.2356872558594,297.1499938964844,293.1499938964844,0.0156080219894647,-3869.755859375,303.8713073730469,0.3723200857639313,0.050000000745058,0.2506014108657837,291.0912475585937,291.1499938964844,259.5586853027344,259.1752014160156,279.19403076171875,293.337646484375,291.09100341796875,1.0,0.4493008255958557,0.6543227434158325,0.6543227434158325,1.0,1.0,-1.9295642375946045,0.8081400990486145,1.1214240789413452,0.3613139986991882,0.0,0.0,0.7116386890411377,161.2423095703125,164.0,-7.692325115203857,-23109.443359375,937.6185913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3225402832031,310.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,33953.27734375,34200.0,0.0,0.0,0.5066057443618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1972548961639404,1.1972712278366089,-1.6382942703785375e-05,0.0,0.000514140469022,0.0,0.0,240.1400146484375,0.0,0.0,0.0,0.7099123001098633,4.0,0.0,1.0
378600,293.3219909667969,297.1499938964844,293.1499938964844,0.1460050195455551,-3101.85693359375,304.1670837402344,0.6591229438781738,0.211544319987297,0.1962248682975769,293.4088439941406,297.1499938964844,293.1499938964844,0.2572232186794281,-5119.64013671875,304.18170166015625,0.7657830119132996,0.3347748816013336,0.3235084116458893,293.2245788574219,297.1499938964844,293.1499938964844,0.3833817541599273,-5186.615234375,304.1571960449219,0.8500203490257263,0.4649199843406677,0.3283554911613464,293.22705078125,297.1499938964844,293.1499938964844,0.4479076564311981,-7932.076171875,304.1577453613281,0.8852429986000061,0.5262532234191895,0.5021448731422424,293.2372741699219,297.1499938964844,293.1499938964844,0.0155847268179059,-3869.07373046875,303.8520812988281,0.3712588250637054,0.050000000745058,0.2509137690067291,291.0901184082031,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.3392333984375,291.0899353027344,1.0,0.4496148526668548,0.6566394567489624,0.6566394567489624,1.0,1.0,-1.921843409538269,0.8057423830032349,1.1161010265350342,0.3606404066085815,0.0,0.0,0.7157477736473083,162.7225799560547,167.0,-5.304528713226318,-23016.08203125,935.4562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1527099609375,310.66070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,33942.31640625,33120.0,0.0,0.0,0.5041289925575256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.209631085395813,1.2096476554870603,-1.6561351003474556e-05,0.0,0.0005116268293932,0.0,0.0,245.88758850097656,0.0,0.0,0.0,0.7003247141838074,4.0,0.0,1.0
378660,293.3216552734375,297.1499938964844,293.1499938964844,0.1445486098527908,-3077.506103515625,304.1665954589844,0.6556869149208069,0.2094344943761825,0.1943898200988769,293.41070556640625,297.1499938964844,293.1499938964844,0.2543050348758697,-5074.1484375,304.1812438964844,0.761623203754425,0.331129789352417,0.3201494514942169,293.2247314453125,297.1499938964844,293.1499938964844,0.3831232786178589,-5184.359375,304.1563415527344,0.8478657007217407,0.463944137096405,0.3277256488800049,293.2273864746094,297.1499938964844,293.1499938964844,0.4476543068885803,-7929.28515625,304.1567687988281,0.8828853964805603,0.5252070426940918,0.5012276768684387,293.2388000488281,297.1499938964844,293.1499938964844,0.0155910067260265,-3873.986572265625,303.8322448730469,0.3702122867107391,0.050000000745058,0.2512266039848327,291.0708312988281,291.1499938964844,259.6288452148437,259.2317810058594,279.1958923339844,293.3407897949219,291.0685729980469,1.0,0.4499324560165405,0.6590040326118469,0.6590040326118469,1.0,1.0,-1.9141241312026973,0.8033412098884583,1.1107829809188845,0.3599623739719391,0.0,0.0,0.7227911353111267,164.2061767578125,167.0,-30.381303787231445,-22849.013671875,933.3062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9925231933594,310.5218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,32984.7265625,33120.0,0.0,0.0,0.5018860697746277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2082898616790771,1.2083061933517456,-1.632510065974202e-05,0.0,0.0005093505606055,0.0,0.0,242.88504028320312,0.0,0.0,0.0,0.7122861742973328,4.0,0.0,1.0
378720,293.3212890625,297.1499938964844,293.1499938964844,0.1428818255662918,-3049.110107421875,304.1666259765625,0.6523141860961914,0.207329511642456,0.192566230893135,293.4125671386719,297.1499938964844,293.1499938964844,0.2509872913360595,-5021.61181640625,304.1816101074219,0.7575048208236694,0.3274610042572021,0.3167769014835357,293.224853515625,297.1499938964844,293.1499938964844,0.382294237613678,-5175.42041015625,304.1567077636719,0.8457483053207397,0.4629714488983154,0.3271005153656006,293.22772216796875,297.1499938964844,293.1499938964844,0.4467414021492004,-7916.3720703125,304.1572265625,0.8805620670318604,0.5241637229919434,0.5003165006637573,293.2402648925781,297.1499938964844,293.1499938964844,0.0155688999220728,-3873.532470703125,303.8127136230469,0.3691811859607696,0.050000000745058,0.2515395581722259,291.06744384765625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968688964844,293.3423156738281,291.068115234375,1.0,0.450253427028656,0.6614192128181458,0.6614192128181458,1.0,1.0,-1.906415581703186,0.8009408712387085,1.1054747104644775,0.3592827618122101,0.0,0.0,0.7287676334381104,165.69171142578125,155.0,-13.207287788391112,-22789.68359375,931.1721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8309020996094,310.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,32807.7578125,33120.0,0.0,0.0,0.499978631734848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2263985872268677,1.2264151573181152,-1.6552810848224908e-05,0.0,0.0005074147484265,0.0,0.0,251.02085876464844,0.0,0.0,0.0,0.7198851704597473,4.0,0.0,1.0
378780,293.3211364746094,297.1499938964844,293.1499938964844,0.14103764295578,-3017.424072265625,304.1669616699219,0.6504707932472229,0.2051877826452255,0.1906474083662033,293.41473388671875,297.1499938964844,293.1499938964844,0.2473808526992797,-4964.07275390625,304.1824035644531,0.7551373243331909,0.3237124383449554,0.3132708668708801,293.2250061035156,297.1499938964844,293.1499938964844,0.3811166286468506,-5162.52734375,304.1576232910156,0.8455911874771118,0.4619964063167572,0.3264122605323791,293.2280578613281,297.1499938964844,293.1499938964844,0.4454338848590851,-7897.6044921875,304.1582946777344,0.8804203271865845,0.5231153964996338,0.4993186593055725,293.2416381835937,297.1499938964844,293.1499938964844,0.0154901323840022,-3864.657958984375,303.7935485839844,0.3694470226764679,0.050000000745058,0.251459002494812,291.07342529296875,291.1499938964844,259.6994934082031,259.28814697265625,279.1982727050781,293.34405517578125,291.0740661621094,1.0,0.4485678076744079,0.6639392971992493,0.6639392971992493,1.0,1.0,-1.897781610488892,0.7981281280517578,1.0996533632278442,0.3584093451499939,0.0,0.0,0.7332714200019836,165.0557403564453,155.0,-0.1397967934608459,-22704.92578125,921.3494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6701354980469,310.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,32806.23046875,33120.0,0.0,0.0,0.4983860552310943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2417036294937134,1.24172043800354,-1.6781848898972385e-05,0.0,0.0005057984963059,0.0,0.0,258.4354248046875,0.0,0.0,0.0,0.7265349626541138,4.0,0.0,1.0
378840,293.321044921875,297.1499938964844,293.1499938964844,0.1391482651233673,-2984.888671875,304.16729736328125,0.6494961380958557,0.2030375748872757,0.1886588186025619,293.4170227050781,297.1499938964844,293.1499938964844,0.2436929196119308,-4905.06982421875,304.1832275390625,0.7537494897842407,0.3199057877063751,0.3096464574337005,293.2250671386719,297.1499938964844,293.1499938964844,0.3799188137054443,-5149.46875,304.1584167480469,0.8466050028800964,0.4610334634780884,0.325691670179367,293.2283020019531,297.1499938964844,293.1499938964844,0.4441036283969879,-7878.60595703125,304.1591796875,0.88158118724823,0.5220748782157898,0.4982736110687256,293.24285888671875,297.1499938964844,293.1499938964844,0.0153880519792437,-3852.550537109375,303.7745056152344,0.3704889416694641,0.050000000745058,0.2511450052261352,291.0784606933594,291.1499938964844,259.7350158691406,259.3162536621094,279.19989013671875,293.34588623046875,291.0790405273437,1.0,0.4460584223270416,0.6665535569190979,0.6665535569190979,1.0,1.0,-1.888544678688049,0.7950529456138611,1.093491792678833,0.3573893308639526,0.0,0.0,0.73753422498703,163.15969848632812,143.0,6.190814971923828,-22606.66015625,907.0069580078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5142517089844,310.25537109375,278.1499938964844,0.0,18000.0,313.1499938964844,32825.6796875,33120.0,0.0,0.0,0.4970614314079284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2553263902664185,1.255343317985535,-1.6992811652016826e-05,0.0,0.0005044541903771,0.0,0.0,265.2225036621094,0.0,0.0,0.0,0.7325957417488098,4.0,0.0,1.0
378900,293.32086181640625,297.1499938964844,293.1499938964844,0.1372402310371399,-2951.939697265625,304.1676330566406,0.6491528749465942,0.2009104639291763,0.1866462379693985,293.4193115234375,297.1499938964844,293.1499938964844,0.239943653345108,-4844.89892578125,304.1839904785156,0.7530488967895508,0.316077172756195,0.305951863527298,293.2250366210937,297.1499938964844,293.1499938964844,0.3786873817443847,-5136.0703125,304.1591186523437,0.8484690189361572,0.4600872099399566,0.3249564468860626,293.2284851074219,297.1499938964844,293.1499938964844,0.4427316188812256,-7859.0625,304.1600036621094,0.8836829662322998,0.5210472941398621,0.4972048997879028,293.2439270019531,297.1499938964844,293.1499938964844,0.0152696724981069,-3838.018310546875,303.75567626953125,0.3720902800559997,0.050000000745058,0.2506714463233948,291.0836486816406,291.1499938964844,259.7706604003906,259.34429931640625,279.2015075683594,293.3476257324219,291.08428955078125,1.0,0.4428642392158508,0.6692513823509216,0.6692513823509216,1.0,1.0,-1.8789571523666384,0.7918214797973633,1.0871355533599854,0.3562848567962646,0.0,0.0,0.7414416670799255,160.4046630859375,143.0,10.24288845062256,-22503.181640625,889.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3653564453125,310.1644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,32845.0859375,32040.0,0.0,0.0,0.4959733784198761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268033504486084,1.2680506706237793,-1.7191912775160745e-05,0.0,0.0005033499328419,0.0,0.0,271.6727905273437,0.0,0.0,0.0,0.7232588529586792,4.0,0.0,1.0
378960,293.32049560546875,297.1499938964844,293.1499938964844,0.1355480551719665,-2922.99755859375,304.16748046875,0.6493526101112366,0.1988191157579422,0.1846347749233245,293.42144775390625,297.1499938964844,293.1499938964844,0.2365346699953079,-4790.53369140625,304.1839904785156,0.7529246211051941,0.3122458457946777,0.3022188246250152,293.22491455078125,297.1499938964844,293.1499938964844,0.3780198693275451,-5129.25146484375,304.1586608886719,0.8510622978210449,0.4591626524925232,0.3242144286632538,293.22857666015625,297.1499938964844,293.1499938964844,0.4420093595981598,-7849.4482421875,304.15948486328125,0.8865845203399658,0.5200388431549072,0.4961238801479339,293.244873046875,297.1499938964844,293.1499938964844,0.0151664959266781,-3826.95068359375,303.7364807128906,0.3741661310195923,0.050000000745058,0.2500735223293304,291.0716552734375,291.1499938964844,259.8064270019531,259.3723449707031,279.2030029296875,293.34881591796875,291.07012939453125,1.0,0.4391277432441711,0.6720139980316162,0.6720139980316162,1.0,1.0,-1.8691521883010864,0.7884848713874817,1.0806673765182495,0.355118840932846,0.0,0.0,0.7476991415023804,156.98182678222656,131.0,-13.142888069152832,-22324.533203125,870.2769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2335205078125,310.0428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,31935.431640625,32040.0,0.0,0.0,0.4949946403503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2643011808395386,1.2643181085586548,-1.6928799595916644e-05,0.0,0.0005023566191084,0.0,0.0,267.4236755371094,0.0,0.0,0.0,0.734237015247345,4.0,0.0,1.0
379020,293.3199462890625,297.1499938964844,293.1499938964844,0.1336939930915832,-2890.85205078125,304.1676940917969,0.6500346660614014,0.1967668533325195,0.1826383173465728,293.4234313964844,297.1499938964844,293.1499938964844,0.2328038811683654,-4730.33984375,304.1846008300781,0.7533017992973328,0.3084193766117096,0.2984673976898193,293.22467041015625,297.1499938964844,293.1499938964844,0.3768648207187652,-5116.716796875,304.1592102050781,0.8543105721473694,0.4582586586475372,0.323473572731018,293.2285461425781,297.1499938964844,293.1499938964844,0.4407215118408203,-7831.15234375,304.1601257324219,0.8901941776275635,0.5190492272377014,0.4950426816940307,293.24566650390625,297.1499938964844,293.1499938964844,0.0150320613756775,-3810.004638671875,303.71795654296875,0.3766592741012573,0.050000000745058,0.2493780702352523,291.072998046875,291.1499938964844,259.84228515625,259.4003295898437,279.2044982910156,293.349853515625,291.0742492675781,1.0,0.4349552094936371,0.6748498678207397,0.6748498678207397,1.0,1.0,-1.859227418899536,0.7850895524024963,1.074137806892395,0.3539175391197204,0.0,0.0,0.7528179287910461,153.03695678710938,131.0,1.8770108222961424,-22244.107421875,849.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10858154296875,309.97869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,31778.119140625,32040.0,0.0,0.0,0.4942038655281067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2793927192687988,1.279409885406494,-1.7126338207162917e-05,0.0,0.0005015541100874,0.0,0.0,274.6909484863281,0.0,0.0,0.0,0.7406734824180603,4.0,0.0,1.0
379080,293.3192443847656,297.1499938964844,293.1499938964844,0.1317681670188903,-2857.224853515625,304.16796875,0.6511440277099609,0.1947514563798904,0.1806603521108627,293.4252319335937,297.1499938964844,293.1499938964844,0.2289078384637832,-4667.083984375,304.1853942871094,0.7541137933731079,0.3045972287654876,0.2947035729885101,293.22442626953125,297.1499938964844,293.1499938964844,0.3754361569881439,-5101.06689453125,304.1601257324219,0.8581488728523254,0.457363486289978,0.3227303028106689,293.2284851074219,297.1499938964844,293.1499938964844,0.4391132593154907,-7808.1005859375,304.16119384765625,0.8944277763366699,0.5180659294128418,0.493956059217453,293.246337890625,297.1499938964844,293.1499938964844,0.0148793570697307,-3789.58984375,303.699951171875,0.3795228898525238,0.050000000745058,0.2486080229282379,291.0838317871094,291.1499938964844,259.8782653808594,259.4283142089844,279.2059631347656,293.35076904296875,291.08514404296875,1.0,0.4304306209087372,0.6777599453926086,0.6777599453926086,1.0,1.0,-1.8492109775543213,0.7816473841667175,1.067563533782959,0.3526872992515564,0.0,0.0,0.7561490535736084,148.69329833984375,119.0,14.44112777709961,-22151.26171875,827.0902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99102783203125,309.9126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,31788.982421875,32040.0,0.0,0.0,0.4935812056064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2915527820587158,1.291570067405701,-1.7318636309937574e-05,0.0,0.0005009221495129,0.0,0.0,281.0198669433594,0.0,0.0,0.0,0.7460070252418518,4.0,0.0,1.0
379140,293.3183898925781,297.1499938964844,293.1499938964844,0.1298812329769134,-2824.209228515625,304.1681213378906,0.6526514291763306,0.1927726715803146,0.1787040531635284,293.4269104003906,297.1499938964844,293.1499938964844,0.2250407338142395,-4604.13671875,304.1860046386719,0.755322277545929,0.3007813692092895,0.2909325957298279,293.22412109375,297.1499938964844,293.1499938964844,0.3740323483943939,-5085.75439453125,304.16082763671875,0.8625451922416687,0.4564785659313202,0.3219846487045288,293.2283935546875,297.1499938964844,293.1499938964844,0.4375296235084533,-7785.51513671875,304.1620483398437,0.8992350101470947,0.5170904994010925,0.4928638339042663,293.24688720703125,297.1499938964844,293.1499938964844,0.014724588021636,-3768.71923828125,303.6821594238281,0.3827279508113861,0.050000000745058,0.2477802336215973,291.0936279296875,291.1499938964844,259.91436767578125,259.45623779296875,279.2074584960937,293.3515625,291.0948181152344,1.0,0.4256156086921692,0.6807447671890259,0.6807447671890259,1.0,1.0,-1.8391330242156985,0.7781710028648376,1.0609619617462158,0.3514339327812195,0.0,0.0,0.7589187026023865,144.04135131835938,119.0,20.12053298950196,-22050.552734375,804.1250610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8831787109375,309.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,31824.921875,32040.0,0.0,0.0,0.4930882453918457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3012133836746216,1.3012309074401855,-1.747886744851712e-05,0.0,0.000500421912875,0.0,0.0,286.19580078125,0.0,0.0,0.0,0.7503586411476135,4.0,0.0,1.0
379200,293.31744384765625,297.1499938964844,293.1499938964844,0.1280240565538406,-2791.62890625,304.168212890625,0.6545370817184448,0.1908289790153503,0.1767706871032714,293.428466796875,297.1499938964844,293.1499938964844,0.2211891561746597,-4541.2451171875,304.1864624023437,0.75690096616745,0.2969725131988525,0.2871581315994262,293.2237854003906,297.1499938964844,293.1499938964844,0.3726308643817901,-5070.5,304.1614074707031,0.8674823045730591,0.4556050896644592,0.3212396502494812,293.2282409667969,297.1499938964844,293.1499938964844,0.4359447956085205,-7762.97607421875,304.1627197265625,0.904601752758026,0.5161247849464417,0.4917706251144409,293.247314453125,297.1499938964844,293.1499938964844,0.0145683353766798,-3747.375732421875,303.6645812988281,0.3862518668174743,0.050000000745058,0.2469085752964019,291.1031799316406,291.1499938964844,259.9505615234375,259.48419189453125,279.2089538574219,293.3522644042969,291.1043701171875,1.0,0.4205618798732757,0.6838042736053467,0.6838042736053467,1.0,1.0,-1.829025387763977,0.7746735215187073,1.0543519258499146,0.3501638174057007,0.0,0.0,0.7610877752304077,139.1560516357422,107.0,23.26865005493164,-21947.388671875,780.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78582763671875,309.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,31861.453125,30960.0,0.0,0.0,0.4926934242248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3091782331466677,1.3091957569122314,-1.761338353389874e-05,0.0,0.0005000212113372,0.0,0.0,290.53277587890625,0.0,0.0,0.0,0.7389531135559082,4.0,0.0,1.0
379260,293.3163452148437,297.1499938964844,293.1499938964844,0.1263851821422577,-2763.12744140625,304.1678771972656,0.6568038463592529,0.1889200806617736,0.1748617887496948,293.4298400878906,297.1499938964844,293.1499938964844,0.2176808267831802,-4484.236328125,304.1861877441406,0.7588472366333008,0.293171763420105,0.2833831310272217,293.223388671875,297.1499938964844,293.1499938964844,0.3717836737632751,-5061.72216796875,304.1608581542969,0.8729674220085144,0.4547470211982727,0.320497989654541,293.22802734375,297.1499938964844,293.1499938964844,0.434998869895935,-7750.21240234375,304.162109375,0.9108066558837892,0.5151734352111816,0.4906805157661438,293.2476501464844,297.1499938964844,293.1499938964844,0.0144350780174136,-3730.608642578125,303.6465148925781,0.3900699913501739,0.050000000745058,0.2460021674633026,291.0961303710937,291.1499938964844,259.9868469238281,259.5120849609375,279.21044921875,293.35284423828125,291.09503173828125,1.0,0.415302038192749,0.6869394779205322,0.6869394779205322,1.0,1.0,-1.818912506103516,0.771165132522583,1.0477473735809326,0.3488817512989044,0.0,0.0,0.7652184963226318,134.0867156982422,107.0,-0.4396308064460754,-21772.169921875,756.7996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7079467773437,309.6982421875,278.1499938964844,0.0,18000.0,313.1499938964844,30982.87109375,30960.0,0.0,0.0,0.4922806620597839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.298971176147461,1.2989884614944458,-1.7253034457098693e-05,0.0,0.0004996022908017,0.0,0.0,282.7684326171875,0.0,0.0,0.0,0.7470307946205139,4.0,0.0,1.0
379320,293.315185546875,297.1499938964844,293.1499938964844,0.1246335208415985,-2732.296142578125,304.1678161621094,0.6594582200050354,0.18704454600811,0.1729782223701477,293.4311218261719,297.1499938964844,293.1499938964844,0.2139450311660766,-4422.90283203125,304.1864013671875,0.7611633539199829,0.289378672838211,0.2796100974082947,293.22296142578125,297.1499938964844,293.1499938964844,0.3705439865589142,-5048.30078125,304.1611633300781,0.8790114521980286,0.4539039134979248,0.3197641372680664,293.227783203125,297.1499938964844,293.1499938964844,0.4335972368717193,-7730.3916015625,304.1624755859375,0.91789448261261,0.5142368078231812,0.4896005690097809,293.2478942871094,297.1499938964844,293.1499938964844,0.014284236356616,-3709.890869140625,303.62908935546875,0.3939263522624969,0.050000000745058,0.2450692951679229,291.0999450683594,291.1499938964844,260.02325439453125,259.5399780273437,279.21197509765625,293.3533020019531,291.1015014648437,1.0,0.409866988658905,0.6901512742042542,0.6901512742042542,1.0,1.0,-1.8088222742080688,0.7676576375961304,1.0411646366119385,0.3475937843322754,0.0,0.0,0.7682908177375793,128.87806701660156,95.0,11.733070373535156,-21690.333984375,732.7933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6393737792969,309.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,30833.171875,30960.0,0.0,0.0,0.4919204413890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3074946403503418,1.3075119256973269,-1.7354084775433876e-05,0.0,0.0004992366884835,0.0,0.0,286.8767395019531,0.0,0.0,0.0,0.7505943775177002,4.0,0.0,1.0
379380,293.3139038085937,297.1499938964844,293.1499938964844,0.1228221878409385,-2700.175537109375,304.1678771972656,0.6625139713287354,0.1851996034383773,0.1711193174123764,293.4322814941406,297.1499938964844,293.1499938964844,0.2100735902786255,-4358.9091796875,304.18682861328125,0.7638582587242126,0.2855894267559051,0.2758378982543945,293.2225341796875,297.1499938964844,293.1499938964844,0.3690426051616668,-5031.8671875,304.161865234375,0.8856230974197388,0.4530650377273559,0.3190330862998962,293.2275085449219,297.1499938964844,293.1499938964844,0.4318892657756805,-7705.97314453125,304.1632995605469,0.9257786870002748,0.5133029222488403,0.4885234534740448,293.248046875,297.1499938964844,293.1499938964844,0.0141221238300204,-3686.567138671875,303.6122741699219,0.3977858424186706,0.050000000745058,0.2441165298223495,291.1131896972656,291.1499938964844,260.0597229003906,259.56787109375,279.2135314941406,293.35369873046875,291.1149597167969,1.0,0.4042768478393554,0.6934438347816467,0.6934438347816467,1.0,1.0,-1.7987456321716309,0.7641467452049255,1.03459894657135,0.346297949552536,0.0,0.0,0.7694209814071655,123.56505584716795,95.0,23.36927795410156,-21601.375,708.7201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5796203613281,309.6343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,30844.138671875,30960.0,0.0,0.0,0.4916012585163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.313318371772766,1.3133357763290403,-1.7449248844059184e-05,0.0,0.0004989127628505,0.0,0.0,290.015625,0.0,0.0,0.0,0.7530938386917114,4.0,0.0,1.0
