time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379440,293.3125915527344,297.1499938964844,293.1499938964844,0.1210433691740036,-2668.546875,304.1678466796875,0.665992796421051,0.1833844780921936,0.1692841500043869,293.433349609375,297.1499938964844,293.1499938964844,0.2062272876501083,-4295.109375,304.1871337890625,0.7669508457183838,0.2818042337894439,0.2720656991004944,293.2221069335937,297.1499938964844,293.1499938964844,0.3675485551357269,-5015.5498046875,304.16241455078125,0.8928189277648926,0.4522314965724945,0.3183028697967529,293.2272644042969,297.1499938964844,293.1499938964844,0.4301863610744476,-7681.69482421875,304.1639709472656,0.9343534708023072,0.5123728513717651,0.4874460995197296,293.2481384277344,297.1499938964844,293.1499938964844,0.013961736112833,-3663.238037109375,303.5956115722656,0.4017356932163238,0.050000000745058,0.2431491464376449,291.1262512207031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151184082031,293.3540344238281,291.1279296875,1.0,0.3985483646392822,0.6968198418617249,0.6968198418617249,1.0,1.0,-1.7886807918548584,0.760631263256073,1.0280494689941406,0.344992995262146,0.0,0.0,0.7696938514709473,118.17585754394533,83.0,29.052827835083008,-21505.50390625,684.6688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5297546386719,309.6048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,30889.646484375,30960.0,0.0,0.0,0.4912922084331512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3162771463394165,1.3162946701049805,-1.750678893586155e-05,0.0,0.0004985991399735,0.0,0.0,291.72760009765625,0.0,0.0,0.0,0.7544184923171997,4.0,0.0,1.0
379500,293.3111877441406,297.1499938964844,293.1499938964844,0.119299329817295,-2637.453369140625,304.16778564453125,0.6699351072311401,0.1815993636846542,0.1674739122390747,293.434326171875,297.1499938964844,293.1499938964844,0.2024105191230774,-4231.57080078125,304.18731689453125,0.7704801559448242,0.2780234813690185,0.2682951092720032,293.2216491699219,297.1499938964844,293.1499938964844,0.3660699725151062,-4999.43115234375,304.162841796875,0.9006330370903015,0.451405256986618,0.3175753951072693,293.2269592285156,297.1499938964844,293.1499938964844,0.4284979999065399,-7657.68115234375,304.1645202636719,0.943512499332428,0.5114490389823914,0.4863712191581726,293.2481689453125,297.1499938964844,293.1499938964844,0.0138035658746957,-3639.990966796875,303.5791015625,0.4058943688869476,0.050000000745058,0.2421702742576599,291.1387939453125,291.1499938964844,260.13299560546875,259.6236877441406,279.2167663574219,293.3542785644531,291.14044189453125,1.0,0.3926911652088165,0.7002828121185303,0.7002828121185303,1.0,1.0,-1.7786402702331543,0.7571166753768921,1.0215235948562622,0.3436816930770874,0.0,0.0,0.7691713571548462,112.7273406982422,83.0,31.74901962280273,-21406.3984375,660.7028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4904479980469,309.5793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,30936.923828125,29880.0,0.0,0.0,0.4909676909446716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3169692754745483,1.3169867992401123,-1.7528545868117362e-05,0.0,0.000498269801028,0.0,0.0,292.2279052734375,0.0,0.0,0.0,0.7397229671478271,4.0,0.0,1.0
379560,293.3097229003906,297.1499938964844,293.1499938964844,0.1177613139152526,-2610.26708984375,304.1673278808594,0.6743811368942261,0.1798437088727951,0.1656879484653473,293.4352111816406,297.1499938964844,293.1499938964844,0.1989167928695678,-4173.6337890625,304.1868591308594,0.7744876742362976,0.274248331785202,0.2645266652107239,293.22119140625,297.1499938964844,293.1499938964844,0.3651419878005981,-4989.75830078125,304.16217041015625,0.9093422889709472,0.4505905508995056,0.3168524801731109,293.2266540527344,297.1499938964844,293.1499938964844,0.4274453818798065,-7643.4091796875,304.16375732421875,0.9531258344650269,0.5105363130569458,0.4853016436100006,293.24810791015625,297.1499938964844,293.1499938964844,0.0136690707877278,-3621.587646484375,303.5619506835937,0.4103997945785522,0.050000000745058,0.2411833256483078,291.13482666015625,291.1499938964844,260.16973876953125,259.6515808105469,279.2184753417969,293.3544616699219,291.1339416503906,1.0,0.3867164552211761,0.7038341760635376,0.7038341760635376,1.0,1.0,-1.7686337232589722,0.7536064386367798,1.0150272846221924,0.3423653244972229,0.0,0.0,0.7704070806503296,107.23790740966795,71.0,7.291265964508057,-21234.599609375,636.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46978759765625,309.52301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,30076.76953125,29880.0,0.0,0.0,0.4905162453651428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.298510193824768,1.2985272407531738,-1.704084934317507e-05,0.0,0.000497811648529,0.0,0.0,280.11407470703125,0.0,0.0,0.0,0.7440285086631775,4.0,0.0,1.0
379620,293.3082275390625,297.1499938964844,293.1499938964844,0.1161400601267814,-2581.2939453125,304.1671447753906,0.6793919801712036,0.1781174093484878,0.1639277338981628,293.4360046386719,297.1499938964844,293.1499938964844,0.1952545642852783,-4112.32275390625,304.18682861328125,0.7790381908416748,0.2704788148403168,0.2607626914978027,293.2206726074219,297.1499938964844,293.1499938964844,0.3638909459114074,-4976.22412109375,304.1622619628906,0.9194921851158142,0.4497881531715393,0.3161382973194122,293.2262878417969,297.1499938964844,293.1499938964844,0.4260177910327911,-7623.26806640625,304.16387939453125,0.9630679488182068,0.5096360445022583,0.4842439591884613,293.248046875,297.1499938964844,293.1499938964844,0.0135230347514152,-3600.185302734375,303.54541015625,0.4154179394245147,0.050000000745058,0.2401898503303527,291.13970947265625,291.1499938964844,260.20660400390625,259.67950439453125,279.2202453613281,293.3545837402344,291.14141845703125,1.0,0.3806288838386535,0.7074775099754333,0.7074775099754333,1.0,1.0,-1.7586803436279297,0.750109076499939,1.0085712671279907,0.3410484492778778,0.0,0.0,0.7707130312919617,101.71634674072266,71.0,17.155029296875,-21152.689453125,613.2579956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576721191406,309.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,29928.92578125,29880.0,0.0,0.0,0.4900112450122833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.298837661743164,1.2988547086715698,-1.701257860986516e-05,0.0,0.0004972991300746,0.0,0.0,279.8919982910156,0.0,0.0,0.0,0.7438969016075134,4.0,0.0,1.0
379680,293.3066711425781,297.1499938964844,293.1499938964844,0.1144632846117019,-2551.094482421875,304.16705322265625,0.685025155544281,0.1764184385538101,0.1621915996074676,293.4367370605469,297.1499938964844,293.1499938964844,0.1914722323417663,-4048.54150390625,304.18701171875,0.7841953635215759,0.2667122781276703,0.257000982761383,293.2201843261719,297.1499938964844,293.1499938964844,0.362382560968399,-4959.69775390625,304.1627502441406,0.9308652877807616,0.448988139629364,0.3154277503490448,293.2259521484375,297.1499938964844,293.1499938964844,0.4242895543575287,-7598.56640625,304.1644897460937,0.9731807112693788,0.5087372660636902,0.4831907749176025,293.2479248046875,297.1499938964844,293.1499938964844,0.0133680617436766,-3576.446044921875,303.5294494628906,0.4211301505565643,0.050000000745058,0.2391922324895858,291.1540832519531,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.35467529296875,291.1560363769531,1.0,0.3744323849678039,0.7112180590629578,0.7112180590629578,1.0,1.0,-1.7487635612487793,0.7466168403625488,1.0021467208862305,0.3397271931171417,0.0,0.0,0.769017219543457,96.1749496459961,59.0,27.87070274353028,-21065.47265625,589.8432006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452880859375,309.5227966308594,278.1499938964844,0.0,18000.0,313.1499938964844,29937.6796875,29880.0,0.0,0.0,0.4894497096538543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2968134880065918,1.2968305349349976,-1.6982652596198022e-05,0.0,0.0004967292188666,0.0,0.0,278.8565368652344,0.0,0.0,0.0,0.7428228259086609,4.0,0.0,1.0
379740,293.3050842285156,297.1499938964844,293.1499938964844,0.1128204986453056,-2521.427734375,304.1669616699219,0.6913561224937439,0.1747470498085022,0.1604797393083572,293.4374084472656,297.1499938964844,293.1499938964844,0.1877221167087555,-3985.05712890625,304.1871032714844,0.7900456190109253,0.262949138879776,0.253241628408432,293.2197265625,297.1499938964844,293.1499938964844,0.3608893156051636,-4943.3662109375,304.16314697265625,0.943192183971405,0.4481915235519409,0.3147186636924743,293.2256164550781,297.1499938964844,293.1499938964844,0.4225761592388153,-7574.13134765625,304.1649780273437,0.9833082556724548,0.5078408122062683,0.4821386039257049,293.24774169921875,297.1499938964844,293.1499938964844,0.0132157113403081,-3552.888671875,303.5136108398437,0.4277414381504059,0.050000000745058,0.2381918281316757,291.1681213378906,291.1499938964844,260.280517578125,259.7354431152344,279.2239685058594,293.35467529296875,291.1699523925781,1.0,0.36812824010849,0.7150611877441406,0.7150611877441406,1.0,1.0,-1.73887836933136,0.7431275248527527,0.9957508444786072,0.3384000658988952,0.0,0.0,0.7663924098014832,90.62084197998048,59.0,32.636322021484375,-20970.408203125,566.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456298828125,309.5235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,29983.396484375,29880.0,0.0,0.0,0.4888075888156891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2917929887771606,1.2918099164962769,-1.6914073057705536e-05,0.0,0.000496077525895,0.0,0.0,276.364013671875,0.0,0.0,0.0,0.7405157685279846,4.0,0.0,1.0
379800,293.3034362792969,297.1499938964844,293.1499938964844,0.1112156212329864,-2492.374755859375,304.1667785644531,0.6984705924987793,0.1731030941009521,0.1587918847799301,293.4380187988281,297.1499938964844,293.1499938964844,0.1840121299028396,-3922.01025390625,304.1871032714844,0.796692967414856,0.2591902315616607,0.249484971165657,293.21923828125,297.1499938964844,293.1499938964844,0.3594288527965545,-4927.42431640625,304.1634216308594,0.9561839699745178,0.4474003911018371,0.3140124082565307,293.22528076171875,297.1499938964844,293.1499938964844,0.4208982586860657,-7550.2587890625,304.165283203125,0.993290364742279,0.5069490671157837,0.4810894131660461,293.24755859375,297.1499938964844,293.1499938964844,0.0130669195204973,-3529.6953125,303.49786376953125,0.4354768991470337,0.050000000745058,0.2371898293495178,291.18121337890625,291.1499938964844,260.3175964355469,259.763427734375,279.2259826660156,293.35467529296875,291.18292236328125,1.0,0.3617183864116668,0.7190106511116028,0.7190106511116028,1.0,1.0,-1.7290303707122805,0.7396431565284729,0.989387273788452,0.3370678126811981,0.0,0.0,0.7630019187927246,85.06039428710938,62.0,34.10916519165039,-20870.669921875,543.7242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,309.5262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30031.875,28800.0,0.0,0.0,0.4880675971508026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2844598293304443,1.284476637840271,-1.6810314264148474e-05,0.0,0.0004953265888616,0.0,0.0,272.70556640625,0.0,0.0,0.0,0.7221818566322327,4.0,0.0,1.0
379860,293.30181884765625,297.1499938964844,293.1499938964844,0.1098693087697029,-2468.263916015625,304.1661682128906,0.7028367519378662,0.1714783906936645,0.1571945250034332,293.4385681152344,297.1499938964844,293.1499938964844,0.1806783974170684,-3865.596923828125,304.1864013671875,0.8002092838287354,0.2554308474063873,0.2458024621009826,293.2187805175781,297.1499938964844,293.1499938964844,0.3586107790470123,-4919.001953125,304.1624450683594,0.9647499322891236,0.4466127157211303,0.3133624792098999,293.2248840332031,297.1499938964844,293.1499938964844,0.419490247964859,-7530.48486328125,304.16510009765625,0.9990000128746032,0.5060722231864929,0.4796160459518432,293.24737548828125,297.1499938964844,293.1499938964844,0.012972567230463,-3516.626953125,303.4811706542969,0.4412968456745147,0.050000000745058,0.2365303635597229,291.1768798828125,291.1499938964844,260.354736328125,259.7914733886719,279.22808837890625,293.3546447753906,291.1756591796875,1.0,0.357316642999649,0.7230679988861084,0.7230679988861084,1.0,1.0,-1.7193617820739746,0.7362187504768372,0.9831430315971376,0.335790067911148,0.0,0.0,0.7614588737487793,81.33480072021484,62.0,6.875996112823486,-20696.76953125,526.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959716796875,309.4938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,29171.158203125,28800.0,0.0,0.0,0.487125039100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2579922676086426,1.2580084800720217,-1.620703005755786e-05,0.0,0.0004943700041621,0.0,0.0,257.13153076171875,0.0,0.0,0.0,0.7228314876556396,4.0,0.0,1.0
379920,293.3002319335937,297.1499938964844,293.1499938964844,0.1084710359573364,-2442.89599609375,304.165771484375,0.7042518258094788,0.1698686629533767,0.1556748896837234,293.4390869140625,297.1499938964844,293.1499938964844,0.1772168427705764,-3806.41015625,304.18609619140625,0.8003717660903931,0.25167316198349,0.2421864420175552,293.2183532714844,297.1499938964844,293.1499938964844,0.3574731945991516,-4906.693359375,304.1622619628906,0.9690977931022644,0.4458296298980713,0.3127655684947967,293.2218322753906,297.1499938964844,293.1499938964844,0.4132391214370727,-7437.783203125,304.1737670898437,0.9990000128746032,0.5057183504104614,0.4736680388450622,293.2471923828125,297.1499938964844,293.1499938964844,0.0128934839740395,-3504.751220703125,303.465087890625,0.444664865732193,0.050000000745058,0.2361793965101242,291.1827392578125,291.1499938964844,260.3919677734375,259.8195495605469,279.2325134277344,293.3548278808594,291.1853332519531,1.0,0.3535985350608825,0.7275259494781494,0.7275259494781494,1.0,1.0,-1.7049287557601929,0.7306398153305054,0.9742889404296876,0.3333630859851837,0.0,0.0,0.7588430643081665,79.15636444091797,65.0,22.14012908935547,-20576.828125,510.9794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323791503906,309.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,29018.5546875,28800.0,0.0,0.0,0.4860340058803558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2506903409957886,1.250706434249878,-1.6061281712609343e-05,0.0,0.0004932627198286,0.0,0.0,253.1544342041016,0.0,0.0,0.0,0.7192143201828003,4.0,0.0,1.0
379980,293.2987670898437,297.1499938964844,293.1499938964844,0.1069789379835128,-2415.52734375,304.1656188964844,0.7045971751213074,0.1682497859001159,0.1541777402162552,293.439697265625,297.1499938964844,293.1499938964844,0.1735885292291641,-3743.80029296875,304.1861267089844,0.7992898225784302,0.2478914409875869,0.238580897450447,293.21807861328125,297.1499938964844,293.1499938964844,0.3559475541114807,-4889.84033203125,304.1628112792969,0.9719772934913636,0.4450165033340454,0.3121746778488159,293.2152709960937,297.1499938964844,293.1499938964844,0.4071291983127594,-7347.97021484375,304.1805114746094,0.9990000128746032,0.506093442440033,0.4684608578681946,293.2470703125,297.1499938964844,293.1499938964844,0.0128084477037191,-3490.80029296875,303.4495849609375,0.4471361041069031,0.050000000745058,0.2359344810247421,291.2032470703125,291.1499938964844,260.42926025390625,259.8476867675781,279.2362060546875,293.3549194335937,291.2060241699219,1.0,0.3505539000034332,0.7321149706840515,0.7321149706840515,1.0,1.0,-1.691525101661682,0.725536584854126,0.9659884572029114,0.3311353921890259,0.0,0.0,0.7532484531402588,77.5667495727539,65.0,37.59871292114258,-20452.955078125,498.0138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57745361328125,309.5519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,29053.62890625,28800.0,0.0,0.0,0.4847746789455414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.239542007446289,1.239557862281799,-1.5900628568488173e-05,0.0,0.0004919846542179,0.0,0.0,247.8426513671875,0.0,0.0,0.0,0.7139832377433777,4.0,0.0,1.0
380040,293.29742431640625,297.1499938964844,293.1499938964844,0.105539821088314,-2389.118408203125,304.1654052734375,0.7041884660720825,0.1666296571493148,0.1526892036199569,293.4403686523437,297.1499938964844,293.1499938964844,0.1700401306152343,-3682.390625,304.1860046386719,0.7973175048828125,0.244090273976326,0.234968364238739,293.2179260253906,297.1499938964844,293.1499938964844,0.3545344173908233,-4874.3310546875,304.1630554199219,0.9738724231719972,0.444181352853775,0.3115758597850799,293.2074279785156,297.1499938964844,293.1499938964844,0.4025262594223022,-7281.23779296875,304.1832580566406,0.9990000128746032,0.5068072080612183,0.4647021293640136,293.2470703125,297.1499938964844,293.1499938964844,0.0127346003428101,-3478.952392578125,303.4337158203125,0.4489655792713165,0.050000000745058,0.2357594519853592,291.2201232910156,291.1499938964844,260.46661376953125,259.8758850097656,279.2391052246094,293.3551330566406,291.2220764160156,1.0,0.3481096625328064,0.7367897033691406,0.7367897033691406,1.0,1.0,-1.679956555366516,0.7212557792663574,0.958700716495514,0.3293394744396209,0.0,0.0,0.7468507885932922,76.39120483398438,68.0,39.3757209777832,-20328.412109375,487.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6306457519531,309.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,29120.9140625,28800.0,0.0,0.0,0.4833360016345978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.224088191986084,1.2241038084030151,-1.5684650861658156e-05,0.0,0.0004905246314592,0.0,0.0,240.66323852539065,0.0,0.0,0.0,0.7070360779762268,4.0,0.0,1.0
380100,293.296142578125,297.1499938964844,293.1499938964844,0.1041690185666084,-2363.973876953125,304.16510009765625,0.7031158804893494,0.1650177091360092,0.1512161791324615,293.4410705566406,297.1499938964844,293.1499938964844,0.1665908396244049,-3622.543212890625,304.18572998046875,0.7945505380630493,0.2402770519256591,0.231353685259819,293.2178649902344,297.1499938964844,293.1499938964844,0.3532818257808685,-4860.70361328125,304.1629333496094,0.9749249219894408,0.4433358609676361,0.3109753429889679,293.1998596191406,297.1499938964844,293.1499938964844,0.399322360754013,-7235.78369140625,304.1830139160156,0.9990000128746032,0.5075698494911194,0.4622111022472381,293.2471008300781,297.1499938964844,293.1499938964844,0.0126723488792777,-3469.39453125,303.4174194335937,0.4501993358135223,0.050000000745058,0.2356443554162979,291.2315979003906,291.1499938964844,260.5039978027344,259.90411376953125,279.241455078125,293.35552978515625,291.2328796386719,1.0,0.3461902737617492,0.741543173789978,0.741543173789978,1.0,1.0,-1.6699962615966797,0.7176905870437622,0.9523056149482728,0.327918529510498,0.0,0.0,0.740234375,75.57078552246094,68.0,34.17467498779297,-20210.7265625,479.1317443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6904602050781,309.5941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,29163.921875,27720.0,0.0,0.0,0.4817166924476623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.206687569618225,1.2067030668258667,-1.543753023725003e-05,0.0,0.000488881196361,0.0,0.0,232.6849975585937,0.0,0.0,0.0,0.6842637062072754,4.0,0.0,1.0
380160,293.2948303222656,297.1499938964844,293.1499938964844,0.1030143648386001,-2343.1025390625,304.1644287109375,0.7014740109443665,0.1634193658828735,0.1497626304626464,293.4417419433594,297.1499938964844,293.1499938964844,0.1634738892316818,-3568.725341796875,304.18487548828125,0.7910951375961304,0.2364572286605835,0.2277401089668274,293.2178039550781,297.1499938964844,293.1499938964844,0.3526996076107025,-4854.953125,304.16162109375,0.9752660989761353,0.4424895346164703,0.310378223657608,293.19342041015625,297.1499938964844,293.1499938964844,0.3979269564151764,-7217.84814453125,304.17950439453125,0.9990000128746032,0.5082018375396729,0.460805743932724,293.2472229003906,297.1499938964844,293.1499938964844,0.012638590298593,-3466.368408203125,303.3997497558594,0.4509030282497406,0.050000000745058,0.2355798184871673,291.222412109375,291.1499938964844,260.5414733886719,259.93243408203125,279.2434387207031,293.35595703125,291.2201232910156,1.0,0.3447226881980896,0.746365487575531,0.746365487575531,1.0,1.0,-1.6614292860031128,0.7147396206855774,0.9466896653175354,0.3268169462680816,0.0,0.0,0.7361204624176025,75.05049896240234,71.0,-1.1320929527282717,-20027.97265625,472.5070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7637939453125,309.5741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,28273.375,27720.0,0.0,0.0,0.4798301756381988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1719914674758911,1.172006130218506,-1.473496467951918e-05,0.0,0.0004869666299782,0.0,0.0,215.0169372558593,0.0,0.0,0.0,0.6812697649002075,4.0,0.0,1.0
380220,293.2935485839844,297.1499938964844,293.1499938964844,0.1018196642398834,-2321.296630859375,304.1640014648437,0.6993385553359985,0.1618376821279525,0.1483319103717804,293.4423828125,297.1499938964844,293.1499938964844,0.1602750569581985,-3513.026611328125,304.1843566894531,0.7870407104492188,0.2326333224773407,0.2241310775279998,293.2177124023437,297.1499938964844,293.1499938964844,0.3519303798675537,-4846.86962890625,304.1609191894531,0.9749912023544312,0.4416461586952209,0.3097900152206421,293.188720703125,297.1499938964844,293.1499938964844,0.3972587287425995,-7210.41650390625,304.17535400390625,0.9990000128746032,0.5085791349411011,0.4603489637374878,293.24737548828125,297.1499938964844,293.1499938964844,0.0126019194722175,-3462.1845703125,303.3822021484375,0.451133131980896,0.050000000745058,0.2355590909719467,291.2174987792969,291.1499938964844,260.5790100097656,259.9608154296875,279.2451171875,293.3563232421875,291.2179260253906,1.0,0.3436529040336609,0.7512466907501221,0.7512466907501221,1.0,1.0,-1.6540976762771606,0.7123281955718994,0.9417694211006165,0.3259937167167663,0.0,0.0,0.7322129011154175,74.79044342041016,71.0,0.4746343493461609,-19953.35546875,467.4039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8373107910156,309.6133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,28077.658203125,27720.0,0.0,0.0,0.4777930676937103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1582506895065308,1.158265233039856,-1.4496266885544172e-05,0.0,0.0004848992393817,0.0,0.0,208.6426544189453,0.0,0.0,0.0,0.6748430728912354,4.0,0.0,1.0
380280,293.2922668457031,297.1499938964844,293.1499938964844,0.1005764007568359,-2298.400390625,304.1636962890625,0.6967779397964478,0.1602728813886642,0.1469234526157379,293.4430236816406,297.1499938964844,293.1499938964844,0.1569816917181015,-3455.22802734375,304.1841125488281,0.7824720740318298,0.2288045734167099,0.2205249965190887,293.2176818847656,297.1499938964844,293.1499938964844,0.3509247601032257,-4835.9765625,304.1607666015625,0.9741734862327576,0.4407963156700134,0.3092057108879089,293.18603515625,297.1499938964844,293.1499938964844,0.3971580862998962,-7211.13134765625,304.1709289550781,0.9990000128746032,0.5086168646812439,0.460714191198349,293.24761962890625,297.1499938964844,293.1499938964844,0.0125586353242397,-3456.23876953125,303.364990234375,0.4509496390819549,0.050000000745058,0.2355761975049972,291.2219543457031,291.1499938964844,260.6165771484375,259.9892883300781,279.2465209960937,293.3564453125,291.2225036621094,1.0,0.3429283797740936,0.7561805248260498,0.7561805248260498,1.0,1.0,-1.6478335857391355,0.7103782296180725,0.9374552965164183,0.3254065811634063,0.0,0.0,0.7269738912582397,74.75498962402344,74.0,5.426794528961182,-19884.044921875,463.59674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9081726074219,309.6492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,28038.4921875,27720.0,0.0,0.0,0.4756384193897247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.144339919090271,1.144354224205017,-1.4292902051238345e-05,0.0,0.0004827125230804,0.0,0.0,202.6957397460937,0.0,0.0,0.0,0.6684918999671936,4.0,0.0,1.0
380340,293.2909545898437,297.1499938964844,293.1499938964844,0.0993768572807312,-2276.29248046875,304.16339111328125,0.6938498020172119,0.1587247401475906,0.1455369442701339,293.4436340332031,297.1499938964844,293.1499938964844,0.1537410318851471,-3398.145263671875,304.1838073730469,0.7774658203125,0.2249715924263,0.2169215083122253,293.2176818847656,297.1499938964844,293.1499938964844,0.349996417760849,-4825.97900390625,304.1604919433594,0.9728673100471495,0.4399409294128418,0.3086222410202026,293.1855163574219,297.1499938964844,293.1499938964844,0.3978935480117798,-7224.1318359375,304.165771484375,0.9990000128746032,0.5082634091377258,0.4618022739887237,293.2479248046875,297.1499938964844,293.1499938964844,0.0125203132629394,-3451.33056640625,303.3473815917969,0.4504046440124511,0.050000000745058,0.235626682639122,291.2242736816406,291.1499938964844,260.6541748046875,260.0178527832031,279.2477722167969,293.3562927246094,291.22430419921875,1.0,0.3425085842609405,0.7611636519432068,0.7611636519432068,1.0,1.0,-1.6425079107284546,0.7088304162025452,0.9336774945259094,0.3250235021114349,0.0,0.0,0.7217748165130615,74.91724395751953,74.0,4.242937088012695,-19814.783203125,460.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9760131835937,309.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,28034.572265625,27720.0,0.0,0.0,0.4733740985393524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1295868158340454,1.1296008825302124,-1.4088298485148698e-05,0.0,0.0004804145428352,0.0,0.0,196.6109313964844,0.0,0.0,0.0,0.6619505882263184,4.0,0.0,1.0
380400,293.2896728515625,297.1499938964844,293.1499938964844,0.0982214212417602,-2254.992431640625,304.1630554199219,0.6906171441078186,0.1571931391954422,0.1441706418991089,293.4442443847656,297.1499938964844,293.1499938964844,0.1505551785230636,-3341.82421875,304.1834411621094,0.7721080780029297,0.2211353778839111,0.2133199572563171,293.2176818847656,297.1499938964844,293.1499938964844,0.3491575121879577,-4817.00927734375,304.1601257324219,0.971136212348938,0.4390828311443329,0.3080403208732605,293.1871032714844,297.1499938964844,293.1499938964844,0.3993781208992004,-7248.04541015625,304.16021728515625,0.9990000128746032,0.5075039863586426,0.4635044634342193,293.24835205078125,297.1499938964844,293.1499938964844,0.0124870128929615,-3447.496826171875,303.32928466796875,0.4495583474636078,0.050000000745058,0.2357057034969329,291.22369384765625,291.1499938964844,260.6918334960937,260.0464782714844,279.2489318847656,293.3558654785156,291.223388671875,1.0,0.342349499464035,0.7661979794502258,0.7661979794502258,1.0,1.0,-1.6379826068878174,0.7076219320297241,0.9303606152534484,0.3248109817504883,0.0,0.0,0.7169086337089539,75.24855041503906,77.0,0.5260603427886963,-19750.28515625,459.1867980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0399169921875,309.7035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,28023.984375,26640.0,0.0,0.0,0.4710184335708618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1152628660202026,1.11527681350708,-1.3890643458580598e-05,0.0,0.0004780238377861,0.0,0.0,190.8168487548828,0.0,0.0,0.0,0.6406413912773132,4.0,0.0,1.0
380460,293.2883605957031,297.1499938964844,293.1499938964844,0.0972579419612884,-2237.557861328125,304.1624450683594,0.687131404876709,0.1556791812181472,0.1428247988224029,293.44482421875,297.1499938964844,293.1499938964844,0.1476504504680633,-3290.704833984375,304.1826477050781,0.7664710879325867,0.2172968685626983,0.2097208797931671,293.2176818847656,297.1499938964844,293.1499938964844,0.3489460051059723,-4815.421875,304.1586303710937,0.9690238833427428,0.4382266998291015,0.3074615001678467,293.1907043457031,297.1499938964844,293.1499938964844,0.4021565020084381,-7291.29541015625,304.1532592773437,0.9990000128746032,0.5063283443450928,0.4657437205314636,293.2488708496094,297.1499938964844,293.1499938964844,0.0124770011752843,-3449.3671875,303.3095703125,0.4484570026397705,0.050000000745058,0.2358100265264511,291.2037658691406,291.1499938964844,260.72955322265625,260.0752258300781,279.2500915527344,293.355224609375,291.199951171875,1.0,0.3424206674098968,0.7712889909744263,0.7712889909744263,1.0,1.0,-1.634163737297058,0.7067113518714905,0.9274523258209229,0.3247473537921905,0.0,0.0,0.715107798576355,75.72937774658203,77.0,-32.835506439208984,-19613.63671875,458.2923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1083679199219,309.6816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,27088.123046875,26640.0,0.0,0.0,0.4684852659702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0860309600830078,1.086044192314148,-1.3288246009324212e-05,0.0,0.0004754529800266,0.0,0.0,177.34642028808594,0.0,0.0,0.0,0.6400880217552185,4.0,0.0,1.0
380520,293.2870788574219,297.1499938964844,293.1499938964844,0.0962254405021667,-2218.614990234375,304.1620483398437,0.6834444403648376,0.1541834324598312,0.1414994895458221,293.4453430175781,297.1499938964844,293.1499938964844,0.1446245908737182,-3236.9111328125,304.1822204589844,0.7606262564659119,0.2134565412998199,0.2061242461204528,293.2176513671875,297.1499938964844,293.1499938964844,0.3484478890895843,-4810.31396484375,304.1579895019531,0.9665767550468444,0.4373740553855896,0.3068893551826477,293.1961975097656,297.1499938964844,293.1499938964844,0.4051174819469452,-7336.44970703125,304.1473083496094,0.9990000128746032,0.5047373175621033,0.4684441387653351,293.24951171875,297.1499938964844,293.1499938964844,0.0124583914875984,-3448.857177734375,303.2899169921875,0.4471468925476074,0.050000000745058,0.2359364181756973,291.1911315917969,291.1499938964844,260.7673034667969,260.10406494140625,279.2513122558594,293.3544616699219,291.1908264160156,1.0,0.3426923453807831,0.7764471769332886,0.7764471769332886,1.0,1.0,-1.6309607028961182,0.7060590982437134,0.9249016046524048,0.3248123526573181,0.0,0.0,0.7137636542320251,76.34073638916016,80.0,-24.287744522094727,-19591.302734375,458.12115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16754150390625,309.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,26864.27734375,26640.0,0.0,0.0,0.4659156799316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.078900694847107,1.0789138078689575,-1.3143885553290602e-05,0.0,0.0004728451895061,0.0,0.0,174.1652374267578,0.0,0.0,0.0,0.6365786790847778,4.0,0.0,1.0
380580,293.2857666015625,297.1499938964844,293.1499938964844,0.0951160788536071,-2198.0283203125,304.1618957519531,0.6795982718467712,0.1527052074670791,0.140194222331047,293.44586181640625,297.1499938964844,293.1499938964844,0.1414692252874374,-3180.289306640625,304.1820983886719,0.7546314001083374,0.209612488746643,0.2025288641452789,293.2176513671875,297.1499938964844,293.1499938964844,0.3476100564002991,-4801.1845703125,304.1580505371094,0.9638211727142334,0.4365133345127105,0.306317925453186,293.2035217285156,297.1499938964844,293.1499938964844,0.4081433415412903,-7381.90673828125,304.142333984375,0.9990000128746032,0.5027166604995728,0.4715479016304016,293.250244140625,297.1499938964844,293.1499938964844,0.0124273644760251,-3445.348388671875,303.2707214355469,0.4456654191017151,0.050000000745058,0.2360825538635254,291.19146728515625,291.1499938964844,260.8050842285156,260.1330261230469,279.2527160644531,293.3537292480469,291.1915283203125,1.0,0.343140184879303,0.7816889882087708,0.7816889882087708,1.0,1.0,-1.6282923221588137,0.7056305408477783,0.9226617813110352,0.3249886333942413,0.0,0.0,0.7109792232513428,77.06835174560547,80.0,-12.71100616455078,-19566.697265625,458.5825805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2158203125,309.75543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,26815.232421875,26640.0,0.0,0.0,0.4633467197418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0717910528182983,1.0718040466308594,-1.3039941222814376e-05,0.0,0.0004702380101662,0.0,0.0,171.41233825683594,0.0,0.0,0.0,0.633268415927887,4.0,0.0,1.0
380640,293.284423828125,297.1499938964844,293.1499938964844,0.0940355658531189,-2177.976806640625,304.16168212890625,0.6755049228668213,0.1512465327978134,0.1389108151197433,293.4463806152344,297.1499938964844,293.1499938964844,0.138345405459404,-3123.988525390625,304.18194580078125,0.7484078407287598,0.2057672291994094,0.1989364773035049,293.2177124023437,297.1499938964844,293.1499938964844,0.3468050956726074,-4792.44775390625,304.1580505371094,0.9606025218963624,0.4356474578380584,0.3057461082935333,293.2123413085937,297.1499938964844,293.1499938964844,0.4110974669456482,-7425.6728515625,304.1383972167969,0.9990000128746032,0.500305712223053,0.4744570851325989,293.2510681152344,297.1499938964844,293.1499938964844,0.0123993242159485,-3442.460205078125,303.2510986328125,0.4439254403114319,0.050000000745058,0.236258789896965,291.19097900390625,291.1499938964844,260.8428955078125,260.162109375,279.2547912597656,293.353271484375,291.19073486328125,1.0,0.343719869852066,0.7870758175849915,0.7870758175849915,1.0,1.0,-1.625464677810669,0.70510333776474,0.9203613996505736,0.3251299262046814,0.0,0.0,0.7082874774932861,77.9543685913086,83.0,-8.375163078308105,-19531.064453125,459.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2548217773437,309.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,26805.609375,26640.0,0.0,0.0,0.4607847034931183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.064024806022644,1.0640376806259155,-1.2937038263771685e-05,0.0,0.000467637903057,0.0,0.0,168.53660583496094,0.0,0.0,0.0,0.6298553943634033,4.0,0.0,1.0
380700,293.28302001953125,297.1499938964844,293.1499938964844,0.092976376414299,-2158.271728515625,304.1614990234375,0.6703659892082214,0.1498169749975204,0.1376734375953674,293.44677734375,297.1499938964844,293.1499938964844,0.1352350413799286,-3067.610107421875,304.1817932128906,0.741163969039917,0.2019315659999847,0.1953730285167694,293.2177124023437,297.1499938964844,293.1499938964844,0.3459599316120147,-4783.2138671875,304.1581420898437,0.9556849598884584,0.4347874820232391,0.3051934838294983,293.22021484375,297.1499938964844,293.1499938964844,0.4099793136119842,-7407.56982421875,304.14263916015625,0.9959123730659484,0.4979680478572845,0.4731988906860351,293.2519226074219,297.1499938964844,293.1499938964844,0.0123787028715014,-3440.6328125,303.2314147949219,0.4411544501781463,0.050000000745058,0.2365505248308181,291.1921081542969,291.1499938964844,260.8807373046875,260.1913146972656,279.2599182128906,293.353515625,291.19293212890625,1.0,0.3442597985267639,0.7929489016532898,0.7929489016532898,1.0,1.0,-1.617877721786499,0.7023743987083435,0.9155033230781556,0.3241060674190521,0.0,0.0,0.7054015398025513,79.36316680908203,83.0,0.6201320886611938,-19456.6484375,458.8566284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28759765625,309.7987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,26800.443359375,25560.0,0.0,0.0,0.458213597536087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0565375089645386,1.0565502643585205,-1.283945584873436e-05,0.0,0.0004650285409297,0.0,0.0,165.80670166015625,0.0,0.0,0.0,0.6115633249282837,4.0,0.0,1.0
380760,293.2816772460937,297.1499938964844,293.1499938964844,0.0920444279909133,-2141.15625,304.1610717773437,0.6652712821960449,0.1483994275331497,0.1364570409059524,293.4472045898437,297.1499938964844,293.1499938964844,0.1323010474443435,-3014.464111328125,304.18133544921875,0.7339811325073242,0.198090597987175,0.1918141692876815,293.2177734375,297.1499938964844,293.1499938964844,0.3455213010311126,-4778.80712890625,304.1574401855469,0.9505693316459656,0.4339187443256378,0.3046415150165558,293.2249755859375,297.1499938964844,293.1499938964844,0.4086575508117676,-7387.16357421875,304.1463317871094,0.9916308522224426,0.49614217877388,0.4713190495967865,293.2528381347656,297.1499938964844,293.1499938964844,0.0123721472918987,-3442.4326171875,303.2105407714844,0.4383946061134338,0.050000000745058,0.2368557751178741,291.1813659667969,291.1499938964844,260.9186096191406,260.2206420898437,279.2654113769531,293.3539123535156,291.17889404296875,1.0,0.3447925150394439,0.7991310954093933,0.7991310954093933,1.0,1.0,-1.609588861465454,0.6993312239646912,0.9102575778961182,0.3228515386581421,0.0,0.0,0.704184889793396,80.82903289794922,86.0,-20.7269229888916,-19284.76953125,458.0750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3278503417969,309.765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,25909.4140625,25560.0,0.0,0.0,0.4554959237575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.031927466392517,1.0319397449493408,-1.2325840543780942e-05,0.0,0.0004622704582288,0.0,0.0,155.21347045898438,0.0,0.0,0.0,0.6129691004753113,4.0,0.0,1.0
380820,293.28033447265625,297.1499938964844,293.1499938964844,0.0910388827323913,-2122.474365234375,304.1609191894531,0.6604225635528564,0.1469962298870086,0.1352503597736358,293.4476013183594,297.1499938964844,293.1499938964844,0.1292568147182464,-2958.7861328125,304.1811828613281,0.726982831954956,0.19424569606781,0.1882485449314117,293.2178649902344,297.1499938964844,293.1499938964844,0.3447777032852173,-4770.7080078125,304.1574401855469,0.945586085319519,0.4330447018146515,0.3040840625762939,293.22772216796875,297.1499938964844,293.1499938964844,0.4073159694671631,-7366.57763671875,304.1494445800781,0.987529158592224,0.4946476519107818,0.4698312878608703,293.2537841796875,297.1499938964844,293.1499938964844,0.0123550482094287,-3441.481201171875,303.1899719238281,0.435838371515274,0.050000000745058,0.2371527552604675,291.17803955078125,291.1499938964844,260.9565124511719,260.2501220703125,279.2707214355469,293.35418701171875,291.1790771484375,1.0,0.345346599817276,0.8055665493011475,0.8055665493011475,1.0,1.0,-1.601759910583496,0.6964884996414185,0.9052714705467224,0.3217007219791412,0.0,0.0,0.7027812600135803,82.26077270507812,86.0,-5.841444492340088,-19220.396484375,457.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3625793457031,309.7959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,25735.689453125,25560.0,0.0,0.0,0.4527568221092224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0265873670578003,1.026599645614624,-1.2219800737511832e-05,0.0,0.0004594906349666,0.0,0.0,153.0135498046875,0.0,0.0,0.0,0.6102767586708069,4.0,0.0,1.0
380880,293.2789611816406,297.1499938964844,293.1499938964844,0.0899596586823463,-2102.245361328125,304.160888671875,0.6557750701904297,0.1456117182970047,0.1340576112270355,293.447998046875,297.1499938964844,293.1499938964844,0.1261053085327148,-2900.628662109375,304.1812438964844,0.7199937701225281,0.190400943160057,0.184679701924324,293.2179870605469,297.1499938964844,293.1499938964844,0.3436986804008484,-4758.66796875,304.1580505371094,0.940681517124176,0.4321603775024414,0.3035200238227844,293.2294006347656,297.1499938964844,293.1499938964844,0.4057827591896057,-7343.2841796875,304.1523132324219,0.983504831790924,0.4933338463306427,0.4685786366462707,293.2547302246094,297.1499938964844,293.1499938964844,0.0123248407617211,-3437.399169921875,303.1701354980469,0.4334307909011841,0.050000000745058,0.2374461740255355,291.1871643066406,291.1499938964844,260.9944152832031,260.2797546386719,279.2760314941406,293.3543395996094,291.1884765625,1.0,0.3459222018718719,0.8122661709785461,0.8122661709785461,1.0,1.0,-1.5942143201828003,0.6937623023986816,0.9004520177841187,0.3206072747707367,0.0,0.0,0.6994031071662903,83.6799545288086,89.0,8.362256050109863,-19145.44140625,456.9722595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3915100097656,309.81573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,25724.99609375,25560.0,0.0,0.0,0.4500126838684082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.019540548324585,1.0195527076721191,-1.2129825336160138e-05,0.0,0.0004567056603264,0.0,0.0,150.59767150878906,0.0,0.0,0.0,0.6070461869239807,4.0,0.0,1.0
380940,293.277587890625,297.1499938964844,293.1499938964844,0.0889159515500068,-2082.726318359375,304.1607971191406,0.6513078212738037,0.14424929022789,0.1328832060098648,293.4483337402344,297.1499938964844,293.1499938964844,0.1230019554495811,-2843.110595703125,304.18121337890625,0.712798535823822,0.1865601688623428,0.1811126470565796,293.2181396484375,297.1499938964844,293.1499938964844,0.3426809310913086,-4747.38818359375,304.158447265625,0.935836136341095,0.4312701821327209,0.3029500544071197,293.2304382324219,297.1499938964844,293.1499938964844,0.404431402683258,-7323.0185546875,304.1543273925781,0.9794906377792358,0.4921234846115112,0.46745765209198,293.2557067871094,297.1499938964844,293.1499938964844,0.012296455912292,-3433.852294921875,303.1499938964844,0.4311412870883941,0.050000000745058,0.2377386540174484,291.1941833496094,291.1499938964844,261.0323486328125,260.3095397949219,279.28143310546875,293.3544006347656,291.1949462890625,1.0,0.3465180993080139,0.8192452192306519,0.8192452192306519,1.0,1.0,-1.586842656135559,0.6911010146141052,0.8957417011260986,0.319541722536087,0.0,0.0,0.6957353353500366,85.09830474853516,89.0,12.012798309326172,-19057.078125,456.5750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4166564941406,309.8233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,25745.603515625,25560.0,0.0,0.0,0.4472522437572479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0103896856307983,1.0104016065597534,-1.2021684597129934e-05,0.0,0.0004539041547104,0.0,0.0,147.57369995117188,0.0,0.0,0.0,0.6030957102775574,4.0,0.0,1.0
381000,293.27618408203125,297.1499938964844,293.1499938964844,0.0879096761345863,-2063.955078125,304.1606750488281,0.647009015083313,0.1429104506969452,0.1317290514707565,293.4486083984375,297.1499938964844,293.1499938964844,0.1199482157826423,-2786.260498046875,304.1810913085937,0.705163300037384,0.1827249228954315,0.1775495260953903,293.21826171875,297.1499938964844,293.1499938964844,0.3417347371578216,-4736.96923828125,304.1586303710937,0.9310576915740968,0.4303786754608154,0.3023776412010193,293.2311096191406,297.1499938964844,293.1499938964844,0.4032236039638519,-7305.11865234375,304.1557312011719,0.9754566550254822,0.4909758865833282,0.4664143621921539,293.25665283203125,297.1499938964844,293.1499938964844,0.0122707057744264,-3430.96630859375,303.1295166015625,0.428954541683197,0.050000000745058,0.2380312830209732,291.1984558105469,291.1499938964844,261.0703125,260.3394775390625,279.2870483398437,293.3544311523437,291.1989440917969,1.0,0.3471324145793915,0.8265158534049988,0.8265158534049988,1.0,1.0,-1.5795907974243164,0.6884781718254089,0.8911126255989075,0.3184885382652282,0.0,0.0,0.6920650601387024,86.52056884765625,92.0,11.330341339111328,-18964.4609375,456.2506408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4387512207031,309.8257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,25756.24609375,24480.0,0.0,0.0,0.4444755911827087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007436275482178,1.0007555484771729,-1.1906288818863686e-05,0.0,0.0004510862054303,0.0,0.0,144.4127960205078,0.0,0.0,0.0,0.5839529633522034,4.0,0.0,1.0
381060,293.27471923828125,297.1499938964844,293.1499938964844,0.0870862901210784,-2048.94970703125,304.16021728515625,0.6428704261779785,0.1415966600179672,0.1305969357490539,293.4488525390625,297.1499938964844,293.1499938964844,0.1171360090374946,-2734.059326171875,304.1805419921875,0.6973929405212402,0.1788969784975052,0.1739924401044845,293.2183837890625,297.1499938964844,293.1499938964844,0.3414247035980224,-4734.10986328125,304.1575927734375,0.9263647198677064,0.4294914901256561,0.3018059134483337,293.2314758300781,297.1499938964844,293.1499938964844,0.4027914404869079,-7299.3447265625,304.15545654296875,0.971390962600708,0.4898708760738373,0.4654191434383392,293.2575988769531,297.1499938964844,293.1499938964844,0.0122664710506796,-3433.687744140625,303.10723876953125,0.4268616139888763,0.050000000745058,0.2383244931697845,291.1826171875,291.1499938964844,261.1082763671875,260.3695678710937,279.2928466796875,293.3544311523437,291.1790466308594,1.0,0.3477636277675628,0.8340944051742554,0.8340944051742554,1.0,1.0,-1.5724318027496338,0.6858803629875183,0.8865514397621155,0.31743985414505,0.0,0.0,0.6912480592727661,87.94855499267578,92.0,-22.915586471557617,-18784.896484375,455.9878540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4685363769531,309.7740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,24842.146484375,24480.0,0.0,0.0,0.441570520401001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9755784273147584,0.9755898118019104,-1.139755295298528e-05,0.0,0.0004481379583012,0.0,0.0,134.51986694335938,0.0,0.0,0.0,0.5851352214813232,4.0,0.0,1.0
381120,293.27325439453125,297.1499938964844,293.1499938964844,0.0861962735652923,-2032.5147705078125,304.15997314453125,0.6388829350471497,0.1403083205223083,0.1294876784086227,293.44903564453125,297.1499938964844,293.1499938964844,0.1142292618751525,-2679.549072265625,304.1802673339844,0.6896244287490845,0.1750776916742324,0.1704426556825637,293.2184753417969,297.1499938964844,293.1499938964844,0.3408065736293793,-4727.4814453125,304.1573486328125,0.9217851161956788,0.4286107122898102,0.3012393414974212,293.231689453125,297.1499938964844,293.1499938964844,0.4020181894302368,-7288.1689453125,304.1558837890625,0.9672972559928894,0.4887966811656952,0.464460551738739,293.2585144042969,297.1499938964844,293.1499938964844,0.012252539396286,-3433.676025390625,303.0854797363281,0.4248572587966919,0.050000000745058,0.2386182993650436,291.1742858886719,291.1499938964844,261.146240234375,260.3998718261719,279.2989501953125,293.3544006347656,291.1749267578125,1.0,0.3484103977680206,0.8419963121414185,0.8419963121414185,1.0,1.0,-1.5653600692749023,0.683303952217102,0.8820560574531555,0.316393107175827,0.0,0.0,0.690619945526123,89.38199615478516,95.0,-11.200579643249512,-18725.404296875,455.7819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916076660156,309.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,24637.724609375,24480.0,0.0,0.0,0.4386782348155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9714949727058412,0.9715062975883484,-1.1303041901555844e-05,0.0,0.0004452026332728,0.0,0.0,132.84393310546875,0.0,0.0,0.0,0.582944929599762,4.0,0.0,1.0
