time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381180,293.271728515625,297.1499938964844,293.1499938964844,0.0852195993065834,-2014.2677001953125,304.1599426269531,0.6350294351577759,0.1390456855297088,0.1284013390541076,293.4491271972656,297.1499938964844,293.1499938964844,0.1112086772918701,-2622.320068359375,304.1802673339844,0.6818903088569641,0.1712665408849716,0.1669008731842041,293.21856689453125,297.1499938964844,293.1499938964844,0.3397775590419769,-4715.994140625,304.15789794921875,0.9173299074172974,0.4277240037918091,0.3006724119186401,293.2318725585937,297.1499938964844,293.1499938964844,0.4007728993892669,-7269.7744140625,304.1570739746094,0.9631677269935608,0.4877307415008545,0.4635193645954132,293.2594299316406,297.1499938964844,293.1499938964844,0.0122227761894464,-3429.778076171875,303.0648803710937,0.4229334890842438,0.050000000745058,0.2389131039381027,291.1816711425781,291.1499938964844,261.1842346191406,260.43035888671875,279.3053283691406,293.3543395996094,291.1828308105469,1.0,0.3490709066390991,0.8502417802810669,0.8502417802810669,1.0,1.0,-1.5583471059799194,0.6807348728179932,0.8776121735572815,0.3153406977653503,0.0,0.0,0.6877865195274353,90.8226089477539,95.0,3.668177366256714,-18654.552734375,455.6206665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5075378417969,309.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,24614.822265625,24480.0,0.0,0.0,0.4358188807964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9660248756408693,0.9660361409187316,-1.1233503755647687e-05,0.0,0.0004423007776495,0.0,0.0,131.11509704589844,0.0,0.0,0.0,0.5803911089897156,4.0,0.0,1.0
381240,293.2701416015625,297.1499938964844,293.1499938964844,0.0842767059803009,-1996.700927734375,304.15985107421875,0.6312944889068604,0.1378118395805359,0.1273396760225296,293.44921875,297.1499938964844,293.1499938964844,0.1082312315702438,-2565.6240234375,304.18017578125,0.6742268800735474,0.1674646139144897,0.1633668541908264,293.2186889648437,297.1499938964844,293.1499938964844,0.3387920260429382,-4705.05517578125,304.1582336425781,0.9130192995071412,0.4268327951431274,0.3001016974449157,293.23199462890625,297.1499938964844,293.1499938964844,0.3995817899703979,-7252.3251953125,304.157958984375,0.9590027928352356,0.4866691827774048,0.4625837504863739,293.2603454589844,297.1499938964844,293.1499938964844,0.01219461299479,-3426.308837890625,303.0440368652344,0.421085000038147,0.050000000745058,0.2392089813947677,291.187744140625,291.1499938964844,261.2221984863281,260.46099853515625,279.3120422363281,293.35430908203125,291.1883544921875,1.0,0.349743127822876,0.8588473796844482,0.8588473796844482,1.0,1.0,-1.551376461982727,0.678164541721344,0.8732119798660278,0.3142770528793335,0.0,0.0,0.6846408843994141,92.27046966552734,98.0,8.022703170776367,-18568.099609375,455.4942932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5189514160156,309.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,24633.03515625,24480.0,0.0,0.0,0.4329776167869568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9584164023399352,0.9584275484085084,-1.1148708836117294e-05,0.0,0.0004394172574393,0.0,0.0,128.83596801757812,0.0,0.0,0.0,0.5771409273147583,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0833736062049865,-1979.9342041015625,304.1596984863281,0.6276593804359436,0.1366045027971267,0.1263033598661422,293.44921875,297.1499938964844,293.1499938964844,0.1053044572472572,-2509.615478515625,304.17999267578125,0.6666762828826904,0.1636732071638107,0.1598423421382904,293.2187805175781,297.1499938964844,293.1499938964844,0.337877482175827,-4694.9697265625,304.1584167480469,0.9088860750198364,0.4259408414363861,0.2995294332504272,293.2320861816406,297.1499938964844,293.1499938964844,0.3984748423099518,-7236.24267578125,304.15850830078125,0.9548155069351196,0.4856133759021759,0.4616532027721405,293.2612609863281,297.1499938964844,293.1499938964844,0.012168594636023,-3423.436279296875,303.0228271484375,0.4193086922168731,0.050000000745058,0.2395056337118148,291.1910705566406,291.1499938964844,261.2601928710937,260.49188232421875,279.3228454589844,293.3542785644531,291.1915283203125,1.0,0.3504259884357452,0.8641185760498047,0.8641185760498047,1.0,1.0,-1.5444529056549072,0.6753652095794678,0.8690877556800842,0.312974065542221,0.0,0.0,0.6815608739852905,93.72406005859376,98.0,8.599069595336914,-18474.8125,455.40130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5268249511719,309.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,24640.373046875,23400.0,0.0,0.0,0.4301523864269256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9504572153091432,0.9504683017730712,-1.1058108611905482e-05,0.0,0.0004365499771665,0.0,0.0,126.4608917236328,0.0,0.0,0.0,0.5587600469589233,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0826271921396255,-1966.3897705078125,304.1593017578125,0.6240948438644409,0.1354215294122696,0.1252896040678024,293.4491577148437,297.1499938964844,293.1499938964844,0.1025706529617309,-2457.3505859375,304.17950439453125,0.6592751741409302,0.1598938256502151,0.1563279181718826,293.2188720703125,297.1499938964844,293.1499938964844,0.3375125229358673,-4691.4326171875,304.1575012207031,0.904962122440338,0.4250527918338775,0.2989577353000641,293.23211669921875,297.1499938964844,293.1499938964844,0.398011177778244,-7230.197265625,304.15777587890625,0.950619339942932,0.4845668077468872,0.4607288837432861,293.2621459960937,297.1499938964844,293.1499938964844,0.0121610816568136,-3425.4599609375,302.9999389648437,0.4176007211208343,0.050000000745058,0.2398029118776321,291.1769104003906,291.1499938964844,261.29815673828125,260.52294921875,279.34454345703125,293.3542175292969,291.1737060546875,1.0,0.3511183857917785,0.8637530207633972,0.8637530207633972,1.0,1.0,-1.537577509880066,0.6721140742301941,0.8654634952545166,0.3112088143825531,0.0,0.0,0.6809731721878052,95.1823272705078,101.0,-21.2004451751709,-18284.998046875,455.3394165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5434265136719,309.74237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,23733.013671875,23400.0,0.0,0.0,0.4272167384624481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9268778562545776,0.9268884658813475,-1.0584102710708976e-05,0.0,0.0004335706762503,0.0,0.0,117.8506317138672,0.0,0.0,0.0,0.5605589747428894,4.0,0.0,1.0
381420,293.2652893066406,297.1499938964844,293.1499938964844,0.0818060338497161,-1951.264892578125,304.1590881347656,0.620570957660675,0.1342616528272628,0.1242975443601608,293.44903564453125,297.1499938964844,293.1499938964844,0.0997497290372848,-2402.837158203125,304.1792907714844,0.6520557999610901,0.1561275571584701,0.1528256386518478,293.21893310546875,297.1499938964844,293.1499938964844,0.3367998898029327,-4683.65869140625,304.157470703125,0.9012664556503296,0.4241698980331421,0.2983906865119934,293.2320861816406,297.1499938964844,293.1499938964844,0.3971435129642486,-7217.73486328125,304.157958984375,0.946432888507843,0.4835304319858551,0.4598158895969391,293.26300048828125,297.1499938964844,293.1499938964844,0.0121427588164806,-3424.39892578125,302.97772216796875,0.4159577488899231,0.050000000745058,0.2401004582643509,291.1717529296875,291.1499938964844,261.3361511230469,260.55426025390625,279.3661804199219,293.35418701171875,291.1729736328125,1.0,0.351819783449173,0.8633874654769897,0.8633874654769897,1.0,1.0,-1.5307623147964478,0.6688926219940186,0.8618696331977844,0.3094598352909088,0.0,0.0,0.6801983118057251,96.6439208984375,101.0,-5.750983715057373,-18214.28515625,455.3106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5542297363281,309.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23546.0625,23400.0,0.0,0.0,0.4243098795413971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9232226610183716,0.923233151435852,-1.0500758435227908e-05,0.0,0.0004306205664761,0.0,0.0,116.46160125732422,0.0,0.0,0.0,0.5585501790046692,4.0,0.0,1.0
381480,293.2636413574219,297.1499938964844,293.1499938964844,0.0808974355459213,-1934.333984375,304.1590881347656,0.6170470714569092,0.1331228911876678,0.1233251318335533,293.4488525390625,297.1499938964844,293.1499938964844,0.0968345552682876,-2345.934814453125,304.17926025390625,0.6450290679931641,0.152374267578125,0.1493351012468338,293.2190246582031,297.1499938964844,293.1499938964844,0.3356718122959137,-4670.97021484375,304.1581726074219,0.8976663947105408,0.42328080534935,0.2978225946426391,293.2320861816406,297.1499938964844,293.1499938964844,0.3957900702953338,-7197.80078125,304.1589660644531,0.9422568082809448,0.4824904203414917,0.4589049816131592,293.2638854980469,297.1499938964844,293.1499938964844,0.0121086677536368,-3419.39111328125,302.9569091796875,0.4143730103969574,0.050000000745058,0.2403986155986786,291.1826477050781,291.1499938964844,261.3741149902344,260.5857849121094,279.3878173828125,293.3541259765625,291.1843566894531,1.0,0.352528840303421,0.863021969795227,0.863021969795227,1.0,1.0,-1.52398681640625,0.6656915545463562,0.858295202255249,0.3077224195003509,0.0,0.0,0.6769525408744812,98.11012268066406,104.0,10.942010879516602,-18128.708984375,455.3065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5595092773437,309.7595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,23537.244140625,23400.0,0.0,0.0,0.4214426279067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9174727201461792,0.9174831509590148,-1.0434493560751434e-05,0.0,0.0004277107072994,0.0,0.0,114.83241271972656,0.0,0.0,0.0,0.5559122562408447,4.0,0.0,1.0
381540,293.26202392578125,297.1499938964844,293.1499938964844,0.0800246745347976,-1918.1405029296875,304.1590270996094,0.6134817600250244,0.1320056766271591,0.1223719790577888,293.4486389160156,297.1499938964844,293.1499938964844,0.0939680114388465,-2289.81591796875,304.1791381835937,0.6381886601448059,0.1486351639032364,0.1458575278520584,293.2191162109375,297.1499938964844,293.1499938964844,0.3346142470836639,-4659.16015625,304.1585998535156,0.8941274881362915,0.4223875403404236,0.2972507178783417,293.23211669921875,297.1499938964844,293.1499938964844,0.394518107175827,-7179.220703125,304.15966796875,0.9380987286567688,0.4814482927322387,0.4579910337924957,293.26470947265625,297.1499938964844,293.1499938964844,0.0120767150074243,-3415.0087890625,302.9357604980469,0.4128416180610657,0.050000000745058,0.2406973987817764,291.1913146972656,291.1499938964844,261.4120483398437,260.6175537109375,279.409423828125,293.3541259765625,291.1923217773437,1.0,0.3532444834709167,0.8626564145088196,0.8626564145088196,1.0,1.0,-1.5172425508499146,0.6625069379806519,0.8547356128692627,0.3059941530227661,0.0,0.0,0.6733056902885437,99.5809097290039,104.0,14.970586776733398,-18025.091796875,455.3218078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5622863769531,309.74774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,23564.216796875,23400.0,0.0,0.0,0.4185928106307983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9090775847434998,0.909087896347046,-1.0347476745664608e-05,0.0,0.0004248184850439,0.0,0.0,112.55821228027344,0.0,0.0,0.0,0.5523812174797058,4.0,0.0,1.0
381600,293.2603454589844,297.1499938964844,293.1499938964844,0.0791922807693481,-1902.7694091796875,304.1589050292969,0.6098432540893555,0.130914956331253,0.1214401274919509,293.4483337402344,297.1499938964844,293.1499938964844,0.0911468267440795,-2234.529541015625,304.1789855957031,0.6314953565597534,0.1449114978313446,0.1423934698104858,293.2192077636719,297.1499938964844,293.1499938964844,0.3336456716060638,-4648.42333984375,304.1587829589844,0.8906552195549011,0.4214943051338196,0.2966775000095367,293.23211669921875,297.1499938964844,293.1499938964844,0.3933497369289398,-7162.2919921875,304.1600341796875,0.9339771270751952,0.4804084002971649,0.457077294588089,293.2655639648437,297.1499938964844,293.1499938964844,0.0120481429621577,-3411.474365234375,302.9142150878906,0.41136035323143,0.050000000745058,0.2409964948892593,291.19659423828125,291.1499938964844,261.45001220703125,260.6495361328125,279.4311218261719,293.3543701171875,291.1972351074219,1.0,0.3539660573005676,0.8622908592224121,0.8622908592224121,1.0,1.0,-1.5105390548706057,0.6593431234359741,0.8511959314346313,0.3042774498462677,0.0,0.0,0.669663667678833,101.05477905273438,107.0,14.082891464233398,-17916.716796875,455.3576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56353759765625,309.7310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,23577.7890625,22320.0,0.0,0.0,0.4157541394233703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9000754952430725,0.9000857472419739,-1.0251648745907003e-05,0.0,0.0004219376132823,0.0,0.0,110.1292495727539,0.0,0.0,0.0,0.5336117744445801,4.0,0.0,1.0
381660,293.2586364746094,297.1499938964844,293.1499938964844,0.0785416141152381,-1891.1187744140625,304.158447265625,0.6062030792236328,0.1298505365848541,0.1205324456095695,293.4479675292969,297.1499938964844,293.1499938964844,0.0885167494416236,-2183.364501953125,304.1784973144531,0.6248590350151062,0.1412048041820526,0.1389446258544922,293.2192687988281,297.1499938964844,293.1499938964844,0.3333353102207184,-4645.5517578125,304.15771484375,0.8872546553611755,0.4206063151359558,0.2961055636405945,293.2320556640625,297.1499938964844,293.1499938964844,0.3929510712623596,-7157.37841796875,304.15887451171875,0.9299113750457764,0.4793766140937805,0.4561675786972046,293.2663879394531,297.1499938964844,293.1499938964844,0.0120410565286874,-3413.787841796875,302.8904724121094,0.4099258482456207,0.050000000745058,0.2412956207990646,291.1806945800781,291.1499938964844,261.48797607421875,260.68170166015625,279.4527587890625,293.35455322265625,291.1766662597656,1.0,0.3546933531761169,0.8619590997695923,0.8619590997695923,1.0,1.0,-1.5038893222808838,0.6562085747718811,0.8476807475090027,0.3025780916213989,0.0,0.0,0.6689535975456238,102.53034210205078,107.0,-23.208393096923828,-17715.388671875,455.4172973632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5751342773437,309.6542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,22668.255859375,22320.0,0.0,0.0,0.4128003716468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8757514357566833,0.8757612109184265,-9.78365551418392e-06,0.0,0.0004189399187453,0.0,0.0,102.06378936767578,0.0,0.0,0.0,0.5350751280784607,4.0,0.0,1.0
381720,293.2569274902344,297.1499938964844,293.1499938964844,0.07783243060112,-1878.2281494140625,304.158203125,0.6025888323783875,0.1288095265626907,0.1196470484137535,293.447509765625,297.1499938964844,293.1499938964844,0.0858105793595314,-2130.55908203125,304.17822265625,0.6181122064590454,0.1375166177749633,0.1355121582746505,293.2192687988281,297.1499938964844,293.1499938964844,0.332737535238266,-4639.13037109375,304.1574401855469,0.8839319944381714,0.4197260439395904,0.295539528131485,293.2319641113281,297.1499938964844,293.1499938964844,0.3922197222709656,-7147.08837890625,304.1586303710937,0.925923228263855,0.4783560037612915,0.4552689790725708,293.2671813964844,297.1499938964844,293.1499938964844,0.0120258424431085,-3413.589111328125,302.8672790527344,0.4085344970226288,0.050000000745058,0.2415944933891296,291.17138671875,291.1499938964844,261.5260314941406,260.71392822265625,279.4743347167969,293.3547058105469,291.1722106933594,1.0,0.3554264307022095,0.8616273403167725,0.8616273403167725,1.0,1.0,-1.4973061084747314,0.6531068682670593,0.8441992402076721,0.3008973002433777,0.0,0.0,0.6686354279518127,104.00646209716795,110.0,-10.615606307983398,-17645.59765625,455.50482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5810241699219,309.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,22463.1796875,22320.0,0.0,0.0,0.4098838269710541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8724095225334167,0.8724192380905151,-9.701800991024356e-06,0.0,0.0004159799718763,0.0,0.0,100.84185791015624,0.0,0.0,0.0,0.5331767201423645,4.0,0.0,1.0
381780,293.2552490234375,297.1499938964844,293.1499938964844,0.0770217701792717,-1863.2552490234373,304.158203125,0.5989973545074463,0.1277890354394912,0.1187813803553581,293.447021484375,297.1499938964844,293.1499938964844,0.082986980676651,-2075.334228515625,304.17822265625,0.6109737753868103,0.1338472217321396,0.1320972740650177,293.2193298339844,297.1499938964844,293.1499938964844,0.3316626846790313,-4627.0341796875,304.1580505371094,0.8806771039962769,0.4188402593135834,0.2949736416339874,293.2319030761719,297.1499938964844,293.1499938964844,0.3909315168857574,-7128.16455078125,304.1593933105469,0.9220156073570251,0.4773314297199249,0.4543728828430176,293.2679443359375,297.1499938964844,293.1499938964844,0.0119925625622272,-3408.7841796875,302.84588623046875,0.4071798324584961,0.050000000745058,0.2418935149908065,291.1806030273437,291.1499938964844,261.5641784667969,260.7462158203125,279.4958801269531,293.3548278808594,291.18218994140625,1.0,0.3561645746231079,0.8612955808639526,0.8612955808639526,1.0,1.0,-1.4907711744308472,0.6500293016433716,0.8407418727874756,0.299230545759201,0.0,0.0,0.6656985878944397,105.48479461669922,110.0,6.798059940338135,-17564.005859375,455.6139221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5808410644531,309.664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22442.326171875,22320.0,0.0,0.0,0.4070232212543487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8675045967102051,0.8675141930580139,-9.64526134339394e-06,0.0,0.0004130768065806,0.0,0.0,99.56134033203124,0.0,0.0,0.0,0.5308947563171387,4.0,0.0,1.0
381840,293.2535400390625,297.1499938964844,293.1499938964844,0.0762394294142723,-1848.865234375,304.1581115722656,0.5954278111457825,0.1267880499362945,0.1179335042834281,293.4464416503906,297.1499938964844,293.1499938964844,0.0801838338375091,-2020.7813720703125,304.1781921386719,0.6033831834793091,0.1301980912685394,0.1287003010511398,293.2193908691406,297.1499938964844,293.1499938964844,0.3306355476379394,-4615.54443359375,304.158447265625,0.8774835467338562,0.4179502129554748,0.2944039702415466,293.2318420410156,297.1499938964844,293.1499938964844,0.3896989822387695,-7110.17822265625,304.1599426269531,0.9181958436965942,0.4763036668300628,0.4534728527069092,293.2687072753906,297.1499938964844,293.1499938964844,0.0119606936350464,-3404.40869140625,302.8242492675781,0.4058566093444824,0.050000000745058,0.2421928644180297,291.18853759765625,291.1499938964844,261.6024169921875,260.7785949707031,279.5174255371094,293.3549194335937,291.1893920898437,1.0,0.3569068908691406,0.8609638214111328,0.8609638214111328,1.0,1.0,-1.4842702150344849,0.6469691395759583,0.8373010754585266,0.2975740134716034,0.0,0.0,0.6623114347457886,106.96609497070312,113.0,11.55135726928711,-17463.6875,455.73822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57781982421875,309.64971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,22465.818359375,22320.0,0.0,0.0,0.404194563627243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8599857687950134,0.8599953651428223,-9.571699592925142e-06,0.0,0.0004102061211597,0.0,0.0,97.71920776367188,0.0,0.0,0.0,0.5277671813964844,4.0,0.0,1.0
381900,293.2518615722656,297.1499938964844,293.1499938964844,0.0754946991801261,-1835.241943359375,304.1579895019531,0.5918853282928467,0.1258065104484558,0.1171032637357711,293.4457702636719,297.1499938964844,293.1499938964844,0.0774081274867057,-1967.1192626953125,304.1781311035156,0.5955365896224976,0.1265715956687927,0.1253236085176468,293.21942138671875,297.1499938964844,293.1499938964844,0.3297008872032165,-4605.17041015625,304.1585998535156,0.874355137348175,0.4170601367950439,0.2938330173492431,293.2317810058594,297.1499938964844,293.1499938964844,0.3885746598243713,-7093.90576171875,304.16015625,0.914484441280365,0.4752773642539978,0.4525722563266754,293.2694702148437,297.1499938964844,293.1499938964844,0.0119321513921022,-3400.89892578125,302.8021545410156,0.4045614898204803,0.050000000745058,0.2424922883510589,291.19287109375,291.1499938964844,261.6407165527344,260.8110046386719,279.5389404296875,293.3549194335937,291.1933898925781,1.0,0.3576530516147613,0.860632061958313,0.860632061958313,1.0,1.0,-1.477812647819519,0.6439308524131775,0.8338817358016968,0.2959300875663757,0.0,0.0,0.6590065360069275,108.44921112060548,113.0,11.062738418579102,-17359.09375,455.87982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.572998046875,309.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,22476.328125,21240.0,0.0,0.0,0.4013915956020355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.851971447467804,0.8519809246063232,-9.490760930930264e-06,0.0,0.0004073614545632,0.0,0.0,95.75884246826172,0.0,0.0,0.0,0.5094538927078247,4.0,0.0,1.0
381960,293.25018310546875,297.1499938964844,293.1499938964844,0.0749242529273033,-1825.171875,304.1575622558594,0.5883744359016418,0.1248446553945541,0.1162903532385826,293.4450378417969,297.1499938964844,293.1499938964844,0.074793703854084,-1917.2813720703125,304.1777648925781,0.5874584317207336,0.1229711845517158,0.1219694837927818,293.2194519042969,297.1499938964844,293.1499938964844,0.3294282853603363,-4602.728515625,304.1575012207031,0.8712950348854065,0.4161754250526428,0.2932632267475128,293.2317199707031,297.1499938964844,293.1499938964844,0.3882250189781189,-7089.74951171875,304.1589050292969,0.9109020233154296,0.4742586016654968,0.4516748189926147,293.27020263671875,297.1499938964844,293.1499938964844,0.011924983933568,-3403.31982421875,302.7777099609375,0.4032911658287048,0.050000000745058,0.2427915930747985,291.1758117675781,291.1499938964844,261.6791076660156,260.8434753417969,279.5603942871094,293.3549194335937,291.1713256835937,1.0,0.3584030270576477,0.8603193163871765,0.8603193163871765,1.0,1.0,-1.4714080095291138,0.6409201622009277,0.830487847328186,0.2943025529384613,0.0,0.0,0.6587316989898682,109.93315887451172,116.0,-27.21210670471192,-17158.689453125,456.0413208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5787353515625,309.5458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,21566.615234375,21240.0,0.0,0.0,0.3984833061695099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8288595676422119,0.8288686275482178,-9.049131222127473e-06,0.0,0.0004044098895974,0.0,0.0,88.67337799072266,0.0,0.0,0.0,0.5113673210144043,4.0,0.0,1.0
382020,293.24853515625,297.1499938964844,293.1499938964844,0.0742945745587349,-1813.862548828125,304.1573486328125,0.5849015712738037,0.1239024624228477,0.115495316684246,293.4442138671875,297.1499938964844,293.1499938964844,0.0721010118722915,-1866.13818359375,304.1776123046875,0.5791783928871155,0.1193932965397834,0.1186388060450553,293.2194519042969,297.1499938964844,293.1499938964844,0.3288753926753998,-4596.81005859375,304.1571655273437,0.8683092594146729,0.4152986407279968,0.2926994562149048,293.2315673828125,297.1499938964844,293.1499938964844,0.3875514268875122,-7080.3271484375,304.1585388183594,0.9074727892875672,0.4732507169246673,0.4507882297039032,293.2709045410156,297.1499938964844,293.1499938964844,0.0119102522730827,-3403.302734375,302.7538452148437,0.4020425975322723,0.050000000745058,0.2430904656648636,291.1648864746094,291.1499938964844,261.717529296875,260.8760070800781,279.581787109375,293.3548278808594,291.1656494140625,1.0,0.3591570556163788,0.8600066304206848,0.8600066304206848,1.0,1.0,-1.465072751045227,0.6379433274269104,0.8271294832229614,0.2926945686340332,0.0,0.0,0.6590073704719543,111.41669464111328,116.0,-13.74188995361328,-17095.638671875,456.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5782165527344,309.554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21358.974609375,21240.0,0.0,0.0,0.3956300318241119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8267520070075989,0.82676100730896,-8.980984603113029e-06,0.0,0.0004015141748823,0.0,0.0,87.83241271972656,0.0,0.0,0.0,0.5099654793739319,4.0,0.0,1.0
382080,293.24688720703125,297.1499938964844,293.1499938964844,0.0735524073243141,-1800.26708984375,304.1573791503906,0.5814651250839233,0.1229784861207008,0.1147170886397361,293.443359375,297.1499938964844,293.1499938964844,0.069276176393032,-1812.677978515625,304.177734375,0.5707181692123413,0.1158342435956001,0.1153269261121749,293.2194519042969,297.1499938964844,293.1499938964844,0.3278025984764099,-4584.6875,304.1578063964844,0.8653863668441772,0.4144164025783539,0.2921359241008758,293.2314758300781,297.1499938964844,293.1499938964844,0.3862713575363159,-7061.46533203125,304.1593322753906,0.9042017459869384,0.4722384810447693,0.4499037563800812,293.2716064453125,297.1499938964844,293.1499938964844,0.0118761379271745,-3398.23681640625,302.7320861816406,0.4008096754550934,0.050000000745058,0.2433894276618957,291.17431640625,291.1499938964844,261.75604248046875,260.9085998535156,279.6031799316406,293.354736328125,291.1760559082031,1.0,0.3599145114421844,0.8596939444541931,0.8596939444541931,1.0,1.0,-1.4587832689285278,0.6349891424179077,0.8237941265106201,0.2911003530025482,0.0,0.0,0.6564826369285583,112.90201568603516,119.0,5.863725662231445,-17021.28515625,456.4335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5710144042969,309.55450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21336.087890625,21240.0,0.0,0.0,0.3928520381450653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8231997489929199,0.8232086896896362,-8.94021741260076e-06,0.0,0.0003986948577221,0.0,0.0,86.97555541992188,0.0,0.0,0.0,0.5082523822784424,4.0,0.0,1.0
382140,293.2452392578125,297.1499938964844,293.1499938964844,0.0728358104825019,-1787.1971435546875,304.1573181152344,0.5780665874481201,0.1220728456974029,0.1139554008841514,293.4424743652344,297.1499938964844,293.1499938964844,0.066453069448471,-1759.822021484375,304.1778259277344,0.5621162056922913,0.1122938022017479,0.1120328232645988,293.219482421875,297.1499938964844,293.1499938964844,0.3267708718776703,-4573.09716796875,304.15826416015625,0.8625197410583496,0.4135296046733856,0.2915685772895813,293.2313842773437,297.1499938964844,293.1499938964844,0.385039210319519,-7043.42431640625,304.15985107421875,0.9010794758796692,0.4712223410606384,0.4490148425102234,293.2723083496094,297.1499938964844,293.1499938964844,0.0118431709706783,-3393.5400390625,302.7101745605469,0.3995877206325531,0.050000000745058,0.2436886578798294,291.1827392578125,291.1499938964844,261.79461669921875,260.94122314453125,279.62457275390625,293.3546142578125,291.1836853027344,1.0,0.3606746196746826,0.8593812584877014,0.8593812584877014,1.0,1.0,-1.4525253772735596,0.6320510506629944,0.8204743266105652,0.2895161211490631,0.0,0.0,0.6534274816513062,114.38993072509766,119.0,11.547019958496094,-16926.052734375,456.6502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.560791015625,309.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,21360.8125,21240.0,0.0,0.0,0.3901222944259643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8168385028839111,0.8168473839759827,-8.882456313585863e-06,0.0,0.0003959245223086,0.0,0.0,85.56620025634766,0.0,0.0,0.0,0.5056402087211609,4.0,0.0,1.0
382200,293.2436218261719,297.1499938964844,293.1499938964844,0.0721574798226356,-1774.90283203125,304.1572265625,0.5747107863426208,0.1211856231093406,0.1132100597023963,293.4415283203125,297.1499938964844,293.1499938964844,0.063640609383583,-1707.791015625,304.1778869628906,0.5534247159957886,0.1087726950645446,0.1087561100721359,293.2195129394531,297.1499938964844,293.1499938964844,0.3258392810821533,-4562.72021484375,304.158447265625,0.8597123026847839,0.4126428067684173,0.2909996807575226,293.2312927246094,297.1499938964844,293.1499938964844,0.3839243650436401,-7027.24462890625,304.1600952148437,0.8980175256729126,0.4702073037624359,0.4481247067451477,293.2729797363281,297.1499938964844,293.1499938964844,0.0118137691169977,-3389.79150390625,302.687744140625,0.3983740508556366,0.050000000745058,0.2439879029989242,291.1872863769531,291.1499938964844,261.833251953125,260.9739074707031,279.6459350585937,293.3544616699219,291.1878356933594,1.0,0.3614371418952942,0.8590685725212097,0.8590685725212097,1.0,1.0,-1.4463046789169312,0.6291316747665405,0.8171729445457458,0.2879432439804077,0.0,0.0,0.6504751443862915,115.8790512084961,122.0,11.189748764038086,-16825.896484375,456.8782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5487976074219,309.5131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,21372.384765625,20160.0,0.0,0.0,0.387432336807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8099128603935242,0.8099216818809509,-8.8166589193861e-06,0.0,0.0003931945539079,0.0,0.0,84.02618408203125,0.0,0.0,0.0,0.4878173172473907,4.0,0.0,1.0
382260,293.24200439453125,297.1499938964844,293.1499938964844,0.0716532617807388,-1766.12890625,304.1568298339844,0.5714039206504822,0.1203175038099289,0.1124815121293068,293.4405517578125,297.1499938964844,293.1499938964844,0.0609623119235038,-1659.14404296875,304.1776733398437,0.5447094440460205,0.1052723824977874,0.1054983213543891,293.21954345703125,297.1499938964844,293.1499938964844,0.3255791664123535,-4560.41162109375,304.1573486328125,0.8569679260253906,0.411761611700058,0.2904321551322937,293.231201171875,297.1499938964844,293.1499938964844,0.383595198392868,-7023.38525390625,304.1588134765625,0.8950082063674927,0.4691997468471527,0.4472377002239227,293.27362060546875,297.1499938964844,293.1499938964844,0.0118056396022439,-3392.08203125,302.6627197265625,0.3971664011478424,0.050000000745058,0.2442867755889892,291.169921875,291.1499938964844,261.8719177246094,261.0066223144531,279.667236328125,293.35430908203125,291.16510009765625,1.0,0.3622024953365326,0.8587724566459656,0.8587724566459656,1.0,1.0,-1.4401317834854126,0.6262370944023132,0.8138946890830994,0.2863856852054596,0.0,0.0,0.6506133675575256,117.3676528930664,122.0,-28.51244163513184,-16626.478515625,457.1190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5479431152344,309.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,20466.412109375,20160.0,0.0,0.0,0.3846452832221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7879059910774231,0.7879143357276917,-8.398245881835464e-06,0.0,0.0003903660690411,0.0,0.0,77.74828338623047,0.0,0.0,0.0,0.4901193976402282,4.0,0.0,1.0
382320,293.2403869628906,297.1499938964844,293.1499938964844,0.0710938647389411,-1756.20654296875,304.1566162109375,0.5681512951850891,0.1194685995578765,0.1117701530456543,293.4395446777344,297.1499938964844,293.1499938964844,0.0582020804286003,-1609.3907470703125,304.1776733398437,0.5360423922538757,0.1017943993210792,0.1022604629397392,293.219482421875,297.1499938964844,293.1499938964844,0.3250532150268554,-4554.78857421875,304.1570129394531,0.8542912006378174,0.4108889102935791,0.2898708283901214,293.23101806640625,297.1499938964844,293.1499938964844,0.3829590976238251,-7014.50732421875,304.1584167480469,0.8920584321022034,0.468203455209732,0.4463614523410797,293.27423095703125,297.1499938964844,293.1499938964844,0.011790944263339,-3392.107177734375,302.63824462890625,0.3959622979164123,0.050000000745058,0.2445850372314453,291.1579895019531,291.1499938964844,261.91064453125,261.0393981933594,279.6885070800781,293.3541259765625,291.15875244140625,1.0,0.3629712164402008,0.8584764003753662,0.8584764003753662,1.0,1.0,-1.434023141860962,0.6233736872673035,0.8106494545936584,0.2848466038703918,0.0,0.0,0.6514595150947571,118.8545913696289,125.0,-14.59475803375244,-16569.798828125,457.3786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5407409667969,309.4290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,20257.62109375,20160.0,0.0,0.0,0.3819271326065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.786945641040802,0.7869539856910706,-8.341844477399718e-06,0.0,0.0003876074915751,0.0,0.0,77.20795440673828,0.0,0.0,0.0,0.489165186882019,4.0,0.0,1.0
382380,293.2388610839844,297.1499938964844,293.1499938964844,0.0704133585095405,-1743.847412109375,304.1566467285156,0.5649437308311462,0.1186212748289108,0.1110715419054031,293.4384460449219,297.1499938964844,293.1499938964844,0.0553087070584297,-1557.5615234375,304.1778869628906,0.5274969935417175,0.0983394235372543,0.0990440770983696,293.219482421875,297.1499938964844,293.1499938964844,0.3239786624908447,-4542.6015625,304.1576843261719,0.8516713380813599,0.4100108444690704,0.2893099784851074,293.2308959960937,297.1499938964844,293.1499938964844,0.3816829323768616,-6995.63818359375,304.1592102050781,0.8891584873199463,0.4672026336193084,0.4454875290393829,293.2748718261719,297.1499938964844,293.1499938964844,0.0117559414356946,-3386.747314453125,302.6162414550781,0.3947564661502838,0.050000000745058,0.244883120059967,291.1677551269531,291.1499938964844,261.94940185546875,261.0722045898437,279.7089233398437,293.3524780273437,291.1696472167969,1.0,0.3637430965900421,0.8581802845001221,0.8581802845001221,1.0,1.0,-1.427958846092224,0.6205319762229919,0.8074268102645874,0.2833214104175567,0.0,0.0,0.6493383049964905,120.34195709228516,125.0,6.131674289703369,-16502.333984375,457.6509094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.526611328125,309.4279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,20232.94140625,20160.0,0.0,0.0,0.3793004155158996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7845553755760193,0.7845637202262878,-8.313453690789174e-06,0.0,0.0003849416971206,0.0,0.0,76.66448211669922,0.0,0.0,0.0,0.4879360198974609,4.0,0.0,1.0
382440,293.23760986328125,297.1499938964844,293.1499938964844,0.0697293132543563,-1731.4803466796875,304.1566772460937,0.5617179870605469,0.1177459806203842,0.1103565543889999,293.43731689453125,297.1499938964844,293.1499938964844,0.0524151474237442,-1506.35009765625,304.1780700683594,0.5191402435302734,0.0949086174368858,0.0958495736122131,293.219482421875,297.1499938964844,293.1499938964844,0.3229410350322723,-4530.9013671875,304.1581726074219,0.8490967154502869,0.4091283082962036,0.2887453436851501,293.2308044433594,297.1499938964844,293.1499938964844,0.3804498612880707,-6977.5205078125,304.1597595214844,0.8862971663475037,0.4661978185176849,0.444608986377716,293.2754821777344,297.1499938964844,293.1499938964844,0.0117219174280762,-3381.7216796875,302.5940856933594,0.3935422599315643,0.050000000745058,0.2451818585395813,291.1767578125,291.1499938964844,261.9882202148437,261.10504150390625,279.7289428710937,293.3500671386719,291.1777648925781,1.0,0.3645166158676147,0.8578842282295227,0.8578842282295227,1.0,1.0,-1.4218918085098269,0.6176902055740356,0.804201602935791,0.2817981541156769,0.0,0.0,0.6466248631477356,121.8332748413086,113.0,12.118775367736816,-16412.662109375,457.9185180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50958251953125,309.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,20258.50390625,20160.0,0.0,0.0,0.3767342567443847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7792646884918213,0.7792729735374451,-8.268992132798303e-06,0.0,0.000382337369956,0.0,0.0,75.59921264648438,0.0,0.0,0.0,0.485790878534317,4.0,0.0,1.0
382500,293.23638916015625,297.1499938964844,293.1499938964844,0.0689990147948265,-1718.3568115234375,304.15679931640625,0.5603129863739014,0.1168750450015068,0.1095607578754425,293.4360656738281,297.1499938964844,293.1499938964844,0.0494743809103965,-1454.88916015625,304.1783142089844,0.5125343799591064,0.09151142090559,0.0926084518432617,293.2194519042969,297.1499938964844,293.1499938964844,0.3219338655471802,-4519.60595703125,304.15850830078125,0.8488336205482483,0.4082542657852173,0.2881275713443756,293.23065185546875,297.1499938964844,293.1499938964844,0.3792620301246643,-6960.1640625,304.16015625,0.8860055208206177,0.4652014374732971,0.4436588585376739,293.2760314941406,297.1499938964844,293.1499938964844,0.0116660520434379,-3372.91455078125,302.5715637207031,0.3937363922595978,0.050000000745058,0.2451345324516296,291.18182373046875,291.1499938964844,262.0270690917969,261.137939453125,279.7494812011719,293.34771728515625,291.1825866699219,1.0,0.3631906807422638,0.8575881123542786,0.8575881123542786,1.0,1.0,-1.4151076078414917,0.6145151853561401,0.8005924224853516,0.2801045179367065,0.0,0.0,0.6439861059188843,121.46583557128906,113.0,12.840584754943848,-16312.9033203125,453.30120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4913330078125,309.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,20270.693359375,19080.0,0.0,0.0,0.3742157816886902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7733942270278931,0.7734024524688721,-8.21639878267888e-06,0.0,0.0003797814424615,0.0,0.0,74.4049072265625,0.0,0.0,0.0,0.4684239029884338,4.0,0.0,1.0
382560,293.2350769042969,297.1499938964844,293.1499938964844,0.0683960020542144,-1707.875732421875,304.1566467285156,0.5601143836975098,0.1160358339548111,0.1087384521961212,293.4346923828125,297.1499938964844,293.1499938964844,0.0466269366443157,-1405.8408203125,304.1783447265625,0.5069851875305176,0.0881600379943847,0.0893588289618492,293.21929931640625,297.1499938964844,293.1499938964844,0.3215368092060089,-4515.68896484375,304.1576538085937,0.850049614906311,0.4074038863182068,0.2874867618083954,293.2304077148437,297.1499938964844,293.1499938964844,0.3787910938262939,-6954.11474609375,304.1591186523437,0.8873592019081116,0.4642279744148254,0.4426769018173218,293.2764892578125,297.1499938964844,293.1499938964844,0.011614647693932,-3366.97265625,302.5466003417969,0.3948242962360382,0.050000000745058,0.2448671907186508,291.1658935546875,291.1499938964844,262.0659484863281,261.1708374023437,279.7701721191406,293.3453063964844,291.1611022949219,1.0,0.3609415888786316,0.8573130369186401,0.8573130369186401,1.0,1.0,-1.407950758934021,0.6111727952957153,0.7967779636383057,0.2783155441284179,0.0,0.0,0.6442444920539856,119.91817474365234,101.0,-26.4342098236084,-16105.947265625,445.6843566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48590087890625,309.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,19374.33984375,19080.0,0.0,0.0,0.3715943098068237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7520555853843689,0.7520633935928345,-7.816023753548507e-06,0.0,0.0003771209740079,0.0,0.0,68.73335266113281,0.0,0.0,0.0,0.4709177315235138,4.0,0.0,1.0
382620,293.2336730957031,297.1499938964844,293.1499938964844,0.0677263140678405,-1696.0721435546875,304.1566467285156,0.5608434081077576,0.1152354478836059,0.1079173013567924,293.4331359863281,297.1499938964844,293.1499938964844,0.0437098182737827,-1355.8062744140625,304.1784973144531,0.5021551847457886,0.0848585441708564,0.0861220955848693,293.2190246582031,297.1499938964844,293.1499938964844,0.3208683133125305,-4508.400390625,304.1575012207031,0.8523803949356079,0.4065802991390228,0.2868408858776092,293.23004150390625,297.1499938964844,293.1499938964844,0.3780064880847931,-6942.95654296875,304.1589050292969,0.8899446129798889,0.46328204870224,0.4416882991790771,293.2768249511719,297.1499938964844,293.1499938964844,0.011547315865755,-3356.908935546875,302.5224914550781,0.3965336084365845,0.050000000745058,0.2444449961185455,291.1549377441406,291.1499938964844,262.1048583984375,261.20379638671875,279.7909545898437,293.3427734375,291.15594482421875,1.0,0.3579118549823761,0.8570380210876465,0.8570380210876465,1.0,1.0,-1.4006108045578003,0.6077477335929871,0.7928630113601685,0.276483416557312,0.0,0.0,0.6452025771141052,117.54147338867188,101.0,-11.45956039428711,-16042.0859375,436.0556945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4756774902344,309.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,19171.634765625,19080.0,0.0,0.0,0.3690337240695953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7513636350631714,0.7513713836669922,-7.763865141896531e-06,0.0,0.0003745223220903,0.0,0.0,68.2864761352539,0.0,0.0,0.0,0.4700590074062347,4.0,0.0,1.0
382680,293.2321472167969,297.1499938964844,293.1499938964844,0.0669269412755966,-1681.7080078125,304.1568908691406,0.5623874664306641,0.1144751086831092,0.1071067601442337,293.4314270019531,297.1499938964844,293.1499938964844,0.0406893230974674,-1303.9378662109375,304.1788024902344,0.4978721141815185,0.0816086083650589,0.082906924188137,293.2187194824219,297.1499938964844,293.1499938964844,0.3196101486682892,-4494.04638671875,304.158447265625,0.8556903600692749,0.4057688117027282,0.2861887812614441,293.2296447753906,297.1499938964844,293.1499938964844,0.3765332400798797,-6921.03515625,304.15997314453125,0.8935976028442383,0.4623474776744842,0.4406911730766296,293.2770690917969,297.1499938964844,293.1499938964844,0.0114516681060194,-3339.617431640625,302.50152587890625,0.3987393677234649,0.050000000745058,0.243899866938591,291.1669921875,291.1499938964844,262.143798828125,261.2367553710937,279.8117980957031,293.3402404785156,291.1694641113281,1.0,0.3542437255382538,0.8567629456520081,0.8567629456520081,1.0,1.0,-1.3931440114974976,0.6042660474777222,0.7888780236244202,0.274623155593872,0.0,0.0,0.6429229378700256,114.50724792480467,89.0,11.676989555358888,-15965.9619140625,424.88665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46014404296875,309.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,19150.373046875,19080.0,0.0,0.0,0.3665526807308197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.749125063419342,0.7491328120231628,-7.738659405731596e-06,0.0,0.0003720043750945,0.0,0.0,67.8204574584961,0.0,0.0,0.0,0.4688948094844818,4.0,0.0,1.0
382740,293.2304992675781,297.1499938964844,293.1499938964844,0.0661479458212852,-1667.773681640625,304.1570739746094,0.5646734833717346,0.1137558817863464,0.1063132733106613,293.4295349121094,297.1499938964844,293.1499938964844,0.0377079881727695,-1252.7254638671875,304.1789855957031,0.4940110146999359,0.078412152826786,0.0797210410237312,293.2183532714844,297.1499938964844,293.1499938964844,0.3183661103248596,-4479.919921875,304.1591491699219,0.8599019646644592,0.4049685597419739,0.2855291366577148,293.2292175292969,297.1499938964844,293.1499938964844,0.3750753402709961,-6899.455078125,304.1607971191406,0.8982120752334595,0.4614231586456299,0.4396829307079315,293.27716064453125,297.1499938964844,293.1499938964844,0.0113506391644477,-3321.269287109375,302.4808654785156,0.4013676345348358,0.050000000745058,0.2432567775249481,291.17901611328125,291.1499938964844,262.1827697753906,261.269775390625,279.8326721191406,293.337646484375,291.1805725097656,1.0,0.3500449955463409,0.8564879298210144,0.8564879298210144,1.0,1.0,-1.3855929374694824,0.6007472276687622,0.7848456501960754,0.2727456390857696,0.0,0.0,0.639755368232727,110.94945526123048,89.0,18.956918716430664,-15863.662109375,412.5431823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4438171386719,309.2723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,19183.12890625,19080.0,0.0,0.0,0.3641121685504913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7434666752815247,0.7434743642807007,-7.694780833844561e-06,0.0,0.0003695275518111,0.0,0.0,66.78437805175781,0.0,0.0,0.0,0.466627836227417,4.0,0.0,1.0
382800,293.228759765625,297.1499938964844,293.1499938964844,0.0654143169522285,-1654.7486572265625,304.1571044921875,0.5676472783088684,0.1130767911672592,0.1055406928062439,293.4275207519531,297.1499938964844,293.1499938964844,0.0348050743341445,-1202.5408935546875,304.1789855957031,0.4904716908931732,0.0752705410122871,0.0765695497393608,293.21795654296875,297.1499938964844,293.1499938964844,0.3172364234924316,-4467.19775390625,304.1595458984375,0.8649755120277405,0.4041831195354461,0.2848665118217468,293.2287292480469,297.1499938964844,293.1499938964844,0.3737500607967376,-6880.0078125,304.1612548828125,0.9037241339683532,0.4605133533477783,0.4386700689792633,293.27716064453125,297.1499938964844,293.1499938964844,0.0112500786781311,-3303.1943359375,302.4598999023437,0.4043893814086914,0.050000000745058,0.2425365149974823,291.1864318847656,291.1499938964844,262.22174072265625,261.30279541015625,279.8536071777344,293.3350524902344,291.1874084472656,1.0,0.3454054296016693,0.856212854385376,0.856212854385376,1.0,1.0,-1.3780064582824707,0.5972140431404114,0.7807924151420593,0.2708634734153747,0.0,0.0,0.6365704536437988,106.9800033569336,77.0,18.52215385437012,-15753.6240234375,399.3350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42828369140625,309.2451477050781,278.1499938964844,0.0,18000.0,313.1499938964844,19202.9609375,18000.0,0.0,0.0,0.3616954386234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7367848753929138,0.7367925643920898,-7.639204341103323e-06,0.0,0.0003670748847071,0.0,0.0,65.54826354980469,0.0,0.0,0.0,0.4489724934101105,4.0,0.0,1.0
382860,293.2269592285156,297.1499938964844,293.1499938964844,0.0648622065782547,-1645.319580078125,304.15679931640625,0.5712806582450867,0.1124368980526924,0.1047915145754814,293.4253234863281,297.1499938964844,293.1499938964844,0.0320935994386673,-1155.2952880859375,304.1786499023437,0.4871878623962402,0.0721862763166427,0.0734582841396331,293.21746826171875,297.1499938964844,293.1499938964844,0.3168013095855713,-4462.880859375,304.1585693359375,0.8709087371826172,0.4034169018268585,0.2842057049274444,293.2281799316406,297.1499938964844,293.1499938964844,0.3732362985610962,-6873.3779296875,304.1600952148437,0.9104058742523192,0.4596234560012817,0.4376596510410309,293.2770690917969,297.1499938964844,293.1499938964844,0.0111669972538948,-3290.620361328125,302.4361877441406,0.4078262746334076,0.050000000745058,0.2417548447847366,291.1707458496094,291.1499938964844,262.2607116699219,261.3358459472656,279.8744201660156,293.3323669433594,291.1654663085937,1.0,0.3403908908367157,0.8559731245040894,0.8559731245040894,1.0,1.0,-1.3704277276992798,0.5936886668205261,0.7767390608787537,0.2689902782440185,0.0,0.0,0.6364645957946777,102.68367004394533,77.0,-24.96078872680664,-15535.9462890625,385.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.427490234375,309.1420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18312.216796875,18000.0,0.0,0.0,0.3591495752334595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7145507335662842,0.7145580053329468,-7.241808361868607e-06,0.0,0.0003644911630544,0.0,0.0,60.15860748291016,0.0,0.0,0.0,0.4510297775268554,4.0,0.0,1.0
