time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382920,293.2250366210937,297.1499938964844,293.1499938964844,0.0642777979373931,-1635.2115478515625,304.1566467285156,0.5755552053451538,0.1118343919515609,0.1040672212839126,293.4229431152344,297.1499938964844,293.1499938964844,0.0294534415006637,-1107.775634765625,304.17822265625,0.4841125011444092,0.0691629648208618,0.0703924000263214,293.2168884277344,297.1499938964844,293.1499938964844,0.3161649405956268,-4456.01025390625,304.158203125,0.8777178525924683,0.4026722013950348,0.283552885055542,293.2275390625,297.1499938964844,293.1499938964844,0.3724898099899292,-6862.87109375,304.1596374511719,0.9183951616287231,0.4587569832801819,0.4366615116596222,293.2768249511719,297.1499938964844,293.1499938964844,0.0110787563025951,-3275.982421875,302.4131164550781,0.411739706993103,0.050000000745058,0.24092498421669,291.1578063964844,291.1499938964844,262.2997131347656,261.368896484375,279.89520263671875,293.32965087890625,291.1586303710937,1.0,0.3350556492805481,0.8557333946228027,0.8557333946228027,1.0,1.0,-1.362899899482727,0.590188205242157,0.7727116942405701,0.2671360671520233,0.0,0.0,0.6374289393424988,98.13188934326172,65.0,-12.22569465637207,-15469.6123046875,371.2309875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42266845703125,309.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.373046875,18000.0,0.0,0.0,0.3566460907459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7132871747016907,0.7132943868637085,-7.183848993008724e-06,0.0,0.0003619504568632,0.0,0.0,59.630741119384766,0.0,0.0,0.0,0.4499072432518005,4.0,0.0,1.0
382980,293.2230834960937,297.1499938964844,293.1499938964844,0.0635726824402809,-1622.7105712890625,304.1567077636719,0.58045893907547,0.1112671941518783,0.1033680886030197,293.42041015625,297.1499938964844,293.1499938964844,0.0267398860305547,-1057.92919921875,304.177978515625,0.4812248647212982,0.0662067234516143,0.0673788711428642,293.2163391113281,297.1499938964844,293.1499938964844,0.3149274289608001,-4441.89501953125,304.1589660644531,0.8854196667671204,0.4019335508346557,0.2829034030437469,293.2269287109375,297.1499938964844,293.1499938964844,0.3710403144359588,-6841.3125,304.1605224609375,0.9275888800621032,0.4578966796398163,0.435668796300888,293.2765197753906,297.1499938964844,293.1499938964844,0.0109692933037877,-3255.1435546875,302.3935546875,0.4162268936634063,0.050000000745058,0.2400580644607544,291.16912841796875,291.1499938964844,262.3387145996094,261.4019775390625,279.9159545898437,293.3268737792969,291.1717224121094,1.0,0.3294394314289093,0.8554936647415161,0.8554936647415161,1.0,1.0,-1.355431079864502,0.586715579032898,0.768715500831604,0.2653047144412994,0.0,0.0,0.6350763440132141,93.3840789794922,65.0,11.040922164916992,-15395.6337890625,356.6828308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41241455078125,309.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.974609375,18000.0,0.0,0.0,0.3542130589485168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7108836770057678,0.7108908295631409,-7.156414540077094e-06,0.0,0.0003594812296796,0.0,0.0,59.16462326049805,0.0,0.0,0.0,0.4486640691757202,4.0,0.0,1.0
383040,293.2210998535156,297.1499938964844,293.1499938964844,0.0628905966877937,-1610.6583251953125,304.15673828125,0.5859922766685486,0.1107346415519714,0.1026945635676384,293.4176025390625,297.1499938964844,293.1499938964844,0.0244403965771198,-1012.098876953125,304.1770935058594,0.4785490036010742,0.0633317753672599,0.0644298046827316,293.2158203125,297.1499938964844,293.1499938964844,0.3136895000934601,-4427.818359375,304.1595764160156,0.8940457701683044,0.4011996984481811,0.2822527587413788,293.226318359375,297.1499938964844,293.1499938964844,0.369588702917099,-6819.80224609375,304.1612548828125,0.937829613685608,0.4570407271385193,0.4346742331981659,293.2761535644531,297.1499938964844,293.1499938964844,0.0108589697629213,-3233.982421875,302.3744201660156,0.4214197993278503,0.050000000745058,0.2391627430915832,291.18145751953125,291.1499938964844,262.3777160644531,261.4350891113281,279.9366760253906,293.3240661621094,291.18310546875,1.0,0.3235740065574646,0.8552538752555847,0.8552538752555847,1.0,1.0,-1.3480327129364014,0.5832756161689758,0.7647571563720703,0.2635001838207245,0.0,0.0,0.6317183375358582,88.48676300048828,53.0,18.76868438720703,-15296.2255859375,341.9707336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4012756347656,309.13543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.12890625,18000.0,0.0,0.0,0.3518110811710357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7051311731338501,0.7051383256912231,-7.113769697753014e-06,0.0,0.0003570435219444,0.0,0.0,58.20463562011719,0.0,0.0,0.0,0.4463757574558258,4.0,0.0,1.0
383100,293.21905517578125,297.1499938964844,293.1499938964844,0.0622624047100544,-1599.6494140625,304.1566467285156,0.592169463634491,0.1102360486984252,0.1020476520061492,293.4146423339844,297.1499938964844,293.1499938964844,0.0222257319837808,-966.2335815429688,304.1761779785156,0.4761228263378143,0.0605249069631099,0.0615481361746788,293.2152404785156,297.1499938964844,293.1499938964844,0.3125849366188049,-4415.37255859375,304.15985107421875,0.9036571979522704,0.4004747271537781,0.2816035747528076,293.2257080078125,297.1499938964844,293.1499938964844,0.3682917654514313,-6800.765625,304.1615600585937,0.9489316344261168,0.4561938345432281,0.4336814880371094,293.27569580078125,297.1499938964844,293.1499938964844,0.0107531743124127,-3213.928466796875,302.3548278808594,0.4274843037128448,0.050000000745058,0.2382453829050064,291.1886901855469,291.1499938964844,262.4167175292969,261.4682006835937,279.9573669433594,293.3211975097656,291.18963623046875,1.0,0.3174815475940704,0.8550141453742981,0.8550141453742981,1.0,1.0,-1.3407247066497805,0.5798768997192383,0.7608478665351868,0.2617287039756775,0.0,0.0,0.6283950209617615,83.47417449951172,53.0,17.843812942504883,-15189.314453125,327.18475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3907165527344,309.1099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18123.814453125,18000.0,0.0,0.0,0.3494246900081634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6983364820480347,0.6983435750007629,-7.060087227728218e-06,0.0,0.0003546216466929,0.0,0.0,57.06203842163086,0.0,0.0,0.0,0.4437063634395599,4.0,0.0,1.0
383160,293.21697998046875,297.1499938964844,293.1499938964844,0.0616703443229198,-1589.3284912109375,304.1565246582031,0.5990006327629089,0.1097667813301086,0.1014263182878494,293.4115905761719,297.1499938964844,293.1499938964844,0.0201956462115049,-921.4163818359376,304.17510986328125,0.4739528596401214,0.0577684342861175,0.058719202876091,293.2146911621094,297.1499938964844,293.1499938964844,0.3115464150905609,-4403.72412109375,304.1599426269531,0.9150369763374328,0.3997591435909271,0.2809583246707916,293.22509765625,297.1499938964844,293.1499938964844,0.367071270942688,-6782.9384765625,304.16168212890625,0.9606631398200988,0.4553569257259369,0.4326944649219513,293.27520751953125,297.1499938964844,293.1499938964844,0.010649842210114,-3194.355712890625,302.33514404296875,0.4346085488796234,0.050000000745058,0.2373117059469223,291.19342041015625,291.1499938964844,262.4557189941406,261.5013122558594,279.9780578613281,293.318359375,291.1941223144531,1.0,0.311179369688034,0.8547977209091187,0.8547977209091187,1.0,1.0,-1.3335027694702148,0.5765186548233032,0.7569841146469116,0.2599917948246002,0.0,0.0,0.6250193119049072,78.37689208984375,41.0,15.238713264465332,-15081.7021484375,312.3933410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38092041015625,309.0832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18131.361328125,18000.0,0.0,0.0,0.3470514416694641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6913509964942932,0.6913579702377319,-7.002844085945981e-06,0.0,0.0003522131009958,0.0,0.0,55.88870620727539,0.0,0.0,0.0,0.4409357905387878,4.0,0.0,1.0
383220,293.2149963378906,297.1499938964844,293.1499938964844,0.0611002258956432,-1579.427490234375,304.1563720703125,0.6064845323562622,0.1093118712306022,0.1008228063583374,293.4086608886719,297.1499938964844,293.1499938964844,0.0183298848569393,-877.21826171875,304.1739501953125,0.4720399677753448,0.0550334267318248,0.055922795087099,293.2141418457031,297.1499938964844,293.1499938964844,0.3105418980121612,-4392.48046875,304.1599426269531,0.9284281134605408,0.3990477621555328,0.2803162038326263,293.2244873046875,297.1499938964844,293.1499938964844,0.3658905029296875,-6765.73095703125,304.1617126464844,0.9727572798728944,0.454525351524353,0.4317124783992767,293.2746276855469,297.1499938964844,293.1499938964844,0.01054825540632,-3175.027099609375,302.3155517578125,0.4430024623870849,0.050000000745058,0.2363665252923965,291.197021484375,291.1499938964844,262.4947204589844,261.534423828125,279.99884033203125,293.315673828125,291.1975402832031,1.0,0.3046779632568359,0.8545812368392944,0.8545812368392944,1.0,1.0,-1.3263373374938965,0.573185384273529,0.7531519532203674,0.2582817673683166,0.0,0.0,0.6215174198150635,73.21997833251953,41.0,12.345881462097168,-14972.9892578125,297.64044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3719482421875,309.0556030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18136.376953125,18000.0,0.0,0.0,0.3446884453296661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6841355562210083,0.684142529964447,-6.943711014173459e-06,0.0,0.0003498149453662,0.0,0.0,54.69204711914063,0.0,0.0,0.0,0.4380740225315094,4.0,0.0,1.0
383280,293.21307373046875,297.1499938964844,293.1499938964844,0.0605425648391246,-1569.778076171875,304.1562194824219,0.6145604848861694,0.1088646054267883,0.1002266258001327,293.4058532714844,297.1499938964844,293.1499938964844,0.0166095793247222,-833.26513671875,304.1727294921875,0.4703739583492279,0.052304670214653,0.053135871887207,293.213623046875,297.1499938964844,293.1499938964844,0.3095677495002746,-4381.5966796875,304.159912109375,0.9433391690254213,0.3983377516269684,0.279674619436264,293.2239074707031,297.1499938964844,293.1499938964844,0.3647461831569671,-6749.0849609375,304.1616516113281,0.9849132895469666,0.4536961913108825,0.4307322204113006,293.2740478515625,297.1499938964844,293.1499938964844,0.0104486066848039,-3155.987548828125,302.2959899902344,0.4528869688510895,0.050000000745058,0.2354144752025604,291.19952392578125,291.1499938964844,262.53369140625,261.56756591796875,280.0198059082031,293.3132019042969,291.1998291015625,1.0,0.2979870140552521,0.854364812374115,0.854364812374115,1.0,1.0,-1.3191866874694824,0.5698574185371399,0.7493292093276978,0.2565889954566955,0.0,0.0,0.6179606914520264,68.02766418457031,29.0,9.32687282562256,-14863.1884765625,282.9632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3640441894531,309.0272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.7109375,18000.0,0.0,0.0,0.3423315286636352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6767320036888123,0.6767389178276062,-6.883282821945613e-06,0.0,0.0003474229888524,0.0,0.0,53.4818115234375,0.0,0.0,0.0,0.4351498782634735,4.0,0.0,1.0
383340,293.211181640625,297.1499938964844,293.1499938964844,0.0599984377622604,-1560.3961181640625,304.1560974121094,0.6230341792106628,0.108433611690998,0.0996398702263832,293.4031677246094,297.1499938964844,293.1499938964844,0.0148706408217549,-786.4282836914062,304.166259765625,0.4692459106445312,0.050000000745058,0.0503923334181308,293.2131042480469,297.1499938964844,293.1499938964844,0.3086214959621429,-4371.0390625,304.1598205566406,0.9592666029930116,0.3976311385631561,0.2790337800979614,293.22332763671875,297.1499938964844,293.1499938964844,0.3636353313922882,-6732.94970703125,304.1615600585937,0.9968565106391908,0.4528712928295135,0.4297538697719574,293.2734069824219,297.1499938964844,293.1499938964844,0.0103507284075021,-3137.2041015625,302.2764892578125,0.4644983410835266,0.050000000745058,0.2344566285610199,291.2010803222656,291.1499938964844,262.5726318359375,261.6007080078125,280.0408630371094,293.31085205078125,291.20123291015625,1.0,0.2911069393157959,0.8541483283042908,0.8541483283042908,1.0,1.0,-1.3120951652526855,0.5665559768676758,0.7455392479896545,0.254921942949295,0.0,0.0,0.614397406578064,62.80620956420898,29.0,6.545440196990967,-14753.509765625,268.39434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3572998046875,308.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18140.8046875,18000.0,0.0,0.0,0.3399781882762909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.669258713722229,0.6692655682563782,-6.822447176091373e-06,0.0,0.0003450346412137,0.0,0.0,52.277587890625,0.0,0.0,0.0,0.4322089254856109,4.0,0.0,1.0
383400,293.2093811035156,297.1499938964844,293.1499938964844,0.0594811849296093,-1551.451416015625,304.1559143066406,0.630294680595398,0.1080129966139793,0.0991088449954986,293.4009094238281,297.1499938964844,293.1499938964844,0.0142982210963964,-769.31640625,304.1257019042969,0.4737765491008758,0.050000000745058,0.0493084862828254,293.2125244140625,297.1499938964844,293.1499938964844,0.3076314032077789,-4359.90576171875,304.15985107421875,0.9722654223442078,0.3969498872756958,0.2784316539764404,293.2184753417969,297.1499938964844,293.1499938964844,0.3515892624855041,-6547.79296875,304.1817932128906,0.9990000128746032,0.4528861343860626,0.4174374938011169,293.2726135253906,297.1499938964844,293.1499938964844,0.010265233926475,-3120.42431640625,302.25787353515625,0.4735865890979767,0.050000000745058,0.2336871922016143,291.20513916015625,291.1499938964844,262.611572265625,261.63385009765625,280.0690002441406,293.3067932128906,291.20770263671875,1.0,0.2837560176849365,0.8539319038391113,0.8539319038391113,1.0,1.0,-1.2936731576919556,0.5579738020896912,0.7356993556022644,0.2507496774196625,0.0,0.0,0.6103726625442505,58.42404174804688,32.0,19.06720542907715,-14571.546875,251.46446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.355224609375,308.994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.908203125,18000.0,0.0,0.0,0.337588369846344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6616692543029785,0.6616760492324829,-6.761811164324172e-06,0.0,0.0003426092735026,0.0,0.0,51.07828140258789,0.0,0.0,0.0,0.4292220175266266,4.0,0.0,1.0
383460,293.20849609375,297.1499938964844,293.1499938964844,0.0588384307920932,-1540.1173095703125,304.156005859375,0.6354891657829285,0.1074369996786117,0.0985627546906471,293.400634765625,297.1499938964844,293.1499938964844,0.0140548972412943,-762.639892578125,304.0802917480469,0.4794512689113617,0.050000000745058,0.0491527989506721,293.2120666503906,297.1499938964844,293.1499938964844,0.3062089681625366,-4343.50341796875,304.16064453125,0.9811497926712036,0.3962472677230835,0.2778712511062622,293.2025756835937,297.1499938964844,293.1499938964844,0.3381248712539673,-6341.3759765625,304.2003479003906,0.9990000128746032,0.4551310837268829,0.4044257700443268,293.2718200683594,297.1499938964844,293.1499938964844,0.0101818991824984,-3102.390380859375,302.2421569824219,0.4794454872608185,0.050000000745058,0.2331526130437851,291.2276611328125,291.1499938964844,262.6504821777344,261.6669921875,280.0956420898437,293.29986572265625,291.2320556640625,1.0,0.2782919406890869,0.8537654280662537,0.8537654280662537,1.0,1.0,-1.2759581804275513,0.5497780442237854,0.7261801362037659,0.246633380651474,0.0,0.0,0.6030082106590271,55.305850982666016,32.0,40.975059509277344,-14374.2099609375,237.9423675537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3662109375,308.9781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.982421875,18000.0,0.0,0.0,0.3350587487220764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6509567499160767,0.6509634256362915,-6.688424946332816e-06,0.0,0.000340042024618,0.0,0.0,49.48577117919922,0.0,0.0,0.0,0.4250558018684387,4.0,0.0,1.0
383520,293.2081298828125,297.1499938964844,293.1499938964844,0.0581399872899055,-1527.9642333984375,304.1561889648437,0.6394520998001099,0.1067661419510841,0.0979004129767417,293.4022521972656,297.1499938964844,293.1499938964844,0.0138528570532798,-757.3002319335938,304.030517578125,0.4839727878570556,0.050000000745058,0.0490629449486732,293.2117614746094,297.1499938964844,293.1499938964844,0.3049899339675903,-4329.61865234375,304.1609191894531,0.9879372715950012,0.395518034696579,0.2773081660270691,293.1816101074219,297.1499938964844,293.1499938964844,0.327150285243988,-6174.2392578125,304.2110290527344,0.9990000128746032,0.45857834815979,0.3939165472984314,293.2709350585937,297.1499938964844,293.1499938964844,0.0101119140163064,-3087.751220703125,302.2259521484375,0.4839725494384765,0.050000000745058,0.232733204960823,291.24432373046875,291.1499938964844,262.6893615722656,261.7001342773437,280.1204833984375,293.2928771972656,291.2458801269531,1.0,0.2736983001232147,0.8535988926887512,0.8535988926887512,1.0,1.0,-1.2612593173980713,0.5429511070251465,0.7183082103729248,0.2433322966098785,0.0,0.0,0.5949686765670776,52.85323715209961,35.0,35.15340805053711,-14166.7314453125,227.2681427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38818359375,308.9365539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18258.701171875,18000.0,0.0,0.0,0.332386702299118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6357196569442749,0.6357262134552002,-6.583330105058849e-06,0.0,0.0003373302461113,0.0,0.0,47.269073486328125,0.0,0.0,0.0,0.4193688929080963,4.0,0.0,1.0
383580,293.20721435546875,297.1499938964844,293.1499938964844,0.0575575977563858,-1518.0029296875,304.1561279296875,0.6427440643310547,0.1062127649784088,0.0972858145833015,293.4052734375,297.1499938964844,293.1499938964844,0.0136718163266778,-752.7855224609375,303.9769897460937,0.4876766204833984,0.050000000745058,0.0489916019141674,293.2115173339844,297.1499938964844,293.1499938964844,0.3041007220745086,-4319.734375,304.1605529785156,0.9932483434677124,0.3947851657867431,0.2767482697963714,293.1594543457031,297.1499938964844,293.1499938964844,0.3182157278060913,-6039.0234375,304.21612548828125,0.9990000128746032,0.4625272154808044,0.3852342963218689,293.2699584960937,297.1499938964844,293.1499938964844,0.0100579028949141,-3077.383056640625,302.20831298828125,0.487676590681076,0.050000000745058,0.232395052909851,291.2481689453125,291.1499938964844,262.7281799316406,261.7332458496094,280.144287109375,293.2867126464844,291.2480163574219,1.0,0.2699002027511596,0.8534324169158936,0.8534324169158936,1.0,1.0,-1.2489341497421265,0.5372161865234375,0.7117179036140442,0.2406169027090072,0.0,0.0,0.5879923105239868,50.87205123901367,35.0,19.671741485595703,-13978.1328125,218.64419555664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4200134277344,308.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18266.458984375,18000.0,0.0,0.0,0.3295607566833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6206565499305725,0.6206629872322083,-6.470163043559296e-06,0.0,0.0003344622673466,0.0,0.0,45.0856819152832,0.0,0.0,0.0,0.4137175381183624,4.0,0.0,1.0
383640,293.2059631347656,297.1499938964844,293.1499938964844,0.0570942424237728,-1510.1710205078125,304.1558532714844,0.645512580871582,0.1057324260473251,0.0967687517404556,293.40936279296875,297.1499938964844,293.1499938964844,0.0135008636862039,-748.6415405273438,303.92041015625,0.4907261729240417,0.050000000745058,0.0489345863461494,293.2113037109375,297.1499938964844,293.1499938964844,0.3033650517463684,-4311.6904296875,304.15997314453125,0.9973543286323548,0.3940506279468536,0.2761968076229095,293.13800048828125,297.1499938964844,293.1499938964844,0.3109310865402221,-5929.447265625,304.21728515625,0.9990000128746032,0.4666216671466827,0.3781466782093048,293.2688293457031,297.1499938964844,293.1499938964844,0.010013485327363,-3069.38671875,302.1903076171875,0.4907261729240417,0.050000000745058,0.2321246117353439,291.24615478515625,291.1499938964844,262.7669982910156,261.7663879394531,280.16729736328125,293.28173828125,291.2453918457031,1.0,0.2667998671531677,0.8532659411430359,0.8532659411430359,1.0,1.0,-1.2387473583221436,0.5324668884277344,0.7062804698944092,0.2384124845266342,0.0,0.0,0.5817634463310242,49.28508377075195,53.0,6.328583240509033,-13816.6689453125,211.7348175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45703125,308.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18247.591796875,18000.0,0.0,0.0,0.3266140818595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6071412563323975,0.6071475744247437,-6.365129138430348e-06,0.0,0.0003314717614557,0.0,0.0,43.15986251831055,0.0,0.0,0.0,0.4086017608642578,4.0,0.0,1.0
383700,293.2046813964844,297.1499938964844,293.1499938964844,0.0567417554557323,-1504.311279296875,304.1554260253906,0.6450886726379395,0.1052743941545486,0.0963424891233444,293.4143371582031,297.1499938964844,293.1499938964844,0.0133560877293348,-745.3905639648438,303.8609619140625,0.491119772195816,0.050000000745058,0.0489273965358734,293.2111511230469,297.1499938964844,293.1499938964844,0.3028070628643036,-4305.73681640625,304.1591491699219,0.99747896194458,0.393301248550415,0.2756771743297577,293.1202392578125,297.1499938964844,293.1499938964844,0.3096002638339996,-5913.72265625,304.2073059082031,0.9990000128746032,0.4702677130699157,0.3772401809692383,293.2676696777344,297.1499938964844,293.1499938964844,0.0099874269217252,-3065.661865234375,302.1718444824219,0.491119772195816,0.050000000745058,0.2320905029773712,291.2397155761719,291.1499938964844,262.8057556152344,261.79949951171875,280.1853332519531,293.27899169921875,291.237060546875,1.0,0.2667180299758911,0.8530994653701782,0.8530994653701782,1.0,1.0,-1.2364672422409058,0.5314007997512817,0.705066442489624,0.2378952801227569,0.0,0.0,0.5763763785362244,49.07024002075195,53.0,-12.358538627624512,-13715.8818359375,210.49819946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4936218261719,308.8282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18222.17578125,18000.0,0.0,0.0,0.3235966563224792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.595059335231781,0.5950655937194824,-6.271178790484555e-06,0.0,0.0003284094564151,0.0,0.0,41.48025131225586,0.0,0.0,0.0,0.4040461778640747,4.0,0.0,1.0
383760,293.2034606933594,297.1499938964844,293.1499938964844,0.056514635682106,-1500.772705078125,304.15484619140625,0.6420979499816895,0.1048197969794273,0.0959625840187072,293.4199523925781,297.1499938964844,293.1499938964844,0.0132429683580994,-743.3878784179688,303.7986755371094,0.4894154071807861,0.050000000745058,0.0489589124917984,293.2110900878906,297.1499938964844,293.1499938964844,0.3026403486728668,-4304.50048828125,304.1578063964844,0.9944791793823242,0.3925404548645019,0.2751755714416504,293.1103210449219,297.1499938964844,293.1499938964844,0.3133377432823181,-5977.21630859375,304.1900329589844,0.9990000128746032,0.4726001024246216,0.3811808228492737,293.26666259765625,297.1499938964844,293.1499938964844,0.00998221244663,-3067.5546875,302.1510925292969,0.4894154071807861,0.050000000745058,0.2322400063276291,291.2197265625,291.1499938964844,262.844482421875,261.8326110839844,280.19976806640625,293.2793273925781,291.21453857421875,1.0,0.2684859335422516,0.8530026078224182,0.8530026078224182,1.0,1.0,-1.240351915359497,0.5331871509552002,0.7071648240089417,0.2387600392103195,0.0,0.0,0.5736611485481262,49.92328643798828,71.0,-39.62194442749024,-13675.14453125,213.6380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5210876464844,308.7934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18168.939453125,18000.0,0.0,0.0,0.3206052184104919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5860692262649536,0.5860754251480103,-6.194658908498241e-06,0.0,0.0003253735194448,0.0,0.0,40.22099685668945,0.0,0.0,0.0,0.4006499350070953,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0563619472086429,-1498.597900390625,304.1542358398437,0.6371837854385376,0.1043604090809822,0.0956130623817443,293.4260559082031,297.1499938964844,293.1499938964844,0.0131503893062472,-742.1895141601562,303.7337951660156,0.486054927110672,0.050000000745058,0.0490226782858371,293.2110595703125,297.1499938964844,293.1499938964844,0.3027116954326629,-4306.0654296875,304.15625,0.988741397857666,0.3917708396911621,0.2746911644935608,293.1092834472656,297.1499938964844,293.1499938964844,0.3211665153503418,-6103.83837890625,304.1684875488281,0.9990000128746032,0.4733161330223083,0.3890334665775299,293.2658996582031,297.1499938964844,293.1499938964844,0.0099914381280541,-3073.20751953125,302.12841796875,0.486054927110672,0.050000000745058,0.232542484998703,291.1910705566406,291.1499938964844,262.8831481933594,261.8656921386719,280.2117919921875,293.28271484375,291.1851806640625,1.0,0.2719123959541321,0.8529056906700134,0.8529056906700134,1.0,1.0,-1.249212384223938,0.5372794270515442,0.7119329571723938,0.2407258152961731,0.0,0.0,0.5737739205360413,51.66388320922852,71.0,-60.41947555541992,-13701.833984375,220.4286346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5321655273437,308.7735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.26953125,18000.0,0.0,0.0,0.3177379071712494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.582261860370636,0.5822679996490479,-6.1494033616327215e-06,0.0,0.0003224636020604,0.0,0.0,39.62676239013672,0.0,0.0,0.0,0.3990758657455444,4.0,0.0,1.0
383880,293.2013854980469,297.1499938964844,293.1499938964844,0.0562360808253288,-1496.8896484375,304.1537170410156,0.630797803401947,0.1038881689310073,0.0952841714024543,293.4325866699219,297.1499938964844,293.1499938964844,0.0130687309429049,-741.3834228515625,303.6666259765625,0.4812333285808563,0.050000000745058,0.0491164773702621,293.2110900878906,297.1499938964844,293.1499938964844,0.3028495907783508,-4308.34375,304.1548767089844,0.9802857637405396,0.3909891545772552,0.2742215692996979,293.11737060546875,297.1499938964844,293.1499938964844,0.3325255811214447,-6283.78173828125,304.1444396972656,0.9990000128746032,0.472255527973175,0.4003058671951294,293.2655639648437,297.1499938964844,293.1499938964844,0.0100087122991681,-3080.763671875,302.1043701171875,0.4812333285808563,0.050000000745058,0.2329874187707901,291.16064453125,291.1499938964844,262.9217834472656,261.8987731933594,280.22222900390625,293.2891845703125,291.15484619140625,1.0,0.2768024504184723,0.8528088331222534,0.8528088331222534,1.0,1.0,-1.2624276876449585,0.543386697769165,0.7190409302711487,0.243685245513916,0.0,0.0,0.5761066675186157,54.22926330566406,89.0,-72.03048706054688,-13787.52734375,230.65028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5201721191406,308.7640991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.076171875,18000.0,0.0,0.0,0.3151018023490906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5832806825637817,0.5832868218421936,-6.138026492408244e-06,0.0,0.0003197882615495,0.0,0.0,39.66110610961914,0.0,0.0,0.0,0.3992435336112976,4.0,0.0,1.0
383940,293.2005920410156,297.1499938964844,293.1499938964844,0.0561189837753772,-1495.318603515625,304.1532592773437,0.6232762336730957,0.1033957675099372,0.0949674993753433,293.4393920898437,297.1499938964844,293.1499938964844,0.012995752505958,-740.8652954101562,303.5973205566406,0.4749270379543304,0.050000000745058,0.0492387674748897,293.2112121582031,297.1499938964844,293.1499938964844,0.3030025362968445,-4310.72119140625,304.1537170410156,0.9691422581672668,0.3901915252208709,0.2737631797790527,293.1343688964844,297.1499938964844,293.1499938964844,0.3470089733600616,-6509.66064453125,304.1191101074219,0.9990000128746032,0.4693354070186615,0.4145427644252777,293.2657775878906,297.1499938964844,293.1499938964844,0.0100317168980836,-3089.60986328125,302.07891845703125,0.4749270379543304,0.050000000745058,0.2335675209760666,291.1305236816406,291.1499938964844,262.9603271484375,261.9318542480469,280.2320251464844,293.2991027832031,291.1249389648437,1.0,0.2829791307449341,0.8527119755744934,0.8527119755744934,1.0,1.0,-1.2794264554977417,0.5512396693229675,0.728186845779419,0.2475527226924896,0.0,0.0,0.5804240107536316,57.57501220703125,89.0,-77.57025909423828,-13920.4755859375,244.1785125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48065185546875,308.756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.57421875,18000.0,0.0,0.0,0.3127919435501098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5884538888931274,0.5884600877761841,-6.157761163194664e-06,0.0,0.0003174440644215,0.0,0.0,40.24771499633789,0.0,0.0,0.0,0.4009650647640228,4.0,0.0,1.0
384000,293.199951171875,297.1499938964844,293.1499938964844,0.0560018122196197,-1493.73046875,304.1528625488281,0.6146791577339172,0.1028771474957466,0.0946555882692337,293.4464416503906,297.1499938964844,293.1499938964844,0.0129298297688364,-740.582763671875,303.5260925292969,0.4667487442493438,0.050000000745058,0.0493879988789558,293.21142578125,297.1499938964844,293.1499938964844,0.3031554818153381,-4313.0302734375,304.1527709960937,0.9555184245109558,0.3893753886222839,0.2733125388622284,293.1597900390625,297.1499938964844,293.1499938964844,0.364229291677475,-6774.44189453125,304.0934143066406,0.9990000128746032,0.4645539224147796,0.4312798976898193,293.2666015625,297.1499938964844,293.1499938964844,0.0100592719390988,-3099.487060546875,302.05181884765625,0.4667487442493438,0.050000000745058,0.2342754006385803,291.10107421875,291.1499938964844,262.99884033203125,261.96490478515625,280.24237060546875,293.31317138671875,291.09576416015625,1.0,0.2902600765228271,0.8526150584220886,0.8526150584220886,1.0,1.0,-1.2996277809143066,0.5605637431144714,0.7390640377998352,0.252244234085083,0.0,0.0,0.5866362452507019,61.65657806396485,92.0,-79.15825653076172,-14091.95703125,260.9044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41119384765625,308.7440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17858.8125,18000.0,0.0,0.0,0.3108905255794525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5975008010864258,0.5975069999694824,-6.206685611687135e-06,0.0,0.0003155143349431,0.0,0.0,41.36434555053711,0.0,0.0,0.0,0.4041591584682464,4.0,0.0,1.0
384060,293.19873046875,297.1499938964844,293.1499938964844,0.0558767803013324,-1491.93017578125,304.152587890625,0.6052793264389038,0.1024860888719558,0.094373732805252,293.4535522460937,297.1499938964844,293.1499938964844,0.0128621701151132,-740.134521484375,303.4534912109375,0.456918329000473,0.050000000745058,0.0495546348392963,293.2115478515625,297.1499938964844,293.1499938964844,0.3031732439994812,-4313.6240234375,304.1522216796875,0.940600037574768,0.3885727524757385,0.2728690505027771,293.18975830078125,297.1499938964844,293.1499938964844,0.3718035519123077,-6886.10302734375,304.0908203125,0.9936686754226683,0.458543062210083,0.4376634955406189,293.2677917480469,297.1499938964844,293.1499938964844,0.010086984373629,-3108.9296875,302.024169921875,0.456918329000473,0.050000000745058,0.2350658625364303,291.0763244628906,291.1499938964844,263.0372619628906,261.9979248046875,280.26385498046875,293.330078125,291.0740661621094,1.0,0.295921266078949,0.8522131443023682,0.8522131443023682,1.0,1.0,-1.307526469230652,0.5641058683395386,0.7434206008911133,0.2543101012706756,0.0,0.0,0.5940981507301331,66.00373077392578,92.0,-60.89770126342773,-14204.9404296875,273.69989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3136901855469,308.7546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17792.6484375,18000.0,0.0,0.0,0.3094375729560852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6101382970809937,0.6101445555686951,-6.284397841227474e-06,0.0,0.0003140398184768,0.0,0.0,43.007286071777344,0.0,0.0,0.0,0.4087364077568054,4.0,0.0,1.0
384120,293.1964111328125,297.1499938964844,293.1499938964844,0.0557464696466922,-1489.553955078125,304.15234375,0.5957794189453125,0.1023251116275787,0.0943315327167511,293.4608459472656,297.1499938964844,293.1499938964844,0.0127566903829574,-737.7100219726562,303.3812255859375,0.4470692574977875,0.050000000745058,0.0497425496578216,293.21173095703125,297.1499938964844,293.1499938964844,0.3022441267967224,-4302.63037109375,304.1535339355469,0.924767255783081,0.3877599537372589,0.2724527716636657,293.2099914550781,297.1499938964844,293.1499938964844,0.3674482703208923,-6813.1796875,304.10943603515625,0.9790771007537842,0.4540541470050812,0.432851493358612,293.26922607421875,297.1499938964844,293.1499938964844,0.0100936265662312,-3110.604736328125,302.0015869140625,0.4470692574977875,0.050000000745058,0.2359572350978851,291.08746337890625,291.1499938964844,263.0756225585937,262.0309143066406,280.2919921875,293.3424072265625,291.0930480957031,1.0,0.3007185161113739,0.8518112301826477,0.8518112301826477,1.0,1.0,-1.302604913711548,0.5617803335189819,0.7408245801925659,0.2531920969486236,0.0,0.0,0.5973999500274658,70.68885803222656,95.0,1.2269303798675537,-14221.52734375,282.0813903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2076110839844,308.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.48046875,18000.0,0.0,0.0,0.3082761168479919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6219532489776611,0.6219596266746521,-6.375019438564777e-06,0.0,0.0003128610551357,0.0,0.0,44.67990112304688,0.0,0.0,0.0,0.4130560457706451,4.0,0.0,1.0
384180,293.1944885253906,297.1499938964844,293.1499938964844,0.0555804185569286,-1486.4227294921875,304.1522216796875,0.5879737138748169,0.1021124050021171,0.0943252444267273,293.46844482421875,297.1499938964844,293.1499938964844,0.0126241641119122,-734.1157836914062,303.3080749511719,0.4395498931407928,0.050000000745058,0.0499073192477226,293.21209716796875,297.1499938964844,293.1499938964844,0.3009427487850189,-4287.23876953125,304.1552429199219,0.9120621085166932,0.3869046568870544,0.2719942927360534,293.22186279296875,297.1499938964844,293.1499938964844,0.3637771010398865,-6753.26904296875,304.1234130859375,0.9660428762435912,0.450957328081131,0.4294833838939667,293.27081298828125,297.1499938964844,293.1499938964844,0.0100809726864099,-3107.32470703125,301.9810791015625,0.4395498931407928,0.050000000745058,0.2367388308048248,291.1146850585937,291.1499938964844,263.1139221191406,262.0639038085937,280.317138671875,293.35113525390625,291.1183776855469,1.0,0.3049467802047729,0.8514093160629272,0.8514093160629272,1.0,1.0,-1.2990949153900146,0.5601094961166382,0.7389854192733765,0.2524005472660064,0.0,0.0,0.5969756841659546,74.80912017822266,95.0,28.2165584564209,-14177.044921875,289.76568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10009765625,308.7171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.50390625,18000.0,0.0,0.0,0.3073441684246063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6257933378219604,0.6257997751235962,-6.427187599911122e-06,0.0,0.0003119152679573,0.0,0.0,45.36061096191406,0.0,0.0,0.0,0.414704293012619,4.0,0.0,1.0
384240,293.1932678222656,297.1499938964844,293.1499938964844,0.0554215610027313,-1483.6099853515625,304.152099609375,0.5811598896980286,0.10179253667593,0.0942254215478897,293.4762878417969,297.1499938964844,293.1499938964844,0.0124979317188262,-730.9783935546875,303.23223876953125,0.4336399137973785,0.050000000745058,0.0500534735620021,293.2125244140625,297.1499938964844,293.1499938964844,0.2999879419803619,-4276.1748046875,304.1560363769531,0.9021385312080384,0.3860324919223785,0.2715015113353729,293.2288513183594,297.1499938964844,293.1499938964844,0.3614441156387329,-6715.03173828125,304.1324157714844,0.9546331167221068,0.448672741651535,0.4271141290664673,293.2724304199219,297.1499938964844,293.1499938964844,0.0100729456171393,-3106.40869140625,301.957763671875,0.4336399137973785,0.050000000745058,0.2374321222305297,291.12677001953125,291.1499938964844,263.1521301269531,262.09686279296875,280.34033203125,293.35760498046875,291.12774658203125,1.0,0.3087057769298553,0.851007342338562,0.851007342338562,1.0,1.0,-1.2965466976165771,0.5588815808296204,0.7376651167869568,0.2518398761749267,0.0,0.0,0.5972340703010559,78.4729232788086,98.0,24.496580123901367,-14113.1787109375,296.7937316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99676513671875,308.6407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.859375,18000.0,0.0,0.0,0.3065814971923828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6264773011207581,0.6264837384223938,-6.445133749366505e-06,0.0,0.0003111412515863,0.0,0.0,45.53158950805664,0.0,0.0,0.0,0.4151985347270965,4.0,0.0,1.0
384300,293.19256591796875,297.1499938964844,293.1499938964844,0.0552117712795734,-1480.0208740234375,304.152099609375,0.5750041604042053,0.101382628083229,0.0940219312906265,293.4843139648437,297.1499938964844,293.1499938964844,0.0123718902468681,-727.9275512695312,303.15411376953125,0.4288521707057953,0.050000000745058,0.050185140222311,293.21295166015625,297.1499938964844,293.1499938964844,0.2991977334022522,-4267.15283203125,304.1563720703125,0.8940170407295227,0.3851597309112549,0.2709926664829254,293.23297119140625,297.1499938964844,293.1499938964844,0.359807014465332,-6688.32275390625,304.1385498046875,0.9446019530296326,0.4468620717525482,0.4253284633159637,293.2740173339844,297.1499938964844,293.1499938964844,0.0100663462653756,-3106.40478515625,301.93292236328125,0.4288521707057953,0.050000000745058,0.2380566895008087,291.13043212890625,291.1499938964844,263.1902770996094,262.1297912597656,280.3624267578125,293.36279296875,291.1309814453125,1.0,0.3120685517787933,0.8506054282188416,0.8506054282188416,1.0,1.0,-1.294455647468567,0.5578633546829224,0.7365922927856445,0.2513912618160248,0.0,0.0,0.5981554985046387,81.77700805664062,98.0,17.819196701049805,-14059.4423828125,303.1947631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8973388671875,308.5692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.6171875,18000.0,0.0,0.0,0.305983155965805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6279370188713074,0.6279434561729431,-6.457781182689359e-06,0.0,0.0003105340292677,0.0,0.0,45.75143814086914,0.0,0.0,0.0,0.4158153235912323,4.0,0.0,1.0
384360,293.19219970703125,297.1499938964844,293.1499938964844,0.0549323074519634,-1475.2552490234375,304.1522216796875,0.5693639516830444,0.1009118780493736,0.093739740550518,293.492431640625,297.1499938964844,293.1499938964844,0.0122394692152738,-724.602783203125,303.0743713378906,0.4248787462711334,0.050000000745058,0.0503051429986953,293.2133178710937,297.1499938964844,293.1499938964844,0.2984064817428589,-4258.13330078125,304.1566467285156,0.886935293674469,0.3842906355857849,0.2704763114452362,293.23541259765625,297.1499938964844,293.1499938964844,0.35844486951828,-6666.34619140625,304.1430969238281,0.9357327222824096,0.445330411195755,0.4238823652267456,293.2755126953125,297.1499938964844,293.1499938964844,0.0100564397871494,-3105.72705078125,301.9078674316406,0.4248787462711334,0.050000000745058,0.2386259287595749,291.1334533691406,291.1499938964844,263.22833251953125,262.1626892089844,280.3837280273437,293.3672180175781,291.1340026855469,1.0,0.3150993883609772,0.8503428101539612,0.8503428101539612,1.0,1.0,-1.292588472366333,0.5569570064544678,0.73563152551651,0.2510083317756653,0.0,0.0,0.5989586710929871,84.78927612304688,101.0,13.920239448547363,-14011.33984375,309.0284118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8014221191406,308.5025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.77734375,18000.0,0.0,0.0,0.3055453300476074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6297158002853394,0.6297222375869751,-6.471402230090462e-06,0.0,0.0003100896719843,0.0,0.0,46.00996780395508,0.0,0.0,0.0,0.4164924025535583,4.0,0.0,1.0
384420,293.19207763671875,297.1499938964844,293.1499938964844,0.0546063594520092,-1469.7132568359375,304.15240478515625,0.5641610622406006,0.1004043072462081,0.0934047251939773,293.5005798339844,297.1499938964844,293.1499938964844,0.0121026393026113,-721.058837890625,302.9931030273437,0.4215134680271148,0.050000000745058,0.0504155457019805,293.213623046875,297.1499938964844,293.1499938964844,0.2976186275482178,-4249.16845703125,304.1568603515625,0.8806771039962769,0.3834261298179626,0.2699557840824127,293.2368469238281,297.1499938964844,293.1499938964844,0.3572377562522888,-6647.12646484375,304.14654541015625,0.9278539419174194,0.4439644515514374,0.4226336479187011,293.2769470214844,297.1499938964844,293.1499938964844,0.010043878108263,-3104.51123046875,301.8826904296875,0.4215134680271148,0.050000000745058,0.2391496449708938,291.1361389160156,291.1499938964844,263.26629638671875,262.195556640625,280.4046630859375,293.3711853027344,291.13653564453125,1.0,0.3178507685661316,0.8500801920890808,0.8500801920890808,1.0,1.0,-1.2908236980438232,0.5560975670814514,0.7347261309623718,0.2506532371044159,0.0,0.0,0.5996108651161194,87.5601577758789,101.0,10.58106517791748,-13963.421875,314.3585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7097473144531,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.291015625,18000.0,0.0,0.0,0.3052528202533722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6312347054481506,0.6312412023544312,-6.4838272919587325e-06,0.0,0.0003097928129136,0.0,0.0,46.2359619140625,0.0,0.0,0.0,0.4170792400836944,4.0,0.0,1.0
384480,293.1920471191406,297.1499938964844,293.1499938964844,0.0542553067207336,-1463.767578125,304.1526184082031,0.5593368411064148,0.0998767092823982,0.0930370762944221,293.5087890625,297.1499938964844,293.1499938964844,0.0119629157707095,-717.3529663085938,302.91033935546875,0.4186087846755981,0.050000000745058,0.0505180694162845,293.2138977050781,297.1499938964844,293.1499938964844,0.2968504130840301,-4240.45166015625,304.1570129394531,0.8750766515731812,0.3825665116310119,0.2694326639175415,293.2377014160156,297.1499938964844,293.1499938964844,0.3561347424983978,-6629.79345703125,304.149169921875,0.9208270311355592,0.4426983892917633,0.4214998185634613,293.2783203125,297.1499938964844,293.1499938964844,0.0100295571610331,-3102.99267578125,301.8572998046875,0.4186087846755981,0.050000000745058,0.2396359592676162,291.1378479003906,291.1499938964844,263.3041687011719,262.2283935546875,280.4253845214844,293.3749084472656,291.1380920410156,1.0,0.3203696012496948,0.8498175740242004,0.8498175740242004,1.0,1.0,-1.2891002893447876,0.5552563667297363,0.7338438630104065,0.2503108382225036,0.0,0.0,0.6002464890480042,90.13223266601562,104.0,7.540292263031006,-13916.2138671875,319.2553405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6230163574219,308.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.09765625,18000.0,0.0,0.0,0.3050878942012787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6325891613960266,0.6325956583023071,-6.494856734207133e-06,0.0,0.0003096254367846,0.0,0.0,46.437747955322266,0.0,0.0,0.0,0.417607694864273,4.0,0.0,1.0
384540,293.19207763671875,297.1499938964844,293.1499938964844,0.0538874454796314,-1457.5552978515625,304.1528015136719,0.5548533201217651,0.0993386283516883,0.0926485434174537,293.5169677734375,297.1499938964844,293.1499938964844,0.0118199875578284,-713.4635620117188,302.8261413574219,0.4160692095756531,0.050000000745058,0.0506136752665042,293.2141418457031,297.1499938964844,293.1499938964844,0.2960932850837707,-4231.8740234375,304.1571044921875,0.8700269460678101,0.3817117214202881,0.2689078748226166,293.2381286621094,297.1499938964844,293.1499938964844,0.3550916314125061,-6613.6015625,304.1512145996094,0.9145763516426086,0.4414992928504944,0.4204400181770324,293.27960205078125,297.1499938964844,293.1499938964844,0.0100133828818798,-3101.11865234375,301.8317565917969,0.4160692095756531,0.050000000745058,0.2400894910097122,291.13897705078125,291.1499938964844,263.3419494628906,262.2611694335937,280.4459533691406,293.37841796875,291.13916015625,1.0,0.3226860761642456,0.8495549559593201,0.8495549559593201,1.0,1.0,-1.287390947341919,0.5544208884239197,0.732970118522644,0.2499747574329376,0.0,0.0,0.6008666753768921,92.5295181274414,104.0,5.45211935043335,-13870.7080078125,323.7616882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416564941406,308.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.474609375,18000.0,0.0,0.0,0.3050399720668793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6338915824890137,0.6338980793952942,-6.505184501293115e-06,0.0,0.000309576804284,0.0,0.0,46.63068389892578,0.0,0.0,0.0,0.4181123971939087,4.0,0.0,1.0
384600,293.1921081542969,297.1499938964844,293.1499938964844,0.0535087399184703,-1451.1707763671875,304.1529846191406,0.550661563873291,0.098797507584095,0.0922493785619735,293.5251159667969,297.1499938964844,293.1499938964844,0.0116749517619609,-709.4068603515625,302.7406616210937,0.4138082861900329,0.050000000745058,0.0507037565112113,293.2143249511719,297.1499938964844,293.1499938964844,0.2953336834907532,-4223.2666015625,304.1571960449219,0.8654168844223022,0.3808611929416656,0.2683821022510528,293.2383728027344,297.1499938964844,293.1499938964844,0.3540671467781067,-6597.85009765625,304.15283203125,0.9090030789375304,0.4403403997421264,0.4194219708442688,293.2808532714844,297.1499938964844,293.1499938964844,0.0099955527111887,-3098.870361328125,301.8061218261719,0.4138082861900329,0.050000000745058,0.240516796708107,291.1401062011719,291.1499938964844,263.3796081542969,262.2939453125,280.4664611816406,293.3818359375,291.14031982421875,1.0,0.3248405754566192,0.8492923378944397,0.8492923378944397,1.0,1.0,-1.285679817199707,0.5535836219787598,0.7320961952209473,0.2496412098407745,0.0,0.0,0.6014142036437988,94.78699493408205,107.0,4.431266784667969,-13826.755859375,327.9486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4659118652344,308.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.10546875,18000.0,0.0,0.0,0.3050901293754577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6351124048233032,0.6351189613342285,-6.514961569337174e-06,0.0,0.0003096277068834,0.0,0.0,46.8125228881836,0.0,0.0,0.0,0.4185840785503387,4.0,0.0,1.0
