time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384660,293.192138671875,297.1499938964844,293.1499938964844,0.0531222708523273,-1444.664306640625,304.15313720703125,0.5467316508293152,0.0982566252350807,0.0918439999222755,293.533203125,297.1499938964844,293.1499938964844,0.0115275271236896,-705.1673583984375,302.6539001464844,0.4117735028266907,0.050000000745058,0.0507889650762081,293.2144775390625,297.1499938964844,293.1499938964844,0.2945676445960998,-4214.580078125,304.15728759765625,0.8611815571784973,0.3800145089626312,0.2678555846214294,293.2384033203125,297.1499938964844,293.1499938964844,0.3530475497245788,-6582.2978515625,304.1541748046875,0.9040653109550476,0.4392112493515014,0.4184333384037018,293.28204345703125,297.1499938964844,293.1499938964844,0.0099759688600897,-3096.21630859375,301.7804870605469,0.4117735028266907,0.050000000745058,0.2409209907054901,291.14141845703125,291.1499938964844,263.41717529296875,262.32666015625,280.4868469238281,293.3851318359375,291.1416931152344,1.0,0.3268531858921051,0.8490498661994934,0.8490498661994934,1.0,1.0,-1.2839620113372805,0.5527437925338745,0.731218159198761,0.2493105232715606,0.0,0.0,0.6018537878990173,96.92102813720705,107.0,4.193728446960449,-13783.955078125,331.8510131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3961181640625,308.2057800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.806640625,18000.0,0.0,0.0,0.3052274584770202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6361741423606873,0.6361806988716125,-6.523768661281792e-06,0.0,0.0003097670560237,0.0,0.0,46.97276306152344,0.0,0.0,0.0,0.4189964532852173,4.0,0.0,1.0
384720,293.1921691894531,297.1499938964844,293.1499938964844,0.052731517702341,-1438.0943603515625,304.1532897949219,0.5430273413658142,0.0977184399962425,0.0914364159107208,293.541259765625,297.1499938964844,293.1499938964844,0.0113786850124597,-700.77197265625,302.56597900390625,0.4099153578281402,0.050000000745058,0.0508702285587787,293.2146301269531,297.1499938964844,293.1499938964844,0.2937944829463959,-4205.80615234375,304.1573791503906,0.8572521805763245,0.3791711330413818,0.2673285901546478,293.23834228515625,297.1499938964844,293.1499938964844,0.3520250618457794,-6566.79541015625,304.1552734375,0.8996367454528809,0.4381023943424225,0.4174632430076599,293.283203125,297.1499938964844,293.1499938964844,0.0099549861624836,-3093.22265625,301.7547912597656,0.4099153578281402,0.050000000745058,0.2413064539432525,291.1430053710937,291.1499938964844,263.45465087890625,262.3593444824219,280.5071716308594,293.38836669921875,291.143310546875,1.0,0.3287502825260162,0.8488073945045471,0.8488073945045471,1.0,1.0,-1.2822359800338743,0.5518994331359863,0.7303364872932434,0.2489810585975647,0.0,0.0,0.6021630764007568,98.95513153076172,110.0,4.385643005371094,-13741.9306640625,335.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33258056640625,308.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.595703125,18000.0,0.0,0.0,0.3054344058036804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6370099186897278,0.6370164155960083,-6.531086910399608e-06,0.0,0.0003099770692642,0.0,0.0,47.10135269165039,0.0,0.0,0.0,0.4193248450756073,4.0,0.0,1.0
384780,293.1921691894531,297.1499938964844,293.1499938964844,0.0523381307721138,-1431.4881591796875,304.1534118652344,0.539526104927063,0.0971841514110565,0.0910284295678138,293.5492248535156,297.1499938964844,293.1499938964844,0.0112285614013671,-696.2223510742188,302.47686767578125,0.4082022607326507,0.050000000745058,0.0509480126202106,293.2147216796875,297.1499938964844,293.1499938964844,0.2930141985416412,-4196.943359375,304.1574401855469,0.8535864949226379,0.3783307671546936,0.2668012678623199,293.2382202148437,297.1499938964844,293.1499938964844,0.3509972393512726,-6551.28857421875,304.1561889648437,0.8954862356185913,0.4370099604129791,0.4165074825286865,293.2843017578125,297.1499938964844,293.1499938964844,0.0099326865747571,-3089.90625,301.7290954589844,0.4082022607326507,0.050000000745058,0.2416754364967346,291.14483642578125,291.1499938964844,263.49200439453125,262.3919982910156,280.5274658203125,293.3915710449219,291.14520263671875,1.0,0.3305462896823883,0.848564863204956,0.848564863204956,1.0,1.0,-1.2805023193359375,0.5510506629943848,0.7294516563415527,0.2486529201269149,0.0,0.0,0.6023231744766235,100.90126037597656,110.0,4.857819080352783,-13700.5634765625,338.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2755432128906,308.1125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.28515625,18000.0,0.0,0.0,0.3056991100311279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6375771164894104,0.6375836730003357,-6.536537966894684e-06,0.0,0.0003102457267232,0.0,0.0,47.1915397644043,0.0,0.0,0.0,0.4195522367954254,4.0,0.0,1.0
384840,293.192138671875,297.1499938964844,293.1499938964844,0.0519436635076999,-1424.8717041015625,304.15350341796875,0.5361987352371216,0.0966542437672615,0.0906216129660606,293.5571594238281,297.1499938964844,293.1499938964844,0.0110776107758283,-691.53173828125,302.3866271972656,0.4066019356250763,0.050000000745058,0.051023069769144,293.2148132324219,297.1499938964844,293.1499938964844,0.292227178812027,-4187.9970703125,304.15753173828125,0.8501363396644592,0.3774931132793426,0.2662738561630249,293.238037109375,297.1499938964844,293.1499938964844,0.3499630093574524,-6535.7412109375,304.1569519042969,0.8915547728538513,0.4359299838542938,0.4155619144439697,293.2853698730469,297.1499938964844,293.1499938964844,0.0099092805758118,-3086.31103515625,301.703369140625,0.4066019356250763,0.050000000745058,0.2420314699411392,291.1469421386719,291.1499938964844,263.5292358398437,262.4245910644531,280.54766845703125,293.3946838378906,291.1473388671875,1.0,0.332261860370636,0.8483223915100098,0.8483223915100098,1.0,1.0,-1.2787632942199707,0.5501985549926758,0.7285647988319397,0.2483266294002533,0.0,0.0,0.6023179292678833,102.77820587158205,113.0,5.4507832527160645,-13659.662109375,342.2848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250671386719,308.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.728515625,18000.0,0.0,0.0,0.3060033023357391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6378390192985535,0.6378455758094788,-6.539797141158488e-06,0.0,0.0003105544310528,0.0,0.0,47.23751449584961,0.0,0.0,0.0,0.4196637272834778,4.0,0.0,1.0
384900,293.1921081542969,297.1499938964844,293.1499938964844,0.0515488572418689,-1418.2572021484375,304.1535949707031,0.5330297350883484,0.0961290597915649,0.0902165919542312,293.56500244140625,297.1499938964844,293.1499938964844,0.0109261758625507,-686.7095336914062,302.2952575683594,0.4050950109958648,0.050000000745058,0.0510957054793834,293.21490478515625,297.1499938964844,293.1499938964844,0.2914341688156128,-4178.9755859375,304.1575927734375,0.846874475479126,0.3766579329967499,0.2657464742660522,293.23779296875,297.1499938964844,293.1499938964844,0.3489229083061218,-6520.1513671875,304.1575622558594,0.8878179788589478,0.4348610639572143,0.4146252572536468,293.286376953125,297.1499938964844,293.1499938964844,0.0098849078640341,-3082.46630859375,301.6775817871094,0.4050950109958648,0.050000000745058,0.2423760145902633,291.1492614746094,291.1499938964844,263.5663452148437,262.4571533203125,280.5678405761719,293.39776611328125,291.14971923828125,1.0,0.3339065313339233,0.8480799198150635,0.8480799198150635,1.0,1.0,-1.2770206928253174,0.5493437647819519,0.7276768684387207,0.248002603650093,0.0,0.0,0.6021323800086975,104.59398651123048,113.0,6.077230453491211,-13619.11328125,345.44097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18133544921875,308.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.85546875,18000.0,0.0,0.0,0.3063355386257171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6377596855163574,0.6377661824226379,-6.54056793791824e-06,0.0,0.0003108916280325,0.0,0.0,47.23374176025391,0.0,0.0,0.0,0.4196453988552093,4.0,0.0,1.0
384960,293.1920471191406,297.1499938964844,293.1499938964844,0.0511545948684215,-1411.659423828125,304.1536560058594,0.5300013422966003,0.0956086292862892,0.0898139700293541,293.5727844238281,297.1499938964844,293.1499938964844,0.0107744624838233,-681.7622680664062,302.2027587890625,0.403662621974945,0.050000000745058,0.0511663444340229,293.2149658203125,297.1499938964844,293.1499938964844,0.2906365096569061,-4169.89501953125,304.1576538085937,0.8437721729278564,0.3758251070976257,0.2652192711830139,293.2375183105469,297.1499938964844,293.1499938964844,0.3478785157203674,-6504.53271484375,304.1580810546875,0.8842490315437317,0.4338017404079437,0.4136961996555328,293.2873840332031,297.1499938964844,293.1499938964844,0.0098596950992941,-3078.4033203125,301.6517639160156,0.403662621974945,0.050000000745058,0.2427111119031906,291.1518249511719,291.1499938964844,263.60333251953125,262.4896545410156,280.58795166015625,293.4008178710937,291.1523132324219,1.0,0.3354922533035278,0.8478441834449768,0.8478441834449768,1.0,1.0,-1.2752764225006104,0.5484878420829773,0.7267885208129883,0.2476818114519119,0.0,0.0,0.6017559766769409,106.3593521118164,101.0,6.649091720581055,-13578.794921875,348.4775695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1444091796875,308.0004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.509765625,18000.0,0.0,0.0,0.3066808879375458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6373089551925659,0.6373155117034912,-6.538583420478972e-06,0.0,0.0003112421254627,0.0,0.0,47.175594329833984,0.0,0.0,0.0,0.419485479593277,4.0,0.0,1.0
385020,293.19189453125,297.1499938964844,293.1499938964844,0.0507018230855464,-1404.0843505859375,304.15380859375,0.5288947820663452,0.0951021462678909,0.0893512591719627,293.5804748535156,297.1499938964844,293.1499938964844,0.0106017049401998,-675.7843017578125,302.1093139648437,0.4036629199981689,0.050000000745058,0.0511663444340229,293.2149658203125,297.1499938964844,293.1499938964844,0.2897665500640869,-4159.94873046875,304.1578674316406,0.8431907296180725,0.3750020563602447,0.2646433413028717,293.2371826171875,297.1499938964844,293.1499938964844,0.3467595279216766,-6487.7783203125,304.1586608886719,0.8835269808769226,0.4327576458454132,0.4127071499824524,293.288330078125,297.1499938964844,293.1499938964844,0.0098151555284857,-3070.005859375,301.62603759765625,0.4036629199981689,0.050000000745058,0.2427111119031906,291.1547546386719,291.1499938964844,263.64019775390625,262.5220947265625,280.6084899902344,293.4037780761719,291.1554260253906,1.0,0.3348920047283172,0.8476084470748901,0.8476084470748901,1.0,1.0,-1.2728432416915894,0.5473091006278992,0.7255341410636902,0.2472172230482101,0.0,0.0,0.6011515259742737,106.32627868652344,101.0,8.05381965637207,-13534.3837890625,347.29266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144104003906,307.9716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8203125,18000.0,0.0,0.0,0.3070233166217804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.63646399974823,0.6364704966545105,-6.533700798172504e-06,0.0,0.0003115896543022,0.0,0.0,47.05998992919922,0.0,0.0,0.0,0.4191742241382599,4.0,0.0,1.0
385080,293.191650390625,297.1499938964844,293.1499938964844,0.0502176545560359,-1395.98388671875,304.15399169921875,0.5290562510490417,0.0946220532059669,0.0888638645410537,293.5880126953125,297.1499938964844,293.1499938964844,0.0104159954935312,-669.068603515625,302.01519775390625,0.4045981764793396,0.050000000745058,0.0511200800538063,293.21484375,297.1499938964844,293.1499938964844,0.2888332605361938,-4149.2421875,304.1581115722656,0.8442508578300476,0.3741984963417053,0.2640439867973327,293.2367553710937,297.1499938964844,293.1499938964844,0.3455702364444732,-6469.95068359375,304.15924072265625,0.8846619725227356,0.4317364692687988,0.4116905033588409,293.2891845703125,297.1499938964844,293.1499938964844,0.0097576482221484,-3058.55712890625,301.6006774902344,0.4045981764793396,0.050000000745058,0.2424916625022888,291.158935546875,291.1499938964844,263.67694091796875,262.55450439453125,280.6293029785156,293.4065856933594,291.15985107421875,1.0,0.3332849144935608,0.8473727107048035,0.8473727107048035,1.0,1.0,-1.2699997425079346,0.5459401607513428,0.7240596413612366,0.2466616183519363,0.0,0.0,0.6001408696174622,105.11581420898438,89.0,10.367066383361816,-13486.34375,343.37945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918884277344,307.946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.298828125,18000.0,0.0,0.0,0.3073433637619018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6350308656692505,0.6350374221801758,-6.525005119328853e-06,0.0,0.0003119144530501,0.0,0.0,46.8619384765625,0.0,0.0,0.0,0.4186392426490783,4.0,0.0,1.0
385140,293.1912536621094,297.1499938964844,293.1499938964844,0.049722746014595,-1387.7132568359375,304.1541748046875,0.5301836729049683,0.094169020652771,0.0883692279458046,293.5954284667969,297.1499938964844,293.1499938964844,0.0102236457169055,-661.8715209960938,301.9203796386719,0.4062304496765136,0.050000000745058,0.0510408766567707,293.21466064453125,297.1499938964844,293.1499938964844,0.2878714799880981,-4138.19921875,304.15838623046875,0.8465480208396912,0.3734148144721985,0.2634340822696686,293.2362670898437,297.1499938964844,293.1499938964844,0.344349056482315,-6451.65625,304.1597900390625,0.8871890902519226,0.4307385385036468,0.4106627106666565,293.2899169921875,297.1499938964844,293.1499938964844,0.0096917524933815,-3045.09326171875,301.5756225585937,0.4062304496765136,0.050000000745058,0.2421159446239471,291.163818359375,291.1499938964844,263.7135314941406,262.5868530273437,280.65020751953125,293.4093017578125,291.16473388671875,1.0,0.3308241665363312,0.8471369743347168,0.8471369743347168,1.0,1.0,-1.2668944597244265,0.5444484353065491,0.7224460244178772,0.2460529655218124,0.0,0.0,0.598734974861145,103.0677261352539,89.0,11.947821617126465,-13434.2763671875,337.5578918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0771484375,307.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.576171875,18000.0,0.0,0.0,0.3076226413249969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6328030228614807,0.6328095197677612,-6.51085565550602e-06,0.0,0.0003121978952549,0.0,0.0,46.55144119262695,0.0,0.0,0.0,0.4178106188774109,4.0,0.0,1.0
385200,293.1907653808594,297.1499938964844,293.1499938964844,0.0492260009050369,-1379.427978515625,304.1543273925781,0.5321755409240723,0.093742549419403,0.0878733918070793,293.6026611328125,297.1499938964844,293.1499938964844,0.0100268851965665,-654.2914428710938,301.82476806640625,0.4084850251674652,0.050000000745058,0.0509351007640361,293.2143859863281,297.1499938964844,293.1499938964844,0.2869011759757995,-4127.06005859375,304.1586303710937,0.8499520421028137,0.3726503252983093,0.2628180682659149,293.23565673828125,297.1499938964844,293.1499938964844,0.343119353055954,-6433.25732421875,304.1602478027344,0.8909469842910767,0.4297631382942199,0.4096297323703766,293.29052734375,297.1499938964844,293.1499938964844,0.0096195871010422,-3030.114990234375,301.5507507324219,0.4084850251674652,0.050000000745058,0.2416141927242279,291.1686706542969,291.1499938964844,263.75,262.6191711425781,280.6712341308594,293.4118957519531,291.1695861816406,1.0,0.3276562392711639,0.8469012975692749,0.8469012975692749,1.0,1.0,-1.263590931892395,0.5428632497787476,0.7207276821136475,0.2454064190387725,0.0,0.0,0.5970031023025513,100.34415435791016,77.0,12.710653305053713,-13379.130859375,330.22186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702819824219,307.9040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.619140625,18000.0,0.0,0.0,0.3078441917896271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6298527717590332,0.6298592686653137,-6.491184194601374e-06,0.0,0.0003124227223452,0.0,0.0,46.136863708496094,0.0,0.0,0.0,0.4167101085186004,4.0,0.0,1.0
385260,293.190185546875,297.1499938964844,293.1499938964844,0.048732116818428,-1371.20703125,304.1544189453125,0.5349878668785095,0.0933423787355423,0.0873806476593017,293.6097412109375,297.1499938964844,293.1499938964844,0.0098282126709818,-646.4263916015625,301.7283630371094,0.4113460183143616,0.050000000745058,0.050807524472475,293.2140197753906,297.1499938964844,293.1499938964844,0.2859293818473816,-4115.90869140625,304.1588439941406,0.8544105291366577,0.3719039559364319,0.2621989846229553,293.2349853515625,297.1499938964844,293.1499938964844,0.3418893218040466,-6414.87744140625,304.1606140136719,0.8958525657653809,0.428809255361557,0.4085957705974579,293.2910461425781,297.1499938964844,293.1499938964844,0.0095428396016359,-3013.980224609375,301.5260925292969,0.4113460183143616,0.050000000745058,0.2410090118646621,291.17340087890625,291.1499938964844,263.78619384765625,262.6512756347656,280.6922912597656,293.4144592285156,291.1742858886719,1.0,0.3238852322101593,0.8466837406158447,0.8466837406158447,1.0,1.0,-1.2601356506347656,0.5412054657936096,0.718930184841156,0.2447394579648971,0.0,0.0,0.5949669480323792,97.06674194335938,77.0,12.914714813232422,-13321.7060546875,321.6674194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712280273437,307.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.62890625,18000.0,0.0,0.0,0.3079940676689148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6262508034706116,0.6262573003768921,-6.466425929829711e-06,0.0,0.000312574848067,0.0,0.0,45.62954330444336,0.0,0.0,0.0,0.4153619110584259,4.0,0.0,1.0
385320,293.189453125,297.1499938964844,293.1499938964844,0.0482477471232414,-1363.1602783203125,304.1545104980469,0.5385894179344177,0.0929769873619079,0.0868977159261703,293.6166687011719,297.1499938964844,293.1499938964844,0.0096290055662393,-638.3358154296875,301.63116455078125,0.414824366569519,0.050000000745058,0.0506628789007663,293.2136535644531,297.1499938964844,293.1499938964844,0.2849582433700561,-4104.76806640625,304.15899658203125,0.8598790168762207,0.3711653053760528,0.2615772485733032,293.2342529296875,297.1499938964844,293.1499938964844,0.3406646251678467,-6396.5966796875,304.1609191894531,0.9018239974975586,0.4278754889965057,0.4075642228126526,293.2914428710937,297.1499938964844,293.1499938964844,0.0094628250226378,-2996.975830078125,301.5015869140625,0.414824366569519,0.050000000745058,0.2403228878974914,291.177978515625,291.1499938964844,263.8220520019531,262.6830139160156,280.71343994140625,293.4169921875,291.1788330078125,1.0,0.3196156322956085,0.8464662432670593,0.8464662432670593,1.0,1.0,-1.2565743923187256,0.5394925475120544,0.7170818448066711,0.2440689355134964,0.0,0.0,0.5926450490951538,93.35631561279295,65.0,12.760247230529783,-13262.5478515625,312.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797424316406,307.8741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18073.671875,18000.0,0.0,0.0,0.3080582022666931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6220523118972778,0.6220587491989136,-6.43709745418164e-06,0.0,0.0003126399242319,0.0,0.0,45.03982925415039,0.0,0.0,0.0,0.4137884974479675,4.0,0.0,1.0
385380,293.1884460449219,297.1499938964844,293.1499938964844,0.047794371843338,-1355.6436767578125,304.1545104980469,0.5430483222007751,0.0926772356033325,0.0864471495151519,293.6234436035156,297.1499938964844,293.1499938964844,0.0094303870573639,-630.0689697265625,301.5331420898437,0.4189976751804352,0.050000000745058,0.050504170358181,293.21343994140625,297.1499938964844,293.1499938964844,0.2839726209640503,-4093.456787109375,304.1591491699219,0.8663738369941711,0.3704026341438293,0.260939359664917,293.2334899902344,297.1499938964844,293.1499938964844,0.3394498825073242,-6378.4833984375,304.1611328125,0.909082293510437,0.4269608855247497,0.4065372943878174,293.291748046875,297.1499938964844,293.1499938964844,0.0093804765492677,-2979.30517578125,301.4772644042969,0.4189976751804352,0.050000000745058,0.2395700365304947,291.18231201171875,291.1499938964844,263.8575134277344,262.71441650390625,280.734619140625,293.41949462890625,291.18310546875,1.0,0.3149072229862213,0.8462487459182739,0.8462487459182739,1.0,1.0,-1.252941012382507,0.5377395749092102,0.7152014374732971,0.2434041649103164,0.0,0.0,0.5900532007217407,89.2894058227539,65.0,12.30137538909912,-13201.9423828125,301.9635925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956420898437,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18083.75,18000.0,0.0,0.0,0.3080243766307831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.617287814617157,0.6172942519187927,-6.403519819286885e-06,0.0,0.0003126055817119,0.0,0.0,44.37456512451172,0.0,0.0,0.0,0.4120042622089386,4.0,0.0,1.0
385440,293.1872253417969,297.1499938964844,293.1499938964844,0.0473824478685855,-1348.8267822265625,304.1544494628906,0.5483826398849487,0.0924278050661087,0.0860392749309539,293.6300964355469,297.1499938964844,293.1499938964844,0.0092335082590579,-621.6806640625,301.434326171875,0.4239532947540283,0.050000000745058,0.0503349378705024,293.2132873535156,297.1499938964844,293.1499938964844,0.2829674184322357,-4081.915771484375,304.1593017578125,0.8738946914672852,0.3696268796920776,0.2602798640727997,293.232666015625,297.1499938964844,293.1499938964844,0.3382496535778045,-6360.60205078125,304.1612854003906,0.9179539084434508,0.426063597202301,0.4055165946483612,293.2919616699219,297.1499938964844,293.1499938964844,0.0092967944219708,-2961.195068359375,301.4530639648437,0.4239532947540283,0.050000000745058,0.2387672662734985,291.1863098144531,291.1499938964844,263.8926086425781,262.7454833984375,280.7558898925781,293.4219970703125,291.1870422363281,1.0,0.3098361492156982,0.8460312485694885,0.8460312485694885,1.0,1.0,-1.2492681741714478,0.535960853099823,0.71330726146698,0.2427545040845871,0.0,0.0,0.5872299075126648,84.9561996459961,53.0,11.608304023742676,-13140.2919921875,291.21539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182556152344,307.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.751953125,18000.0,0.0,0.0,0.3078843057155609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6120342016220093,0.6120405793190002,-6.366336492646951e-06,0.0,0.0003124634095001,0.0,0.0,43.64702224731445,0.0,0.0,0.0,0.410040408372879,4.0,0.0,1.0
385500,293.1859130859375,297.1499938964844,293.1499938964844,0.0470025651156902,-1342.55078125,304.1543273925781,0.5546104311943054,0.0922147631645202,0.0856635794043541,293.6365966796875,297.1499938964844,293.1499938964844,0.0090389065444469,-613.1991577148438,301.33465576171875,0.429844319820404,0.050000000745058,0.0501570850610733,293.2131652832031,297.1499938964844,293.1499938964844,0.2819557189941406,-4070.301025390625,304.1594543457031,0.8825309872627258,0.368850439786911,0.2596085965633392,293.2318115234375,297.1499938964844,293.1499938964844,0.3370667695999145,-6342.99462890625,304.161376953125,0.9283632040023804,0.4251830279827118,0.404503583908081,293.2920837402344,297.1499938964844,293.1499938964844,0.0092123411595821,-2942.771484375,301.4289855957031,0.429844319820404,0.050000000745058,0.2379236221313476,291.1899719238281,291.1499938964844,263.9273681640625,262.7762145996094,280.7772216796875,293.42449951171875,291.1906433105469,1.0,0.3044319450855255,0.8458136916160583,0.8458136916160583,1.0,1.0,-1.2455692291259766,0.5341619849205017,0.7114073038101196,0.2421250790357589,0.0,0.0,0.584194004535675,80.4051513671875,53.0,10.753960609436035,-13077.796875,280.0551147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473083496094,307.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18100.529296875,18000.0,0.0,0.0,0.307628184556961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6063356995582581,0.6063420176506042,-6.325934919004794e-06,0.0,0.0003122035122942,0.0,0.0,42.86565017700195,0.0,0.0,0.0,0.4079156517982483,4.0,0.0,1.0
385560,293.1845397949219,297.1499938964844,293.1499938964844,0.0466441884636879,-1336.6390380859375,304.1541748046875,0.5617234110832214,0.0920274332165718,0.0853086486458778,293.6430358886719,297.1499938964844,293.1499938964844,0.0088471760973334,-604.656982421875,301.2341613769531,0.4368298053741455,0.050000000745058,0.0499729141592979,293.2130126953125,297.1499938964844,293.1499938964844,0.2809502482414245,-4058.76220703125,304.1595764160156,0.8923484086990356,0.3680809438228607,0.2589353621006012,293.23095703125,297.1499938964844,293.1499938964844,0.3359027504920959,-6325.6787109375,304.16143798828125,0.940087080001831,0.424317717552185,0.403499037027359,293.2921447753906,297.1499938964844,293.1499938964844,0.0091276904568076,-2924.16650390625,301.405029296875,0.4368298053741455,0.050000000745058,0.2370499819517135,291.1932983398437,291.1499938964844,263.9617614746094,262.8066101074219,280.7986145019531,293.4270324707031,291.1938781738281,1.0,0.2987368106842041,0.8456196784973145,0.8456196784973145,1.0,1.0,-1.2418596744537354,0.5323508381843567,0.7095088362693787,0.2415230572223663,0.0,0.0,0.5809763073921204,75.69476318359375,41.0,9.812442779541016,-13014.71484375,268.6170349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18212890625,307.8513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18107.130859375,18000.0,0.0,0.0,0.3072511553764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6002655625343323,0.6002718806266785,-6.282951744651655e-06,0.0,0.0003118208551313,0.0,0.0,42.042930603027344,0.0,0.0,0.0,0.4056593477725982,4.0,0.0,1.0
385620,293.18316650390625,297.1499938964844,293.1499938964844,0.0463038310408592,-1331.0328369140625,304.154052734375,0.5697630643844604,0.0918624475598335,0.0849706828594207,293.6493225097656,297.1499938964844,293.1499938964844,0.0086585115641355,-596.0691528320312,301.1327514648437,0.4451144933700561,0.050000000745058,0.0497838035225868,293.2128295898437,297.1499938964844,293.1499938964844,0.2799563705921173,-4047.361328125,304.1596374511719,0.9034519791603088,0.367320567369461,0.2582641541957855,293.2300720214844,297.1499938964844,293.1499938964844,0.3347588181495666,-6308.6708984375,304.16143798828125,0.9528600573539734,0.4234668910503387,0.40250363945961,293.2921447753906,297.1499938964844,293.1499938964844,0.0090431757271289,-2905.45751953125,301.3811340332031,0.4451144933700561,0.050000000745058,0.2361529171466827,291.1962280273437,291.1499938964844,263.99578857421875,262.836669921875,280.82012939453125,293.4295959472656,291.1967468261719,1.0,0.2927727401256561,0.8454256653785706,0.8454256653785706,1.0,1.0,-1.238149881362915,0.5305298566818237,0.7076200246810913,0.2409518361091613,0.0,0.0,0.5775991678237915,70.86018371582031,41.0,8.829132080078125,-12951.1630859375,256.9825744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221069335937,307.8524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18112.58984375,18000.0,0.0,0.0,0.306747168302536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5938764214515686,0.59388267993927,-6.237856268853648e-06,0.0,0.0003113093844149,0.0,0.0,41.18807601928711,0.0,0.0,0.0,0.4032933413982391,4.0,0.0,1.0
385680,293.1817626953125,297.1499938964844,293.1499938964844,0.0459799729287624,-1325.7059326171875,304.1539001464844,0.5787741541862488,0.091717429459095,0.0846481248736381,293.6555480957031,297.1499938964844,293.1499938964844,0.0084732035174965,-587.4550170898438,301.0304870605469,0.4549208879470825,0.050000000745058,0.0495910383760929,293.21258544921875,297.1499938964844,293.1499938964844,0.2789762914180755,-4036.123046875,304.15966796875,0.9168705940246582,0.3665698766708374,0.2575967907905578,293.2291564941406,297.1499938964844,293.1499938964844,0.333635151386261,-6291.97021484375,304.1614074707031,0.96634042263031,0.4226296544075012,0.4015176892280578,293.2920837402344,297.1499938964844,293.1499938964844,0.0089590894058346,-2886.714111328125,301.3573303222656,0.4549208879470825,0.050000000745058,0.2352385371923446,291.1988220214844,291.1499938964844,264.0294494628906,262.86639404296875,280.841796875,293.43218994140625,291.1992492675781,1.0,0.2865610122680664,0.8452316522598267,0.8452316522598267,1.0,1.0,-1.23444926738739,0.5287022590637207,0.7057470083236694,0.240416333079338,0.0,0.0,0.5740875005722046,65.9342041015625,29.0,7.842116832733154,-12887.2568359375,245.22645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,307.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.986328125,18000.0,0.0,0.0,0.3061137497425079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5872282385826111,0.5872344374656677,-6.191167813085485e-06,0.0,0.0003106665681116,0.0,0.0,40.31096649169922,0.0,0.0,0.0,0.4008417725563049,4.0,0.0,1.0
385740,293.18035888671875,297.1499938964844,293.1499938964844,0.0456726141273975,-1320.657470703125,304.1537475585937,0.5888327360153198,0.0915920287370681,0.0843409299850463,293.66168212890625,297.1499938964844,293.1499938964844,0.008291064761579,-578.8126220703125,300.92730712890625,0.4663501679897308,0.050000000745058,0.0493952669203281,293.2123413085937,297.1499938964844,293.1499938964844,0.2780114114284515,-4025.062255859375,304.15966796875,0.9329606294631958,0.3658291101455688,0.256934106349945,293.2282409667969,297.1499938964844,293.1499938964844,0.3325325548648834,-6275.58740234375,304.16131591796875,0.98016619682312,0.421805739402771,0.4005416631698608,293.2919616699219,297.1499938964844,293.1499938964844,0.0088755590841174,-2867.968505859375,301.3335876464844,0.4663501679897308,0.050000000745058,0.2343098819255828,291.2010498046875,291.1499938964844,264.0627746582031,262.8957824707031,280.86358642578125,293.434814453125,291.201416015625,1.0,0.280105322599411,0.845037579536438,0.845037579536438,1.0,1.0,-1.2307637929916382,0.5268699526786804,0.7038938403129578,0.2399201095104217,0.0,0.0,0.5704556703567505,60.9333610534668,29.0,6.866521835327148,-12823.037109375,233.38693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150329589844,307.8611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18120.3359375,18000.0,0.0,0.0,0.305344671010971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5803561210632324,0.5803622603416443,-6.14320060776663e-06,0.0,0.0003098860033787,0.0,0.0,39.41771697998047,0.0,0.0,0.0,0.3983194828033447,4.0,0.0,1.0
385800,293.178955078125,297.1499938964844,293.1499938964844,0.0453805588185787,-1315.8665771484375,304.1535949707031,0.5999715924263,0.0914836898446083,0.0840479359030723,293.667724609375,297.1499938964844,293.1499938964844,0.008112677372992,-570.1755981445312,300.8232421875,0.4770750701427459,0.050000000745058,0.049197744578123,293.2120361328125,297.1499938964844,293.1499938964844,0.27706179022789,-4014.178466796875,304.1596374511719,0.9509308934211732,0.3650974333286285,0.2562765479087829,293.2273254394531,297.1499938964844,293.1499938964844,0.3314502239227295,-6259.50830078125,304.1612243652344,0.9938758015632628,0.4209937155246734,0.3995752334594726,293.29180908203125,297.1499938964844,293.1499938964844,0.0087928958237171,-2849.2939453125,301.3099060058594,0.4770750701427459,0.050000000745058,0.2333729118108749,291.20294189453125,291.1499938964844,264.09576416015625,262.92486572265625,280.88555908203125,293.4374694824219,291.2032470703125,1.0,0.273429661989212,0.8448435664176941,0.8448435664176941,1.0,1.0,-1.2271010875701904,0.5250358581542969,0.7020652890205383,0.2394664734601974,0.0,0.0,0.5667354464530945,55.88946533203125,32.0,5.898316860198975,-12758.5947265625,221.5339508056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,307.8680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.74609375,18000.0,0.0,0.0,0.3044474720954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5733304023742676,0.5733364820480347,-6.0945262703171466e-06,0.0,0.0003089754900429,0.0,0.0,38.51875305175781,0.0,0.0,0.0,0.3957534432411194,4.0,0.0,1.0
385860,293.17755126953125,297.1499938964844,293.1499938964844,0.0451643206179142,-1312.325439453125,304.1533203125,0.6076270341873169,0.0913926512002945,0.0838367342948913,293.6737060546875,297.1499938964844,293.1499938964844,0.007952731102705,-562.3516235351562,300.7183532714844,0.4835922420024872,0.050000000745058,0.0490705333650112,293.2117919921875,297.1499938964844,293.1499938964844,0.2761799991130829,-4004.09326171875,304.15948486328125,0.9628024101257324,0.3643615245819092,0.2556756138801574,293.2254943847656,297.1499938964844,293.1499938964844,0.32680344581604,-6187.29541015625,304.16796875,0.9990000128746032,0.4203723669052124,0.3948089778423309,293.2915954589844,297.1499938964844,293.1499938964844,0.0087282275781035,-2834.780029296875,301.2863464355469,0.4835922420024872,0.050000000745058,0.23276948928833,291.204833984375,291.1499938964844,264.1283874511719,262.95361328125,280.9105224609375,293.4389038085937,291.2055053710937,1.0,0.2686836123466491,0.8446624279022217,0.8446624279022217,1.0,1.0,-1.219523549079895,0.5213274955749512,0.6981960535049438,0.2383442819118499,0.0,0.0,0.5628973841667175,52.57626724243164,32.0,8.120384216308594,-12671.3427734375,212.0084686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,307.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.4296875,18000.0,0.0,0.0,0.3034140467643738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5661818981170654,0.5661879777908325,-6.045451755198883e-06,0.0,0.0003079266753047,0.0,0.0,37.61909484863281,0.0,0.0,0.0,0.3931555151939392,4.0,0.0,1.0
385920,293.1762390136719,297.1499938964844,293.1499938964844,0.0449484065175056,-1308.654541015625,304.15313720703125,0.6124299168586731,0.0913020446896553,0.0836844220757484,293.6796264648437,297.1499938964844,293.1499938964844,0.0078015094622969,-554.66015625,300.6151123046875,0.4876003265380859,0.050000000745058,0.0489932708442211,293.2123718261719,297.1499938964844,293.1499938964844,0.2750337123870849,-3990.694580078125,304.15985107421875,0.9698031544685364,0.3634665310382843,0.2550587356090545,293.2171325683594,297.1499938964844,293.1499938964844,0.3173481225967407,-6040.34423828125,304.18182373046875,0.9990000128746032,0.421050488948822,0.3854144215583801,293.2913818359375,297.1499938964844,293.1499938964844,0.0086711896583437,-2821.091796875,301.2650146484375,0.4876003265380859,0.050000000745058,0.2324029803276062,291.2160339355469,291.1499938964844,264.1606750488281,262.9820556640625,280.9377136230469,293.4329528808594,291.2196044921875,1.0,0.2646329402923584,0.8444812297821045,0.8444812297821045,1.0,1.0,-1.2067221403121948,0.5151520371437073,0.6915700435638428,0.2362409979104995,0.0,0.0,0.5574641227722168,50.45937728881836,35.0,26.338653564453125,-12548.447265625,203.32083129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844665527344,307.9107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18141.455078125,18000.0,0.0,0.0,0.3021773993968963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5580562353134155,0.5580622553825378,-5.993863396724919e-06,0.0,0.0003066716308239,0.0,0.0,36.63304138183594,0.0,0.0,0.0,0.3902130722999573,4.0,0.0,1.0
385980,293.175048828125,297.1499938964844,293.1499938964844,0.0447212196886539,-1304.7589111328125,304.1529541015625,0.6162718534469604,0.0912006869912147,0.0835384130477905,293.68560791015625,297.1499938964844,293.1499938964844,0.0076523856259882,-546.8912353515625,300.5123291015625,0.4909274876117706,0.050000000745058,0.04893109947443,293.2126770019531,297.1499938964844,293.1499938964844,0.2737433016300201,-3975.561767578125,304.160400390625,0.9752667546272278,0.3626104593276977,0.2543918788433075,293.2049865722656,297.1499938964844,293.1499938964844,0.3093535304069519,-5916.201171875,304.1905212402344,0.9990000128746032,0.4225844740867615,0.3776842653751373,293.2911376953125,297.1499938964844,293.1499938964844,0.008615119382739,-2807.3310546875,301.2449035644531,0.4909274876117706,0.050000000745058,0.2321080565452575,291.2323303222656,291.1499938964844,264.1925964355469,263.0101623535156,280.96112060546875,293.4227905273437,291.2347106933594,1.0,0.2613149881362915,0.8443000912666321,0.8443000912666321,1.0,1.0,-1.1961182355880735,0.5099961757659912,0.6861220002174377,0.2346235811710357,0.0,0.0,0.5503115057945251,48.75616455078125,35.0,30.61019897460937,-12414.2607421875,196.32492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,307.9145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18184.208984375,18000.0,0.0,0.0,0.3007166385650635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5466150641441345,0.5466210246086121,-5.9269036682962906e-06,0.0,0.000305189169012,0.0,0.0,35.29925537109375,0.0,0.0,0.0,0.3862175345420837,4.0,0.0,1.0
386040,293.1739501953125,297.1499938964844,293.1499938964844,0.0445516817271709,-1301.927734375,304.1527404785156,0.6192868947982788,0.0910985469818115,0.083400011062622,293.69158935546875,297.1499938964844,293.1499938964844,0.0075124064460396,-539.6572875976562,300.4061279296875,0.4936566948890686,0.050000000745058,0.0488819554448127,293.2125549316406,297.1499938964844,293.1499938964844,0.2727587223052978,-3964.212158203125,304.1602783203125,0.9795189499855042,0.3618435561656952,0.253793865442276,293.1919250488281,297.1499938964844,293.1499938964844,0.3029439747333526,-5817.66064453125,304.1947326660156,0.9990000128746032,0.4244546294212341,0.3714604079723358,293.2908630371094,297.1499938964844,293.1499938964844,0.0085678119212389,-2796.423095703125,301.22296142578125,0.4936566948890686,0.050000000745058,0.2318749576807022,291.2396545410156,291.1499938964844,264.2242126464844,263.0379638671875,280.9826354980469,293.4119567871094,291.24005126953125,1.0,0.2586416900157928,0.8441188931465149,0.8441188931465149,1.0,1.0,-1.1874234676361084,0.5057153701782227,0.6817080974578857,0.233451709151268,0.0,0.0,0.5435425043106079,47.41061019897461,38.0,20.33750343322754,-12282.5224609375,190.78286743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365966796875,307.9086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18203.6328125,18000.0,0.0,0.0,0.299023687839508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5339715480804443,0.5339773893356323,-5.848597083968343e-06,0.0,0.0003034710243809,0.0,0.0,33.83872604370117,0.0,0.0,0.0,0.3818481266498565,4.0,0.0,1.0
386100,293.17291259765625,297.1499938964844,293.1499938964844,0.0444331690669059,-1300.021484375,304.1524658203125,0.6216117143630981,0.0910020843148231,0.0832745507359504,293.6976013183594,297.1499938964844,293.1499938964844,0.0073781823739409,-532.7505493164062,300.2967529296875,0.495840460062027,0.050000000745058,0.0488440245389938,293.2121887207031,297.1499938964844,293.1499938964844,0.2720133364200592,-3955.789306640625,304.1597595214844,0.9827131032943726,0.3611207902431488,0.2532491981983185,293.1793518066406,297.1499938964844,293.1499938964844,0.2979745268821716,-5741.9794921875,304.1955871582031,0.9990000128746032,0.4263888299465179,0.3665842115879059,293.2904968261719,297.1499938964844,293.1499938964844,0.0085276439785957,-2787.80029296875,301.19952392578125,0.495840460062027,0.050000000745058,0.2316950261592865,291.23931884765625,291.1499938964844,264.2554626464844,263.06549072265625,281.0032653808594,293.40252685546875,291.23876953125,1.0,0.2565511465072632,0.8439377546310425,0.8439377546310425,1.0,1.0,-1.1805033683776855,0.5022579431533813,0.6782454252243042,0.2326588928699493,0.0,0.0,0.5375967621803284,46.37348175048828,38.0,8.182480812072754,-12169.755859375,186.4901885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.721435546875,307.9085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18194.666015625,18000.0,0.0,0.0,0.2971168160438537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5223659873008728,0.522371768951416,-5.77252922084881e-06,0.0,0.0003015357942786,0.0,0.0,32.51044464111328,0.0,0.0,0.0,0.3777967691421509,4.0,0.0,1.0
386160,293.171875,297.1499938964844,293.1499938964844,0.044344238936901,-1298.6317138671875,304.15216064453125,0.6233319044113159,0.0909138619899749,0.0831647291779518,293.7035522460937,297.1499938964844,293.1499938964844,0.0072489031590521,-526.0453491210938,300.185546875,0.4975138008594513,0.050000000745058,0.0488158501684665,293.2117614746094,297.1499938964844,293.1499938964844,0.271373450756073,-3948.629150390625,304.1591491699219,0.9849671125411988,0.3604200184345245,0.2527340948581695,293.16815185546875,297.1499938964844,293.1499938964844,0.2942181825637817,-5685.43505859375,304.1941223144531,0.9990000128746032,0.4282184243202209,0.3629198670387268,293.2901306152344,297.1499938964844,293.1499938964844,0.00849190633744,-2780.4296875,301.1755676269531,0.4975138008594513,0.050000000745058,0.2315613776445388,291.23602294921875,291.1499938964844,264.2864074707031,263.0926513671875,281.0234069824219,293.395263671875,291.235107421875,1.0,0.2549794912338257,0.8438565731048584,0.8438565731048584,1.0,1.0,-1.1751596927642822,0.4995419085025787,0.6756177544593811,0.2321960479021072,0.0,0.0,0.5321881771087646,45.604610443115234,56.0,-1.0374751091003418,-12076.0966796875,183.2692413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8070983886719,307.91607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.095703125,18000.0,0.0,0.0,0.2950308322906494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5119938850402832,0.5119996070861816,-5.703922397515271e-06,0.0,0.000299418810755,0.0,0.0,31.346973419189453,0.0,0.0,0.0,0.3741669654846191,4.0,0.0,1.0
386220,293.17095947265625,297.1499938964844,293.1499938964844,0.0443187579512596,-1298.332763671875,304.1518249511719,0.621990978717804,0.090819127857685,0.0830998197197914,293.70953369140625,297.1499938964844,293.1499938964844,0.0071299890987575,-519.9028930664062,300.07208251953125,0.4965086877346039,0.050000000745058,0.0488326959311962,293.2113647460937,297.1499938964844,293.1499938964844,0.2708804011344909,-3943.24755859375,304.15838623046875,0.9827425479888916,0.3597133755683899,0.2522589564323425,293.1605529785156,297.1499938964844,293.1499938964844,0.2960339486598968,-5717.78466796875,304.1826477050781,0.9990000128746032,0.4294880330562591,0.3651130497455597,293.289794921875,297.1499938964844,293.1499938964844,0.0084680682048201,-2776.3193359375,301.15069580078125,0.4965086877346039,0.050000000745058,0.2316412925720214,291.22930908203125,291.1499938964844,264.3169860839844,263.1195373535156,281.0377197265625,293.39263916015625,291.22662353515625,1.0,0.2562762498855591,0.8437754511833191,0.8437754511833191,1.0,1.0,-1.177252173423767,0.5003678798675537,0.6768842339515686,0.2330237030982971,0.0,0.0,0.5275277495384216,46.068336486816406,56.0,-16.528547286987305,-12031.8369140625,184.85446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890380859375,307.9140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18157.541015625,18000.0,0.0,0.0,0.2928137481212616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.502713143825531,0.5027188062667847,-5.642913492920343e-06,0.0,0.0002971687063109,0.0,0.0,30.328771591186523,0.0,0.0,0.0,0.3709427118301391,4.0,0.0,1.0
386280,293.1701354980469,297.1499938964844,293.1499938964844,0.0443871282041072,-1299.7362060546875,304.1513671875,0.6182606220245361,0.0907129347324371,0.0830592140555381,293.71551513671875,297.1499938964844,293.1499938964844,0.0070224683731794,-514.5625610351562,299.95330810546875,0.4934870302677154,0.050000000745058,0.0488849841058254,293.2110900878906,297.1499938964844,293.1499938964844,0.2707235515117645,-3942.013427734375,304.1571350097656,0.9768781661987304,0.3589891493320465,0.2518002092838287,293.1600952148437,297.1499938964844,293.1499938964844,0.3025665581226349,-5824.3974609375,304.1647644042969,0.9990000128746032,0.4294554889202118,0.3718433678150177,293.2896423339844,297.1499938964844,293.1499938964844,0.0084584197029471,-2776.851318359375,301.1224060058594,0.4934870302677154,0.050000000745058,0.231889322400093,291.2098083496094,291.1499938964844,264.3472595214844,263.1461486816406,281.0489501953125,293.3975830078125,291.2045593261719,1.0,0.2592883706092834,0.8436943292617798,0.8436943292617798,1.0,1.0,-1.1850876808166504,0.5039088129997253,0.6811788082122803,0.2349137067794799,0.0,0.0,0.5254160165786743,47.503543853759766,59.0,-41.28826141357422,-12038.3037109375,190.2242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9594421386719,307.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.166015625,18000.0,0.0,0.0,0.2905588746070862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4960436522960663,0.4960492253303528,-5.59362388230511e-06,0.0,0.0002948803012259,0.0,0.0,29.5847396850586,0.0,0.0,0.0,0.3686093688011169,4.0,0.0,1.0
386340,293.1693725585937,297.1499938964844,293.1499938964844,0.0444678664207458,-1301.3885498046875,304.1509704589844,0.6150603294372559,0.0906073525547981,0.0830055177211761,293.7214660644531,297.1499938964844,293.1499938964844,0.0069169392809271,-509.30963134765625,299.8312683105469,0.4910071790218353,0.050000000745058,0.0489296652376651,293.2108764648437,297.1499938964844,293.1499938964844,0.2706626057624817,-3941.907958984375,304.1559753417969,0.9716880917549132,0.3582587540149688,0.2513268291950226,293.1656494140625,297.1499938964844,293.1499938964844,0.3084280788898468,-5918.64013671875,304.1515197753906,0.9990000128746032,0.4282394051551819,0.3775007724761963,293.2896728515625,297.1499938964844,293.1499938964844,0.0084498422220349,-2777.996337890625,301.0921325683594,0.4910071790218353,0.050000000745058,0.2321012616157531,291.184326171875,291.1499938964844,264.377197265625,263.17242431640625,281.0643005371094,293.4078063964844,291.1800231933594,1.0,0.2614522278308868,0.8436131477355957,0.8436131477355957,1.0,1.0,-1.1915571689605713,0.5067769289016724,0.6847802400588989,0.2366386950016021,0.0,0.0,0.5256979465484619,48.73158264160156,59.0,-50.55556106567383,-12072.21484375,194.79161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01318359375,307.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18054.49609375,18000.0,0.0,0.0,0.2883462309837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.493813544511795,0.4938191175460815,-5.566462277784012e-06,0.0,0.000292634795187,0.0,0.0,29.29055595397949,0.0,0.0,0.0,0.367687463760376,4.0,0.0,1.0
