time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386400,293.1686706542969,297.1499938964844,293.1499938964844,0.0444880723953247,-1301.89892578125,304.1507568359375,0.6119512319564819,0.090499646961689,0.0829514414072036,293.7274169921875,297.1499938964844,293.1499938964844,0.0068068420514464,-503.4880676269531,299.7113952636719,0.4886769652366638,0.050000000745058,0.0489729419350624,293.2107238769531,297.1499938964844,293.1499938964844,0.2703364491462707,-3938.428955078125,304.1554870605469,0.9665778279304504,0.3575188517570495,0.2508483827114105,293.174072265625,297.1499938964844,293.1499938964844,0.3138684928417206,-6005.00439453125,304.1413879394531,0.9990000128746032,0.4263861775398254,0.3829004764556885,293.2899475097656,297.1499938964844,293.1499938964844,0.0084343925118446,-2776.47900390625,301.0636901855469,0.4886769652366638,0.050000000745058,0.2323065400123596,291.1694641113281,291.1499938964844,264.40679931640625,263.19842529296875,281.081787109375,293.4205017089844,291.16766357421875,1.0,0.2637056410312652,0.8435320258140564,0.8435320258140564,1.0,1.0,-1.197697639465332,0.5094904899597168,0.6882071495056152,0.2383080273866653,0.0,0.0,0.5259544253349304,49.92039108276367,62.0,-40.27994918823242,-12120.458984375,199.2152862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0493469238281,307.9812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.794921875,18000.0,0.0,0.0,0.2862191498279571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.493925005197525,0.4939305484294891,-5.558369139180286e-06,0.0,0.0002904760476667,0.0,0.0,29.26290512084961,0.0,0.0,0.0,0.3675575256347656,4.0,0.0,1.0
386460,293.1680603027344,297.1499938964844,293.1499938964844,0.0444708131253719,-1301.7110595703125,304.1506652832031,0.6087102890014648,0.0903847441077232,0.0828942358493805,293.7333984375,297.1499938964844,293.1499938964844,0.0066951769404113,-497.3576965332031,299.5927429199219,0.4863126873970032,0.050000000745058,0.0490178987383842,293.2106628417969,297.1499938964844,293.1499938964844,0.2698495388031006,-3932.929443359375,304.1553649902344,0.9612392783164978,0.3567625284194946,0.2503616213798523,293.1845397949219,297.1499938964844,293.1499938964844,0.3193632066249847,-6091.1865234375,304.1329650878906,0.9990000128746032,0.4240302145481109,0.3884303867816925,293.2904663085937,297.1499938964844,293.1499938964844,0.0084145693108439,-2773.355224609375,301.0362854003906,0.4863126873970032,0.050000000745058,0.2325198054313659,291.1620483398437,291.1499938964844,264.4360656738281,263.22412109375,281.1005859375,293.4353942871094,291.1607360839844,1.0,0.266018271446228,0.8433020710945129,0.8433020710945129,1.0,1.0,-1.203992247581482,0.5122608542442322,0.6917314529418945,0.2400217801332473,0.0,0.0,0.5259037613868713,51.15489196777344,62.0,-30.66362762451172,-12161.447265625,203.8242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0690612792969,308.0077209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.244140625,18000.0,0.0,0.0,0.2842014133930206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4938611984252929,0.4938667714595794,-5.555831648962339e-06,0.0,0.0002884283021558,0.0,0.0,29.24663734436035,0.0,0.0,0.0,0.3674820959568023,4.0,0.0,1.0
386520,293.1675109863281,297.1499938964844,293.1499938964844,0.0444474108517169,-1301.4189453125,304.15057373046875,0.6054006814956665,0.0902612581849098,0.0828314200043678,293.73944091796875,297.1499938964844,293.1499938964844,0.0065837614238262,-491.1388549804688,299.4729919433594,0.4839086830615997,0.050000000745058,0.0490643978118896,293.2106628417969,297.1499938964844,293.1499938964844,0.269345760345459,-3927.219970703125,304.1553039550781,0.955702304840088,0.3559901416301727,0.2498646080493927,293.1964111328125,297.1499938964844,293.1499938964844,0.3250482380390167,-6179.5107421875,304.125732421875,0.9990000128746032,0.4212616980075836,0.394068032503128,293.29119873046875,297.1499938964844,293.1499938964844,0.0083939591422677,-2770.0390625,301.00830078125,0.4839086830615997,0.050000000745058,0.2327403724193573,291.1551513671875,291.1499938964844,264.46502685546875,263.24951171875,281.1204528808594,293.4522399902344,291.1537170410156,1.0,0.2683801352977752,0.8430721163749695,0.8430721163749695,1.0,1.0,-1.210407853126526,0.5150817036628723,0.6953261494636536,0.2417831420898437,0.0,0.0,0.5262496471405029,52.43112564086914,65.0,-25.68159484863281,-12197.97265625,208.6028594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0744323730469,308.0212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.52734375,18000.0,0.0,0.0,0.282302051782608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4939809441566467,0.4939864873886108,-5.555020834435709e-06,0.0,0.0002865006972569,0.0,0.0,29.2522201538086,0.0,0.0,0.0,0.3675090372562408,4.0,0.0,1.0
386580,293.16705322265625,297.1499938964844,293.1499938964844,0.0444225221872329,-1301.095947265625,304.1505126953125,0.6015788316726685,0.0901331380009651,0.0827697813510894,293.7455444335937,297.1499938964844,293.1499938964844,0.0064735598862171,-484.88818359375,299.3520202636719,0.4810822010040283,0.050000000745058,0.0491196066141128,293.21075439453125,297.1499938964844,293.1499938964844,0.268826276063919,-3921.309814453125,304.1553039550781,0.949255347251892,0.3552075326442718,0.2493639588356018,293.208984375,297.1499938964844,293.1499938964844,0.3292169570922851,-6242.52197265625,304.1227722167969,0.9983925223350524,0.4182055294513702,0.3979296684265136,293.2920837402344,297.1499938964844,293.1499938964844,0.0083745466545224,-2766.97998046875,300.9798278808594,0.4810822010040283,0.050000000745058,0.2330022603273391,291.1484680175781,291.1499938964844,264.4936828613281,263.274658203125,281.1430358886719,293.470458984375,291.1474914550781,1.0,0.2707364857196808,0.8428421020507812,0.8428421020507812,1.0,1.0,-1.214823603630066,0.516929566860199,0.6978940367698669,0.2432513833045959,0.0,0.0,0.5270302891731262,53.90419769287109,65.0,-20.28062629699707,-12224.2958984375,213.13400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06610107421875,308.03173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.044921875,18000.0,0.0,0.0,0.2805429399013519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4948452711105346,0.4948508143424988,-5.55776568944566e-06,0.0,0.0002847154100891,0.0,0.0,29.331079483032227,0.0,0.0,0.0,0.3677741885185241,4.0,0.0,1.0
386640,293.1665954589844,297.1499938964844,293.1499938964844,0.0443688556551933,-1300.173828125,304.1505126953125,0.5963607430458069,0.0900068581104278,0.0827327668666839,293.7515869140625,297.1499938964844,293.1499938964844,0.0063644973561167,-478.447509765625,299.2332458496094,0.477007657289505,0.050000000745058,0.049199067056179,293.21075439453125,297.1499938964844,293.1499938964844,0.2681025862693786,-3912.816650390625,304.1556396484375,0.9404159784317015,0.3544360697269439,0.2488821595907211,293.217529296875,297.1499938964844,293.1499938964844,0.3269555568695068,-6205.25244140625,304.1318054199219,0.9910924434661864,0.4157776236534118,0.3954078257083893,293.2929992675781,297.1499938964844,293.1499938964844,0.008355907164514,-2763.244140625,300.95318603515625,0.477007657289505,0.050000000745058,0.2333791851997375,291.1505126953125,291.1499938964844,264.5220031738281,263.29949951171875,281.1715393066406,293.483154296875,291.1527404785156,1.0,0.2728949189186096,0.8426121473312378,0.8426121473312378,1.0,1.0,-1.2116641998291016,0.5151852965354919,0.6964788436889648,0.243308886885643,0.0,0.0,0.5268744826316833,55.89128494262695,68.0,1.6369860172271729,-12205.802734375,216.1590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0498962402344,308.05157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83203125,18000.0,0.0,0.0,0.2788882553577423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4956969916820526,0.4957025647163391,-5.562995283980854e-06,0.0,0.0002830361481755,0.0,0.0,29.42025375366211,0.0,0.0,0.0,0.3680282831192016,4.0,0.0,1.0
386700,293.1662292480469,297.1499938964844,293.1499938964844,0.044256754219532,-1298.1845703125,304.150634765625,0.591589629650116,0.0898676961660385,0.0826833695173263,293.7577514648437,297.1499938964844,293.1499938964844,0.0062517030164599,-471.5283203125,299.1171569824219,0.4731136858463287,0.050000000745058,0.0492733679711818,293.20965576171875,297.1499938964844,293.1499938964844,0.2672219574451446,-3902.364990234375,304.1562194824219,0.932361662387848,0.3538777828216553,0.2484409213066101,293.22222900390625,297.1499938964844,293.1499938964844,0.3249878287315368,-6172.9296875,304.1386413574219,0.9842457175254822,0.4139924347400665,0.3935203850269317,293.29400634765625,297.1499938964844,293.1499938964844,0.0083303898572921,-2757.060546875,300.9287414550781,0.4731136858463287,0.050000000745058,0.2337316423654556,291.1627502441406,291.1499938964844,264.5500183105469,263.32403564453125,281.1957397460937,293.48956298828125,291.16485595703125,1.0,0.2749801576137543,0.8423821926116943,0.8423821926116943,1.0,1.0,-1.2093123197555542,0.5138282179832458,0.6954840421676636,0.2435040175914764,0.0,0.0,0.5247997045516968,57.75788116455078,68.0,14.869510650634766,-12165.6689453125,219.19113159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0300598144531,308.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.2773064970970154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4940198957920074,0.4940254688262939,-5.560023964790162e-06,0.0,0.0002814308390952,0.0,0.0,29.27762222290039,0.0,0.0,0.0,0.367515504360199,4.0,0.0,1.0
386760,293.1658935546875,297.1499938964844,293.1499938964844,0.0441719926893711,-1296.7388916015625,304.1506652832031,0.5872219204902649,0.0897247865796089,0.0826220586895942,293.7639465332031,297.1499938964844,293.1499938964844,0.0061398800462484,-464.69525146484375,298.99755859375,0.4693403840065002,0.050000000745058,0.0493426993489265,293.203857421875,297.1499938964844,293.1499938964844,0.2670372128486633,-3900.40283203125,304.1553955078125,0.9256758093833924,0.3542577028274536,0.2484262138605117,293.2248840332031,297.1499938964844,293.1499938964844,0.3235947787761688,-6150.1572265625,304.1432189941406,0.977868914604187,0.412554919719696,0.3920798301696777,293.2949523925781,297.1499938964844,293.1499938964844,0.008306841365993,-2751.994384765625,300.9027099609375,0.4693403840065002,0.050000000745058,0.2340605109930038,291.1685485839844,291.1499938964844,264.57769775390625,263.34832763671875,281.2137756347656,293.48748779296875,291.16864013671875,1.0,0.2770169079303741,0.8421489000320435,0.8421489000320435,1.0,1.0,-1.2079691886901855,0.5129464864730835,0.6950226426124573,0.2438942939043045,0.0,0.0,0.5229272246360779,59.51204299926758,71.0,9.928192138671877,-12115.89453125,222.33056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0086975097656,308.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.12890625,18000.0,0.0,0.0,0.2757816016674042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4907570779323578,0.4907626211643219,-5.5456657719332725e-06,0.0,0.0002798832429107,0.0,0.0,28.96310043334961,0.0,0.0,0.0,0.3665141463279724,4.0,0.0,1.0
386820,293.16558837890625,297.1499938964844,293.1499938964844,0.0441248640418052,-1296.0064697265625,304.150634765625,0.5831931829452515,0.0895875990390777,0.0825578495860099,293.7701110839844,297.1499938964844,293.1499938964844,0.0060306722298264,-458.0534057617188,298.8738098144531,0.4656040072441101,0.050000000745058,0.0494081005454063,293.1957702636719,297.1499938964844,293.1499938964844,0.2676908671855926,-3908.545654296875,304.1532287597656,0.9203900694847108,0.3551619052886963,0.2489334940910339,293.2263488769531,297.1499938964844,293.1499938964844,0.3226113319396972,-6134.2509765625,304.1462097167969,0.97184157371521,0.4113220274448395,0.3908922076225281,293.2957763671875,297.1499938964844,293.1499938964844,0.0082869557663798,-2748.45361328125,300.87481689453125,0.4656040072441101,0.050000000745058,0.2343707531690597,291.166259765625,291.1499938964844,264.6051025390625,263.3723449707031,281.22821044921875,293.4811706542969,291.16534423828125,1.0,0.2790247499942779,0.8419155478477478,0.8419155478477478,1.0,1.0,-1.2075259685516355,0.5124901533126831,0.6950357556343079,0.2444551587104797,0.0,0.0,0.5220493078231812,61.17871856689453,71.0,0.4156302511692047,-12078.541015625,225.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98492431640625,307.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.259765625,18000.0,0.0,0.0,0.2743253409862518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4883572459220886,0.4883627891540527,-5.530523594643455e-06,0.0,0.0002784053504001,0.0,0.0,28.712751388549805,0.0,0.0,0.0,0.3657257854938507,4.0,0.0,1.0
386880,293.16522216796875,297.1499938964844,293.1499938964844,0.044092234224081,-1295.531982421875,304.15057373046875,0.579400897026062,0.0894619077444076,0.0824996381998062,293.7762145996094,297.1499938964844,293.1499938964844,0.0059219561517238,-451.3717041015625,298.74822998046875,0.4617951810359955,0.050000000745058,0.0494714640080928,293.1871643066406,297.1499938964844,293.1499938964844,0.2687060236930847,-3920.93310546875,304.1507873535156,0.9158954620361328,0.3562743663787842,0.2496833205223083,293.22705078125,297.1499938964844,293.1499938964844,0.3217881321907043,-6121.09521484375,304.1483764648437,0.965998649597168,0.4102123379707336,0.389855146408081,293.2964782714844,297.1499938964844,293.1499938964844,0.0082680536434054,-2745.261474609375,300.8466186523437,0.4617951810359955,0.050000000745058,0.2346713244915008,291.16180419921875,291.1499938964844,264.6321716308594,263.3960876464844,281.2415466308594,293.4740905761719,291.1609802246094,1.0,0.2810094654560089,0.8416822552680969,0.8416822552680969,1.0,1.0,-1.2075481414794922,0.5122543573379517,0.6952937245368958,0.245102971792221,0.0,0.0,0.5217074155807495,62.80000686645508,74.0,-5.049808025360107,-12054.3232421875,228.9388885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9570007324219,307.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.37890625,18000.0,0.0,0.0,0.2729621529579162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4871639311313629,0.4871694445610046,-5.520431841432583e-06,0.0,0.0002770218998193,0.0,0.0,28.57742691040039,0.0,0.0,0.0,0.3652876317501068,4.0,0.0,1.0
386940,293.164794921875,297.1499938964844,293.1499938964844,0.0440651066601276,-1295.13671875,304.1505126953125,0.5757964253425598,0.0893501490354538,0.0824519321322441,293.7822265625,297.1499938964844,293.1499938964844,0.0058131660334765,-444.57373046875,298.6221008300781,0.4581375122070312,0.050000000745058,0.0495337136089801,293.1785583496094,297.1499938964844,293.1499938964844,0.2698582112789154,-3934.829345703125,304.1485595703125,0.9118991494178772,0.3574936985969543,0.2505414187908172,293.22735595703125,297.1499938964844,293.1499938964844,0.3210090398788452,-6108.77734375,304.15008544921875,0.9602633118629456,0.4091799259185791,0.3889122307300567,293.2969970703125,297.1499938964844,293.1499938964844,0.0082488255575299,-2741.883544921875,300.81884765625,0.4581375122070312,0.050000000745058,0.2349666059017181,291.1581420898437,291.1499938964844,264.658935546875,263.4195556640625,281.25457763671875,293.4673156738281,291.1575012207031,1.0,0.2829735875129699,0.841448962688446,0.841448962688446,1.0,1.0,-1.2078182697296145,0.5121375322341919,0.6956806778907776,0.2457927167415619,0.0,0.0,0.5215391516685486,64.39627838134766,74.0,-6.989169120788574,-12036.177734375,232.31524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9244079589844,307.928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.08984375,18000.0,0.0,0.0,0.2717071771621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4866030216217041,0.4866085350513458,-5.51484390598489e-06,0.0,0.000275748228887,0.0,0.0,28.51022148132324,0.0,0.0,0.0,0.3650615513324737,4.0,0.0,1.0
387000,293.1643371582031,297.1499938964844,293.1499938964844,0.0440465807914733,-1294.876708984375,304.15045166015625,0.572350800037384,0.0892516151070594,0.0824157670140266,293.7881164550781,297.1499938964844,293.1499938964844,0.0057046981528401,-437.6929931640625,298.495361328125,0.4546882510185241,0.050000000745058,0.0495953299105167,293.1701354980469,297.1499938964844,293.1499938964844,0.271092414855957,-3949.591796875,304.1465759277344,0.9082797169685364,0.3587848842144012,0.2514584362506866,293.2273864746094,297.1499938964844,293.1499938964844,0.3202537596225738,-6096.9462890625,304.1514587402344,0.9545971751213074,0.408193826675415,0.3880246877670288,293.29742431640625,297.1499938964844,293.1499938964844,0.00822948012501,-2738.4111328125,300.7914428710937,0.4546882510185241,0.050000000745058,0.2352588921785354,291.1549987792969,291.1499938964844,264.6854248046875,263.4427490234375,281.267578125,293.4612121582031,291.1543884277344,1.0,0.2849199771881103,0.8412156105041504,0.8412156105041504,1.0,1.0,-1.2082351446151731,0.5120933651924133,0.6961417198181152,0.2465008795261383,0.0,0.0,0.5215205550193787,65.9782943725586,77.0,-7.843741416931152,-12020.0400390625,235.71676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88775634765625,307.9036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.453125,18000.0,0.0,0.0,0.2705611288547516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.486343115568161,0.4863486289978027,-5.511833478522021e-06,0.0,0.0002745851525105,0.0,0.0,28.47725296020508,0.0,0.0,0.0,0.3649513125419616,4.0,0.0,1.0
387060,293.1638488769531,297.1499938964844,293.1499938964844,0.044038638472557,-1294.789306640625,304.150390625,0.5690505504608154,0.0891658440232276,0.0823909714818,293.7938842773437,297.1499938964844,293.1499938964844,0.0055971723049879,-430.77838134765625,298.3678894042969,0.4514255821704864,0.050000000745058,0.0496564880013465,293.1619567871094,297.1499938964844,293.1499938964844,0.2724023759365082,-3965.15625,304.14483642578125,0.9049988389015198,0.3601391613483429,0.2524229884147644,293.22723388671875,297.1499938964844,293.1499938964844,0.3195192217826843,-6085.53759765625,304.15252685546875,0.948999524116516,0.4072398245334625,0.3871746361255646,293.2977294921875,297.1499938964844,293.1499938964844,0.0082103619351983,-2734.961181640625,300.7642517089844,0.4514255821704864,0.050000000745058,0.2355490028858184,291.15191650390625,291.1499938964844,264.7115783691406,263.4656677246094,281.280517578125,293.45574951171875,291.1513061523437,1.0,0.2868500351905823,0.8410196900367737,0.8410196900367737,1.0,1.0,-1.2087644338607788,0.5121099352836609,0.6966545581817627,0.2472188770771026,0.0,0.0,0.5217018127441406,67.54985809326172,77.0,-8.21764850616455,-12005.8125,239.1400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847412109375,307.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.2695298790931701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4864001274108886,0.4864056408405304,-5.51089897271595e-06,0.0,0.0002735385787673,0.0,0.0,28.47745132446289,0.0,0.0,0.0,0.3649539947509765,4.0,0.0,1.0
387120,293.1633605957031,297.1499938964844,293.1499938964844,0.0440395399928092,-1294.843994140625,304.1503295898437,0.565881073474884,0.0890910252928733,0.082376442849636,293.799560546875,297.1499938964844,293.1499938964844,0.0054898052476346,-423.7791442871094,298.23974609375,0.448330819606781,0.050000000745058,0.0497173443436622,293.1539611816406,297.1499938964844,293.1499938964844,0.2737770676612854,-3981.3984375,304.1432800292969,0.9020252227783204,0.3615577518939972,0.2534303665161133,293.22705078125,297.1499938964844,293.1499938964844,0.3187888264656067,-6074.26220703125,304.15338134765625,0.9434695243835448,0.4062994122505188,0.3863449096679687,293.2979736328125,297.1499938964844,293.1499938964844,0.0081912484019994,-2731.472900390625,300.7372436523437,0.448330819606781,0.050000000745058,0.2358376830816269,291.1490173339844,291.1499938964844,264.7374572753906,263.4883728027344,281.2934265136719,293.450927734375,291.1484375,1.0,0.2887654900550842,0.8408238291740417,0.8408238291740417,1.0,1.0,-1.2093799114227295,0.5121738314628601,0.6972060799598694,0.2479349225759506,0.0,0.0,0.5220587253570557,69.11449432373047,80.0,-8.057425498962402,-11993.591796875,242.58351135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80377197265625,307.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.513671875,18000.0,0.0,0.0,0.2686153650283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4867814481258392,0.4867869615554809,-5.511905783350812e-06,0.0,0.000272610457614,0.0,0.0,28.51078224182129,0.0,0.0,0.0,0.3650659918785095,4.0,0.0,1.0
387180,293.1628112792969,297.1499938964844,293.1499938964844,0.0440478064119815,-1295.014404296875,304.1502380371094,0.5628353953361511,0.0890266001224517,0.0823715329170227,293.8050842285156,297.1499938964844,293.1499938964844,0.0053824470378458,-416.6841735839844,298.1110534667969,0.4453924298286438,0.050000000745058,0.0497779473662376,293.1461181640625,297.1499938964844,293.1499938964844,0.2752184569835663,-3998.343505859375,304.1418762207031,0.8992713689804077,0.3630486130714416,0.254485934972763,293.22686767578125,297.1499938964844,293.1499938964844,0.318047285079956,-6062.86767578125,304.15411376953125,0.938017964363098,0.4053593873977661,0.3855228424072265,293.2981262207031,297.1499938964844,293.1499938964844,0.0081720361486077,-2727.90625,300.7104797363281,0.4453924298286438,0.050000000745058,0.2361251413822174,291.1464538574219,291.1499938964844,264.7630310058594,263.5107727050781,281.3062438964844,293.4467468261719,291.1459655761719,1.0,0.2906669378280639,0.840627908706665,0.840627908706665,1.0,1.0,-1.2100722789764404,0.5122818946838379,0.6977903842926025,0.2486434578895568,0.0,0.0,0.522558867931366,70.67318725585938,80.0,-7.420260429382324,-11983.103515625,246.046615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7571105957031,307.8221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.81640625,18000.0,0.0,0.0,0.2678228914737701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.487454742193222,0.4874602556228637,-5.514760232472327e-06,0.0,0.0002718061732593,0.0,0.0,28.574445724487305,0.0,0.0,0.0,0.3652772009372711,4.0,0.0,1.0
387240,293.1622619628906,297.1499938964844,293.1499938964844,0.0440618097782135,-1295.2735595703125,304.1501770019531,0.5599006414413452,0.0889705121517181,0.0823746547102928,293.8105163574219,297.1499938964844,293.1499938964844,0.0052755493670701,-409.5252380371094,297.9818725585937,0.4425965249538421,0.050000000745058,0.0498384088277816,293.1385192871094,297.1499938964844,293.1499938964844,0.2767166495323181,-4015.880859375,304.140625,0.8966825008392334,0.3645903170108795,0.2555836737155914,293.2266845703125,297.1499938964844,293.1499938964844,0.3172873258590698,-6051.22412109375,304.1547546386719,0.9326539039611816,0.4044193923473358,0.3846994340419769,293.2982482910156,297.1499938964844,293.1499938964844,0.0081527577713131,-2724.267822265625,300.6839294433594,0.4425965249538421,0.050000000745058,0.2364119589328766,291.1442565917969,291.1499938964844,264.7882995605469,263.532958984375,281.3190002441406,293.443115234375,291.14385986328125,1.0,0.2925556302070617,0.8404319882392883,0.8404319882392883,1.0,1.0,-1.2108222246170044,0.5124262571334839,0.6983960270881653,0.2493370026350021,0.0,0.0,0.5231607556343079,72.2285385131836,83.0,-6.610805988311768,-11973.7060546875,249.52818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080993652344,307.79296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.994140625,18000.0,0.0,0.0,0.2671479284763336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4883383214473724,0.4883438348770141,-5.51904531675973e-06,0.0,0.0002711211855057,0.0,0.0,28.66050148010254,0.0,0.0,0.0,0.3655618727207184,4.0,0.0,1.0
387300,293.1617431640625,297.1499938964844,293.1499938964844,0.044081225991249,-1295.6168212890625,304.1501159667969,0.5570709109306335,0.0889221206307411,0.0823851078748703,293.8158264160156,297.1499938964844,293.1499938964844,0.0051691019907593,-402.3053588867188,297.8521423339844,0.4399343132972717,0.050000000745058,0.0498987659811973,293.1312255859375,297.1499938964844,293.1499938964844,0.2782595157623291,-4033.86767578125,304.1395263671875,0.894237220287323,0.3661681115627289,0.2567130923271179,293.2265319824219,297.1499938964844,293.1499938964844,0.3165139257907867,-6039.4072265625,304.1552734375,0.9274051785469056,0.4034827351570129,0.3838773965835571,293.2983093261719,297.1499938964844,293.1499938964844,0.008133458904922,-2720.573486328125,300.6575622558594,0.4399343132972717,0.050000000745058,0.2366982698440551,291.14239501953125,291.1499938964844,264.81329345703125,263.55487060546875,281.33160400390625,293.44000244140625,291.1420593261719,1.0,0.2944315075874328,0.8402360677719116,0.8402360677719116,1.0,1.0,-1.2116199731826782,0.5126034617424011,0.6990165114402771,0.2500103712081909,0.0,0.0,0.5238586068153381,73.7811050415039,83.0,-5.792759895324707,-11965.19921875,253.0261688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571044921875,307.7627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.85546875,18000.0,0.0,0.0,0.2665952444076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4894072711467743,0.489412784576416,-5.524579592020018e-06,0.0,0.0002705602964852,0.0,0.0,28.766372680664062,0.0,0.0,0.0,0.3659117221832275,4.0,0.0,1.0
387360,293.16119384765625,297.1499938964844,293.1499938964844,0.0441049747169017,-1296.0274658203125,304.1500549316406,0.5543362498283386,0.0888793691992759,0.0824014097452163,293.821044921875,297.1499938964844,293.1499938964844,0.0050627747550606,-395.0053405761719,297.7218017578125,0.4373954832553863,0.050000000745058,0.0499590933322906,293.12432861328125,297.1499938964844,293.1499938964844,0.2798297703266144,-4052.1064453125,304.1385803222656,0.8919087052345276,0.3677646815776825,0.2578605413436889,293.226318359375,297.1499938964844,293.1499938964844,0.3157325387001037,-6027.49267578125,304.1557312011719,0.9222974181175232,0.4025510847568512,0.3830592930316925,293.29833984375,297.1499938964844,293.1499938964844,0.0081140855327248,-2716.819091796875,300.6313171386719,0.4373954832553863,0.050000000745058,0.2369844317436218,291.1407775878906,291.1499938964844,264.8380126953125,263.5765380859375,281.3440856933594,293.4373779296875,291.1405029296875,1.0,0.2962951958179474,0.840027928352356,0.840027928352356,1.0,1.0,-1.2124508619308472,0.5128068327903748,0.6996440887451172,0.2506568133831024,0.0,0.0,0.524635374546051,75.33258056640625,86.0,-5.0107197761535645,-11957.44140625,256.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6047668457031,307.7316589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.140625,18000.0,0.0,0.0,0.2661573886871338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4906295835971832,0.4906351268291473,-5.531125680136029e-06,0.0,0.0002701159100979,0.0,0.0,28.888681411743164,0.0,0.0,0.0,0.3663151264190674,4.0,0.0,1.0
387420,293.1606750488281,297.1499938964844,293.1499938964844,0.0441317707300186,-1296.4842529296875,304.1499938964844,0.5516897439956665,0.0888409465551376,0.0824222415685653,293.82623291015625,297.1499938964844,293.1499938964844,0.0049565960653126,-387.6291809082031,297.5907592773437,0.4349726438522339,0.050000000745058,0.0500194169580936,293.1178283691406,297.1499938964844,293.1499938964844,0.2814156115055084,-4070.46044921875,304.1377868652344,0.8896802663803101,0.3693688213825226,0.2590174674987793,293.22613525390625,297.1499938964844,293.1499938964844,0.3149446845054626,-6015.50048828125,304.1561279296875,0.9173601865768432,0.4016249179840088,0.3822462260723114,293.29833984375,297.1499938964844,293.1499938964844,0.008094641380012,-2713.004150390625,300.6051940917969,0.4349726438522339,0.050000000745058,0.2372705638408661,291.1394348144531,291.1499938964844,264.8624267578125,263.59796142578125,281.3563842773437,293.4352111816406,291.1391906738281,1.0,0.2981464266777038,0.8398197889328003,0.8398197889328003,1.0,1.0,-1.21330463886261,0.5130332112312317,0.7002714276313782,0.2512724101543426,0.0,0.0,0.5254774689674377,76.88338470458984,86.0,-4.256784915924072,-11950.375,260.0636901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516052246094,307.7000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.841796875,18000.0,0.0,0.0,0.2658353745937347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4919865429401397,0.4919920861721039,-5.538578079722356e-06,0.0,0.0002697891031857,0.0,0.0,29.0256462097168,0.0,0.0,0.0,0.3667657077312469,4.0,0.0,1.0
387480,293.16015625,297.1499938964844,293.1499938964844,0.0441603623330593,-1296.9669189453125,304.1499328613281,0.5491232872009277,0.088805079460144,0.0824461728334426,293.83135986328125,297.1499938964844,293.1499938964844,0.0048505347222089,-380.1774291992188,297.4590759277344,0.4326577484607696,0.050000000745058,0.0500797852873802,293.1117553710937,297.1499938964844,293.1499938964844,0.2830054759979248,-4088.799560546875,304.1371154785156,0.8875346779823303,0.3709689080715179,0.2601754069328308,293.22589111328125,297.1499938964844,293.1499938964844,0.314151793718338,-6003.4462890625,304.1564636230469,0.9126216769218444,0.4007038474082947,0.3814380764961242,293.29833984375,297.1499938964844,293.1499938964844,0.0080751050263643,-2709.126953125,300.57916259765625,0.4326577484607696,0.050000000745058,0.2375569343566894,291.1383361816406,291.1499938964844,264.88653564453125,263.619140625,281.36846923828125,293.4334411621094,291.1381530761719,1.0,0.2999853789806366,0.8396116495132446,0.8396116495132446,1.0,1.0,-1.2141695022583008,0.5132779479026794,0.7008916139602661,0.2518527507781982,0.0,0.0,0.5263667106628418,78.43458557128906,89.0,-3.5435831546783447,-11943.8701171875,263.598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49810791015625,307.6681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.947265625,18000.0,0.0,0.0,0.2656206488609314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4934459626674652,0.4934515058994293,-5.546753072849242e-06,0.0,0.0002695711737032,0.0,0.0,29.174091339111328,0.0,0.0,0.0,0.3672527968883514,4.0,0.0,1.0
387540,293.15966796875,297.1499938964844,293.1499938964844,0.0441897101700305,-1297.45849609375,304.14990234375,0.5466318130493164,0.0887707471847534,0.0824720934033393,293.8364562988281,297.1499938964844,293.1499938964844,0.0047446228563785,-372.6548156738281,297.32666015625,0.4304448962211609,0.050000000745058,0.0501402057707309,293.10614013671875,297.1499938964844,293.1499938964844,0.2845904231071472,-4107.0224609375,304.1365661621094,0.8854603171348572,0.3725563287734985,0.2613278925418854,293.2256774902344,297.1499938964844,293.1499938964844,0.3133543729782104,-5991.3349609375,304.15673828125,0.908115029335022,0.3997877240180969,0.3806348443031311,293.29833984375,297.1499938964844,293.1499938964844,0.0080554783344268,-2705.18798828125,300.5531921386719,0.4304448962211609,0.050000000745058,0.2378435432910919,291.137451171875,291.1499938964844,264.910400390625,263.6400756835937,281.3803405761719,293.4320983886719,291.1372985839844,1.0,0.3018113970756531,0.839403510093689,0.839403510093689,1.0,1.0,-1.2150365114212036,0.5135372877120972,0.7014992237091064,0.2523943483829498,0.0,0.0,0.5272931456565857,79.9861831665039,89.0,-2.869424104690552,-11937.873046875,267.1396179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447937011719,307.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.45703125,18000.0,0.0,0.0,0.2655141949653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4949905574321747,0.4949961304664612,-5.555553798330948e-06,0.0,0.0002694631693884,0.0,0.0,29.332353591918945,0.0,0.0,0.0,0.3677707314491272,4.0,0.0,1.0
387600,293.15924072265625,297.1499938964844,293.1499938964844,0.0442187003791332,-1297.941162109375,304.1498718261719,0.5442087650299072,0.0887364149093627,0.0824987366795539,293.8415222167969,297.1499938964844,293.1499938964844,0.0046387412585318,-365.0557861328125,297.1935729980469,0.4283273816108703,0.050000000745058,0.0502007119357585,293.1010131835937,297.1499938964844,293.1499938964844,0.2861613035202026,-4125.02880859375,304.1361694335937,0.8834445476531982,0.3741218745708465,0.2624683976173401,293.2254333496094,297.1499938964844,293.1499938964844,0.3125530481338501,-5979.171875,304.1569519042969,0.9038724899291992,0.3988758325576782,0.379835844039917,293.29833984375,297.1499938964844,293.1499938964844,0.0080357221886515,-2701.18017578125,300.5272521972656,0.4283273816108703,0.050000000745058,0.2381305545568466,291.1368103027344,291.1499938964844,264.9339599609375,263.6607666015625,281.3919372558594,293.4311218261719,291.1366882324219,1.0,0.3036247491836548,0.8391953110694885,0.8391953110694885,1.0,1.0,-1.215895652770996,0.513806939125061,0.7020887136459351,0.2528941333293915,0.0,0.0,0.5282400250434875,81.538818359375,92.0,-2.2290735244750977,-11932.287109375,270.6848449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39208984375,307.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.333984375,18000.0,0.0,0.0,0.2655044794082641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4965911209583282,0.4965966641902923,-5.564803359447978e-06,0.0,0.0002694533031899,0.0,0.0,29.497465133666992,0.0,0.0,0.0,0.3683095872402191,4.0,0.0,1.0
387660,293.1588134765625,297.1499938964844,293.1499938964844,0.0442463159561157,-1298.3980712890625,304.1498413085937,0.5418501496315002,0.0887011513113975,0.0825250521302223,293.8465576171875,297.1499938964844,293.1499938964844,0.004532903432846,-357.3838195800781,297.0597839355469,0.4263003170490265,0.050000000745058,0.0502612888813018,293.0963439941406,297.1499938964844,293.1499938964844,0.2877097725868225,-4142.72412109375,304.1358642578125,0.881478488445282,0.375657856464386,0.2635910809040069,293.2251892089844,297.1499938964844,293.1499938964844,0.3117479085922241,-5966.95458984375,304.1571655273437,0.8998686075210571,0.3979678153991699,0.3790408670902252,293.2983703613281,297.1499938964844,293.1499938964844,0.0080158244818449,-2697.1005859375,300.5013427734375,0.4263003170490265,0.050000000745058,0.2384179234504699,291.1363525390625,291.1499938964844,264.9572448730469,263.6812438964844,281.4033203125,293.4304504394531,291.13629150390625,1.0,0.3054248988628387,0.8389822244644165,0.8389822244644165,1.0,1.0,-1.2167383432388306,0.5140827298164368,0.7026556730270386,0.2533495724201202,0.0,0.0,0.5291959047317505,83.09207916259766,92.0,-1.6102924346923828,-11927.056640625,274.2297058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404846191406,307.5732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.591796875,18000.0,0.0,0.0,0.2655895054340362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.498228520154953,0.4982340931892395,-5.574394435825525e-06,0.0,0.0002695395669434,0.0,0.0,29.667524337768555,0.0,0.0,0.0,0.3688630163669586,4.0,0.0,1.0
387720,293.158447265625,297.1499938964844,293.1499938964844,0.0442716814577579,-1298.815185546875,304.1498107910156,0.5395511388778687,0.0886637866497039,0.0825501158833503,293.8515625,297.1499938964844,293.1499938964844,0.0044270656071603,-349.6387023925781,296.92535400390625,0.4243577718734741,0.050000000745058,0.0503219626843929,293.0921630859375,297.1499938964844,293.1499938964844,0.2892285287380218,-4160.02978515625,304.1356811523437,0.8795529007911682,0.3771576583385467,0.264691025018692,293.2249450683594,297.1499938964844,293.1499938964844,0.3109389245510101,-5954.68115234375,304.1573181152344,0.8959563970565796,0.3970630764961242,0.3782492578029632,293.29840087890625,297.1499938964844,293.1499938964844,0.0079957628622651,-2692.944580078125,300.4754333496094,0.4243577718734741,0.050000000745058,0.2387057393789291,291.1361083984375,291.1499938964844,264.9802551269531,263.70147705078125,281.4144592285156,293.4300842285156,291.1361083984375,1.0,0.3072118461132049,0.8387691378593445,0.8387691378593445,1.0,1.0,-1.2175569534301758,0.5143611431121826,0.7031958103179932,0.2537596821784973,0.0,0.0,0.5301456451416016,84.64640045166016,95.0,-1.0086684226989746,-11922.1015625,277.7719421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,307.5426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2265625,18000.0,0.0,0.0,0.2657597064971924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.499876856803894,0.4998824298381805,-5.584173777606338e-06,0.0,0.0002697122981771,0.0,0.0,29.83986473083496,0.0,0.0,0.0,0.3694221675395965,4.0,0.0,1.0
387780,293.1581115722656,297.1499938964844,293.1499938964844,0.0442938059568405,-1299.1761474609375,304.1498107910156,0.5373077392578125,0.0886232480406761,0.0825728997588157,293.8565673828125,297.1499938964844,293.1499938964844,0.0043211253359913,-341.81561279296875,296.7901306152344,0.4224947988986969,0.050000000745058,0.0503827296197414,293.0884704589844,297.1499938964844,293.1499938964844,0.2907105982303619,-4176.86767578125,304.1355895996094,0.8776604533195496,0.3786153793334961,0.2657634913921356,293.2247009277344,297.1499938964844,293.1499938964844,0.3101259768009186,-5942.34716796875,304.157470703125,0.8921274542808533,0.396161288022995,0.3774607479572296,293.2984619140625,297.1499938964844,293.1499938964844,0.0079755298793315,-2688.709716796875,300.4494934082031,0.4224947988986969,0.050000000745058,0.2389939725399017,291.1360778808594,291.1499938964844,265.00299072265625,263.72149658203125,281.4253845214844,293.4300537109375,291.1361083984375,1.0,0.3089848756790161,0.8385560512542725,0.8385560512542725,1.0,1.0,-1.2183442115783691,0.5146385431289673,0.7037056684494019,0.2541239559650421,0.0,0.0,0.5310764312744141,86.20156860351562,95.0,-0.4179149568080902,-11917.3515625,281.3080749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24224853515625,307.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.259765625,18000.0,0.0,0.0,0.2660116255283355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.501514196395874,0.5015197992324829,-5.594014510279521e-06,0.0,0.0002699680044315,0.0,0.0,30.01220893859864,0.0,0.0,0.0,0.3699797093868255,4.0,0.0,1.0
387840,293.1578063964844,297.1499938964844,293.1499938964844,0.0443117432296276,-1299.465576171875,304.1498107910156,0.5351150631904602,0.0885781347751617,0.0825923755764961,293.8616027832031,297.1499938964844,293.1499938964844,0.004214892629534,-333.9034729003906,296.6540832519531,0.4207058846950531,0.050000000745058,0.0504436045885086,293.08526611328125,297.1499938964844,293.1499938964844,0.2921522557735443,-4193.2021484375,304.1355895996094,0.8757957816123962,0.3800275921821594,0.2668062448501587,293.2244567871094,297.1499938964844,293.1499938964844,0.3093091547489166,-5929.95166015625,304.1575927734375,0.8883797526359558,0.3952618241310119,0.3766747117042541,293.298583984375,297.1499938964844,293.1499938964844,0.0079550882801413,-2684.387939453125,300.4234924316406,0.4207058846950531,0.050000000745058,0.2392827272415161,291.1362609863281,291.1499938964844,265.02545166015625,263.74127197265625,281.4360656738281,293.4303283691406,291.1363220214844,1.0,0.3107442855834961,0.8383429050445557,0.8383429050445557,1.0,1.0,-1.2190954685211182,0.5149121284484863,0.7041833400726318,0.2544432282447815,0.0,0.0,0.5319743752479553,87.758056640625,98.0,0.1618878990411758,-11912.70703125,284.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963195800781,307.4842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.671875,18000.0,0.0,0.0,0.2663326263427734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5031155347824097,0.5031211376190186,-5.60376065550372e-06,0.0,0.000270293734502,0.0,0.0,30.1818904876709,0.0,0.0,0.0,0.3705269396305084,4.0,0.0,1.0
387900,293.1575622558594,297.1499938964844,293.1499938964844,0.0443241298198699,-1299.6612548828125,304.1498413085937,0.5329688191413879,0.0885270982980728,0.0826071426272392,293.86669921875,297.1499938964844,293.1499938964844,0.0041083553805947,-325.904052734375,296.5170593261719,0.4189865887165069,0.050000000745058,0.0505045726895332,293.08251953125,297.1499938964844,293.1499938964844,0.2935463488101959,-4208.953125,304.1356811523437,0.8739525079727173,0.3813879787921905,0.267814427614212,293.2242431640625,297.1499938964844,293.1499938964844,0.3084881603717804,-5917.4892578125,304.15771484375,0.8847131729125977,0.3943643569946289,0.3758908808231354,293.2987060546875,297.1499938964844,293.1499938964844,0.0079344240948557,-2679.975341796875,300.3974609375,0.4189865887165069,0.050000000745058,0.2395719438791275,291.1366577148437,291.1499938964844,265.04766845703125,263.7608337402344,281.44659423828125,293.430908203125,291.1367492675781,1.0,0.3124891817569732,0.8381298184394836,0.8381298184394836,1.0,1.0,-1.219802975654602,0.5151774287223816,0.7046255469322205,0.2547182142734527,0.0,0.0,0.5328255891799927,89.31548309326172,98.0,0.7337222695350647,-11908.0849609375,288.3541564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,307.4569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.490234375,18000.0,0.0,0.0,0.2667189538478851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5046566724777222,0.504662275314331,-5.613268513116054e-06,0.0,0.0002706858213059,0.0,0.0,30.346309661865234,0.0,0.0,0.0,0.3710556626319885,4.0,0.0,1.0
387960,293.1573791503906,297.1499938964844,293.1499938964844,0.0443302877247333,-1299.752197265625,304.1498413085937,0.5308653116226196,0.0884693041443824,0.0826164409518241,293.8718566894531,297.1499938964844,293.1499938964844,0.0040014893747866,-317.81866455078125,296.37921142578125,0.4173317551612854,0.050000000745058,0.0505656525492668,293.0802001953125,297.1499938964844,293.1499938964844,0.2948915958404541,-4224.11181640625,304.1358337402344,0.8721280097961426,0.3826966285705566,0.2687875628471374,293.2239990234375,297.1499938964844,293.1499938964844,0.3076630532741546,-5904.9580078125,304.1578063964844,0.8811261057853699,0.3934683203697204,0.3751086890697479,293.29888916015625,297.1499938964844,293.1499938964844,0.0079135270789265,-2675.47021484375,300.371337890625,0.4173317551612854,0.050000000745058,0.2398616820573806,291.1372375488281,291.1499938964844,265.069580078125,263.7801818847656,281.4569702148437,293.4317626953125,291.13739013671875,1.0,0.3142198920249939,0.8379135131835938,0.8379135131835938,1.0,1.0,-1.2204644680023191,0.5154319405555725,0.7050325274467468,0.2549515962600708,0.0,0.0,0.5336184501647949,90.87418365478516,101.0,1.292914867401123,-11903.3916015625,291.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126708984375,307.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6875,18000.0,0.0,0.0,0.2671585083007812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5061160326004028,0.5061216950416565,-5.622398475679802e-06,0.0,0.0002711319248192,0.0,0.0,30.503070831298828,0.0,0.0,0.0,0.371558278799057,4.0,0.0,1.0
388020,293.1572265625,297.1499938964844,293.1499938964844,0.0443291403353214,-1299.720947265625,304.1498718261719,0.5288012623786926,0.0884037241339683,0.0826191306114196,293.8770751953125,297.1499938964844,293.1499938964844,0.0038942471146583,-309.64678955078125,296.2403869628906,0.4157373011112213,0.050000000745058,0.0506268180906772,293.0783386230469,297.1499938964844,293.1499938964844,0.2961832880973816,-4238.62890625,304.13604736328125,0.8703184723854065,0.3839496970176697,0.2697224915027618,293.2237854003906,297.1499938964844,293.1499938964844,0.306833803653717,-5892.3583984375,304.15789794921875,0.8776184320449829,0.3925734460353851,0.3743278682231903,293.2991027832031,297.1499938964844,293.1499938964844,0.0078923813998699,-2670.868896484375,300.3451538085937,0.4157373011112213,0.050000000745058,0.240151822566986,291.13800048828125,291.1499938964844,265.0912475585937,263.79931640625,281.4672241210937,293.4328918457031,291.13818359375,1.0,0.3159356415271759,0.8376972079277039,0.8376972079277039,1.0,1.0,-1.221074461936951,0.5156721472740173,0.7054022550582886,0.2551458775997162,0.0,0.0,0.5343389511108398,92.43365478515624,101.0,1.8258466720581048,-11898.537109375,295.3484191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07550048828125,307.4066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.2734375,18000.0,0.0,0.0,0.267645001411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5074671506881714,0.5074727535247803,-5.630984560411889e-06,0.0,0.000271625642199,0.0,0.0,30.649242401123047,0.0,0.0,0.0,0.372025579214096,4.0,0.0,1.0
388080,293.1571350097656,297.1499938964844,293.1499938964844,0.0443206168711185,-1299.566650390625,304.14990234375,0.526775062084198,0.0883301049470901,0.0826150029897689,293.88232421875,297.1499938964844,293.1499938964844,0.0037865603808313,-301.38677978515625,296.1007080078125,0.414198487997055,0.050000000745058,0.0506880730390548,293.07684326171875,297.1499938964844,293.1499938964844,0.2974235415458679,-4252.53369140625,304.1363525390625,0.8685242533683777,0.3851498067378998,0.2706208825111389,293.2236022949219,297.1499938964844,293.1499938964844,0.3060008287429809,-5879.6953125,304.1579895019531,0.8741886019706726,0.3916793167591095,0.3735479712486267,293.29937744140625,297.1499938964844,293.1499938964844,0.0078709796071052,-2666.171630859375,300.31884765625,0.414198487997055,0.050000000745058,0.2404423952102661,291.1389465332031,291.1499938964844,265.1126708984375,263.8182067871094,281.4773254394531,293.4342346191406,291.13916015625,1.0,0.3176369965076446,0.837480902671814,0.837480902671814,1.0,1.0,-1.221634030342102,0.5158969759941101,0.7057370543479919,0.2553058266639709,0.0,0.0,0.5349809527397156,93.9940948486328,104.0,2.3250391483306885,-11893.46875,298.8221740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,307.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.189453125,18000.0,0.0,0.0,0.2681668400764465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5086961984634399,0.5087018609046936,-5.638923994411016e-06,0.0,0.0002721552446018,0.0,0.0,30.783159255981445,0.0,0.0,0.0,0.3724525570869446,4.0,0.0,1.0
