time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388140,293.1571044921875,297.1499938964844,293.1499938964844,0.0443038046360015,-1299.274658203125,304.14996337890625,0.5247842073440552,0.0882475599646568,0.0826030969619751,293.8876037597656,297.1499938964844,293.1499938964844,0.0036784633994102,-293.04461669921875,295.9601135253906,0.4127114415168762,0.050000000745058,0.0507493875920772,293.07574462890625,297.1499938964844,293.1499938964844,0.2986089885234833,-4265.79150390625,304.1366577148437,0.866743266582489,0.3862950801849365,0.2714805901050567,293.223388671875,297.1499938964844,293.1499938964844,0.3051640689373016,-5866.96826171875,304.1580505371094,0.8708366751670837,0.390785664319992,0.3727687299251556,293.2996826171875,297.1499938964844,293.1499938964844,0.0078493263572454,-2661.37841796875,300.2924194335937,0.4127114415168762,0.050000000745058,0.2407332509756088,291.1400756835937,291.1499938964844,265.1338195800781,263.8369140625,281.48736572265625,293.4358215332031,291.14031982421875,1.0,0.3193231225013733,0.8372645974159241,0.8372645974159241,1.0,1.0,-1.2221391201019287,0.5161029696464539,0.7060362100601196,0.2554350793361664,0.0,0.0,0.5355311632156372,95.5548095703125,104.0,2.78931212425232,-11888.1103515625,302.2768859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0114440917969,307.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.431640625,18000.0,0.0,0.0,0.2687181234359741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5097787380218506,0.5097844004631042,-5.646059435093775e-06,0.0,0.0002727147366385,0.0,0.0,30.90205955505371,0.0,0.0,0.0,0.3728305995464325,4.0,0.0,1.0
388200,293.1571044921875,297.1499938964844,293.1499938964844,0.044278860092163,-1298.84765625,304.1500244140625,0.5228278040885925,0.0881561189889907,0.082583449780941,293.8929443359375,297.1499938964844,293.1499938964844,0.0035697999410331,-284.6119689941406,295.8186340332031,0.4112717509269714,0.050000000745058,0.0508107617497444,293.074951171875,297.1499938964844,293.1499938964844,0.299744039773941,-4278.45849609375,304.13702392578125,0.8649778962135315,0.3873902261257171,0.2723050415515899,293.22320556640625,297.1499938964844,293.1499938964844,0.304324060678482,-5854.18408203125,304.1581115722656,0.8675610423088074,0.3898923099040985,0.371989905834198,293.300048828125,297.1499938964844,293.1499938964844,0.0078274020925164,-2656.4873046875,300.265869140625,0.4112717509269714,0.050000000745058,0.241024374961853,291.14129638671875,291.1499938964844,265.1546936035156,263.8554077148437,281.497314453125,293.43756103515625,291.1415710449219,1.0,0.3209946453571319,0.8370482921600342,0.8370482921600342,1.0,1.0,-1.2225934267044067,0.516290009021759,0.7063034772872925,0.2555395662784576,0.0,0.0,0.5359855890274048,97.11592864990234,107.0,3.213093042373657,-11882.421875,305.7138977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98486328125,307.3435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94921875,18000.0,0.0,0.0,0.2692875564098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5107049345970154,0.510710597038269,-5.652313120663166e-06,0.0,0.0002732926222961,0.0,0.0,31.00469017028809,0.0,0.0,0.0,0.3731560111045837,4.0,0.0,1.0
388260,293.1571655273437,297.1499938964844,293.1499938964844,0.0442450866103172,-1298.274658203125,304.15008544921875,0.5209038853645325,0.0880550965666771,0.0825552865862846,293.8982849121094,297.1499938964844,293.1499938964844,0.0034607024863362,-276.1026611328125,295.6762084960937,0.4098756611347198,0.050000000745058,0.0508721657097339,293.074462890625,297.1499938964844,293.1499938964844,0.3008269369602203,-4290.517578125,304.1374206542969,0.863227128982544,0.3884344100952148,0.2730930745601654,293.2230224609375,297.1499938964844,293.1499938964844,0.3034808933734894,-5841.34375,304.1581726074219,0.8643614053726196,0.3889990746974945,0.371211290359497,293.3004455566406,297.1499938964844,293.1499938964844,0.0078052338212728,-2651.504638671875,300.2391967773437,0.4098756611347198,0.050000000745058,0.2413156479597091,291.1427001953125,291.1499938964844,265.17535400390625,263.87371826171875,281.5072631835937,293.43951416015625,291.1429748535156,1.0,0.3226509392261505,0.8368319869041443,0.8368319869041443,1.0,1.0,-1.222994327545166,0.516455352306366,0.7065389752388,0.2556232511997223,0.0,0.0,0.5363326668739319,98.6767349243164,107.0,3.5916316509246826,-11876.333984375,309.13018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622497558594,307.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.734375,18000.0,0.0,0.0,0.2698688805103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5114527940750122,0.5114584565162659,-5.657540896208957e-06,0.0,0.0002738826151471,0.0,0.0,31.08852767944336,0.0,0.0,0.0,0.3734210133552551,4.0,0.0,1.0
388320,293.1572570800781,297.1499938964844,293.1499938964844,0.0442029535770416,-1297.5635986328125,304.150146484375,0.5190123915672302,0.0879448801279068,0.0825189799070358,293.9036865234375,297.1499938964844,293.1499938964844,0.0033509398344904,-267.5026550292969,295.5329284667969,0.4085187911987304,0.050000000745058,0.0509335920214653,293.0742492675781,297.1499938964844,293.1499938964844,0.3018636703491211,-4302.04150390625,304.1378173828125,0.8614943027496338,0.3894334137439728,0.2738489806652069,293.2228698730469,297.1499938964844,293.1499938964844,0.3026352226734161,-5828.45849609375,304.1582336425781,0.8612357974052429,0.3881058394908905,0.3704327046871185,293.3008728027344,297.1499938964844,293.1499938964844,0.0077827987261116,-2646.4267578125,300.2123718261719,0.4085187911987304,0.050000000745058,0.2416070401668548,291.1441650390625,291.1499938964844,265.1957397460937,263.89178466796875,281.5171813964844,293.44158935546875,291.1444702148437,1.0,0.3242928981781006,0.8366156816482544,0.8366156816482544,1.0,1.0,-1.2233470678329468,0.5165995955467224,0.7067474722862244,0.2556926012039184,0.0,0.0,0.5365728735923767,100.23744201660156,110.0,3.922760963439941,-11869.8271484375,312.5279846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,307.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.2704519033432007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.51201993227005,0.5120255947113037,-5.661708655679831e-06,0.0,0.0002744742960203,0.0,0.0,31.15314292907715,0.0,0.0,0.0,0.3736245334148407,4.0,0.0,1.0
388380,293.15740966796875,297.1499938964844,293.1499938964844,0.0441518947482109,-1296.7056884765625,304.15020751953125,0.5171514749526978,0.0878248885273933,0.0824738666415214,293.9091186523437,297.1499938964844,293.1499938964844,0.0032406412065029,-258.8257141113281,295.3887023925781,0.4071975350379944,0.050000000745058,0.0509950183331966,293.07427978515625,297.1499938964844,293.1499938964844,0.3028530180454254,-4313.02001953125,304.13824462890625,0.8597785234451294,0.390386551618576,0.2745720148086548,293.22271728515625,297.1499938964844,293.1499938964844,0.3017872869968414,-5815.53125,304.15826416015625,0.8581833243370056,0.3872124850749969,0.3696540892124176,293.3013610839844,297.1499938964844,293.1499938964844,0.0077601275406777,-2641.26123046875,300.1853942871094,0.4071975350379944,0.050000000745058,0.2418984025716781,291.145751953125,291.1499938964844,265.2158508300781,263.9096984863281,281.5271301269531,293.4437866210937,291.14605712890625,1.0,0.3259198665618896,0.8363994359970093,0.8363994359970093,1.0,1.0,-1.2236497402191162,0.5167204737663269,0.7069292664527893,0.2557511031627655,0.0,0.0,0.5366955995559692,101.79732513427734,110.0,4.2018723487854,-11862.8359375,315.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285583496094,307.2973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.2710297405719757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5123862028121948,0.5123918652534485,-5.6646836128493305e-06,0.0,0.0002750607091002,0.0,0.0,31.19622802734375,0.0,0.0,0.0,0.373759388923645,4.0,0.0,1.0
388440,293.1575927734375,297.1499938964844,293.1499938964844,0.0440926253795623,-1295.7127685546875,304.1502685546875,0.5153213143348694,0.0876958072185516,0.0824205577373504,293.91455078125,297.1499938964844,293.1499938964844,0.0031296228989958,-250.06134033203125,295.2435913085937,0.405907541513443,0.050000000745058,0.0510564446449279,293.07452392578125,297.1499938964844,293.1499938964844,0.3038006424903869,-4323.51904296875,304.1386413574219,0.8580823540687561,0.3912985622882843,0.2752659916877746,293.2225646972656,297.1499938964844,293.1499938964844,0.3009378612041473,-5802.57421875,304.1582946777344,0.8552015423774719,0.3863190710544586,0.3688753545284271,293.3018798828125,297.1499938964844,293.1499938964844,0.0077372104860842,-2636.008056640625,300.15826416015625,0.405907541513443,0.050000000745058,0.2421897947788238,291.1473999023437,291.1499938964844,265.2357482910156,263.9273681640625,281.537109375,293.44610595703125,291.1477355957031,1.0,0.3275328874588012,0.8361831307411194,0.8361831307411194,1.0,1.0,-1.2239075899124146,0.516819179058075,0.7070883512496948,0.2558036148548126,0.0,0.0,0.5367052555084229,103.35671997070312,113.0,4.429783821105957,-11855.357421875,319.26239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91754150390625,307.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.189453125,18000.0,0.0,0.0,0.2715939283370971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5125564932823181,0.5125621557235718,-5.66647895539063e-06,0.0,0.0002756333269644,0.0,0.0,31.21818733215332,0.0,0.0,0.0,0.3738270998001098,4.0,0.0,1.0
388500,293.1578063964844,297.1499938964844,293.1499938964844,0.0440247915685176,-1294.5794677734375,304.1503601074219,0.513520359992981,0.0875572487711906,0.0823586210608482,293.9200134277344,297.1499938964844,293.1499938964844,0.0030179631430655,-241.21942138671875,295.0975341796875,0.404645174741745,0.050000000745058,0.0511178486049175,293.0749816894531,297.1499938964844,293.1499938964844,0.3047049939632416,-4333.52392578125,304.1390686035156,0.8564041256904602,0.392167180776596,0.2759296894073486,293.2224426269531,297.1499938964844,293.1499938964844,0.3000872731208801,-5789.59228515625,304.1583557128906,0.8522889614105225,0.3854255080223083,0.3680965006351471,293.30242919921875,297.1499938964844,293.1499938964844,0.0077140722423791,-2630.673828125,300.1309509277344,0.404645174741745,0.050000000745058,0.24248106777668,291.1490783691406,291.1499938964844,265.2554016113281,263.94488525390625,281.547119140625,293.4485778808594,291.1494140625,1.0,0.3291314244270324,0.8359668254852295,0.8359668254852295,1.0,1.0,-1.2241183519363403,0.5168942213058472,0.7072241306304932,0.2558509409427643,0.0,0.0,0.5365937352180481,104.9150390625,113.0,4.6009602546691895,-11847.3349609375,322.5990295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91046142578125,307.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.2721374928951263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5125148892402649,0.5125205516815186,-5.666988727170974e-06,0.0,0.0002761849609669,0.0,0.0,31.217226028442383,0.0,0.0,0.0,0.3738220334053039,4.0,0.0,1.0
388560,293.1580505371094,297.1499938964844,293.1499938964844,0.0439488925039768,-1293.314453125,304.1504211425781,0.511748194694519,0.0874097272753715,0.0822884440422058,293.92547607421875,297.1499938964844,293.1499938964844,0.0029055303893983,-232.2932891845703,294.9505310058594,0.403406411409378,0.050000000745058,0.0511792376637458,293.0756225585937,297.1499938964844,293.1499938964844,0.3055671751499176,-4343.0478515625,304.1394958496094,0.8547428846359253,0.3929923772811889,0.2765634953975677,293.2223205566406,297.1499938964844,293.1499938964844,0.2992362380027771,-5776.59716796875,304.15838623046875,0.849442720413208,0.3845319151878357,0.3673174977302551,293.3030090332031,297.1499938964844,293.1499938964844,0.0076907072216272,-2625.2587890625,300.1034851074219,0.403406411409378,0.050000000745058,0.2427722811698913,291.1508178710937,291.1499938964844,265.2747802734375,263.9621887207031,281.5572204589844,293.4511108398437,291.1511535644531,1.0,0.330715924501419,0.8357518315315247,0.8357518315315247,1.0,1.0,-1.2242830991744995,0.5169456005096436,0.7073375582695007,0.2558950781822204,0.0,0.0,0.536362886428833,106.47245025634766,101.0,4.717543601989746,-11838.748046875,325.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072265625,307.26812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.009765625,18000.0,0.0,0.0,0.272652804851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5122625231742859,0.5122681856155396,-5.666208835464204e-06,0.0,0.0002767079568002,0.0,0.0,31.19342422485352,0.0,0.0,0.0,0.3737444877624511,4.0,0.0,1.0
388620,293.15826416015625,297.1499938964844,293.1499938964844,0.043805681169033,-1290.938720703125,304.1506042480469,0.5116022825241089,0.0872632712125778,0.0821485742926597,293.9309387207031,297.1499938964844,293.1499938964844,0.0027887292671948,-222.997787475586,294.8028564453125,0.4035487473011017,0.050000000745058,0.0511721335351467,293.07635498046875,297.1499938964844,293.1499938964844,0.3063222169876098,-4351.32470703125,304.1400146484375,0.8555687665939331,0.3937913775444031,0.2771214544773102,293.22216796875,297.1499938964844,293.1499938964844,0.2983162403106689,-5762.48779296875,304.1585388183594,0.849072277545929,0.383644700050354,0.3664721250534057,293.3036193847656,297.1499938964844,293.1499938964844,0.007654464803636,-2616.272216796875,300.0760498046875,0.4035487473011017,0.050000000745058,0.2427385747432708,291.1527709960937,291.1499938964844,265.2939453125,263.97930908203125,281.5677795410156,293.45367431640625,291.1532592773437,1.0,0.3301455080509186,0.8355368375778198,0.8355368375778198,1.0,1.0,-1.2237221002578735,0.5166623592376709,0.7070597410202026,0.2557724714279175,0.0,0.0,0.535986602306366,106.28496551513672,101.0,5.665412902832031,-11826.03515625,325.2794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9077453613281,307.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.677734375,18000.0,0.0,0.0,0.2731334865093231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5117988586425781,0.5118045210838318,-5.664181571773952e-06,0.0,0.0002771957661025,0.0,0.0,31.146957397460938,0.0,0.0,0.0,0.3735938370227813,4.0,0.0,1.0
388680,293.1584167480469,297.1499938964844,293.1499938964844,0.0436224974691867,-1287.8970947265625,304.1508178710937,0.5125378966331482,0.0871290937066078,0.0819732993841171,293.9364013671875,297.1499938964844,293.1499938964844,0.0026685646735131,-213.40907287597656,294.65509033203125,0.4045939445495605,0.050000000745058,0.0511203743517398,293.0770568847656,297.1499938964844,293.1499938964844,0.3069871962070465,-4358.55810546875,304.140625,0.8580389022827148,0.3945828974246979,0.2776359319686889,293.2219543457031,297.1499938964844,293.1499938964844,0.2973344922065735,-5747.380859375,304.15875244140625,0.8503177165985107,0.3827717006206512,0.3655924797058105,293.3041687011719,297.1499938964844,293.1499938964844,0.0076095825061202,-2604.77587890625,300.0489501953125,0.4045939445495605,0.050000000745058,0.2424930483102798,291.15582275390625,291.1499938964844,265.3128662109375,263.9962463378906,281.57861328125,293.4561462402344,291.156494140625,1.0,0.3285924792289734,0.835321843624115,0.835321843624115,1.0,1.0,-1.2227168083190918,0.5161759257316589,0.7065409421920776,0.2555435299873352,0.0,0.0,0.5353003740310669,104.96016693115234,89.0,7.494618892669678,-11809.3662109375,322.0851745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125061035156,307.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.525390625,18000.0,0.0,0.0,0.2735660970211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5109630823135376,0.5109687447547913,-5.6603616940265056e-06,0.0,0.0002776348264887,0.0,0.0,31.06253433227539,0.0,0.0,0.0,0.373317539691925,4.0,0.0,1.0
388740,293.15850830078125,297.1499938964844,293.1499938964844,0.0434182099997997,-1284.507568359375,304.15106201171875,0.5143149495124817,0.0870063677430152,0.0817784145474433,293.9418640136719,297.1499938964844,293.1499938964844,0.0025470724795013,-203.6988220214844,294.5068359375,0.4063193202018738,0.050000000745058,0.0510366968810558,293.07781982421875,297.1499938964844,293.1499938964844,0.3075962662696838,-4365.16064453125,304.1412353515625,0.8617762923240662,0.3953604698181152,0.2781194448471069,293.2216796875,297.1499938964844,293.1499938964844,0.2963241934776306,-5731.81884765625,304.15899658203125,0.8527945876121521,0.381913959980011,0.3646948337554931,293.3046569824219,297.1499938964844,293.1499938964844,0.0075590633787214,-2591.625244140625,300.0220642089844,0.4063193202018738,0.050000000745058,0.2420961260795593,291.15936279296875,291.1499938964844,265.33154296875,264.01300048828125,281.5896301269531,293.4586181640625,291.1600646972656,1.0,0.3261977136135101,0.8351068496704102,0.8351068496704102,1.0,1.0,-1.2214092016220093,0.515548586845398,0.7058606147766113,0.2552497386932373,0.0,0.0,0.5343202948570251,102.82289123535156,89.0,8.600696563720703,-11788.1650390625,317.0772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218139648437,307.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.263671875,18000.0,0.0,0.0,0.2739392518997192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.50959712266922,0.5096027851104736,-5.653728294419125e-06,0.0,0.0002780135255306,0.0,0.0,30.923046112060547,0.0,0.0,0.0,0.3728679120540619,4.0,0.0,1.0
388800,293.1585388183594,297.1499938964844,293.1499938964844,0.0432003661990165,-1280.9012451171875,304.1512451171875,0.516851007938385,0.0868933051824569,0.0815687999129295,293.9472961425781,297.1499938964844,293.1499938964844,0.0024239083286374,-193.8470916748047,294.3576965332031,0.40864959359169,0.050000000745058,0.0509276166558265,293.07861328125,297.1499938964844,293.1499938964844,0.3081642687320709,-4371.31103515625,304.14178466796875,0.8666471838951111,0.3961167633533478,0.2785719037055969,293.22137451171875,297.1499938964844,293.1499938964844,0.2953060865402221,-5716.1396484375,304.1592102050781,0.8563676476478577,0.3810714483261108,0.3637860417366028,293.3051147460937,297.1499938964844,293.1499938964844,0.0075043546967208,-2577.25048828125,299.9952087402344,0.40864959359169,0.050000000745058,0.2415786832571029,291.16278076171875,291.1499938964844,265.3500061035156,264.02960205078125,281.60089111328125,293.4611511230469,291.1634521484375,1.0,0.3231127560138702,0.8348918557167053,0.8348918557167053,1.0,1.0,-1.2198580503463743,0.5148065686225891,0.7050515413284302,0.2549076378345489,0.0,0.0,0.533125638961792,100.03902435302734,77.0,8.979608535766602,-11763.5234375,310.6340026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356689453125,307.2562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.513671875,18000.0,0.0,0.0,0.2742430567741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5077908039093018,0.5077964663505554,-5.644320935971336e-06,0.0,0.0002783218224067,0.0,0.0,30.736236572265625,0.0,0.0,0.0,0.3722691535949707,4.0,0.0,1.0
388860,293.1553955078125,297.1499938964844,293.1499938964844,0.043250024318695,-1281.7083740234375,304.1509094238281,0.5209712982177734,0.0874046832323074,0.0816407427191734,293.9494323730469,297.1499938964844,293.1499938964844,0.0023081658873707,-184.5858764648437,294.2161560058594,0.4116599857807159,0.050000000745058,0.0507940389215946,293.0765075683594,297.1499938964844,293.1499938964844,0.3089789152145386,-4380.3974609375,304.14178466796875,0.872992992401123,0.3974329233169555,0.2792115807533264,293.2178955078125,297.1499938964844,293.1499938964844,0.2945762574672699,-5705.0966796875,304.1588439941406,0.8613801598548889,0.3808476030826568,0.363172173500061,293.3021545410156,297.1499938964844,293.1499938964844,0.007459467742592,-2565.15771484375,299.9772033691406,0.4116599857807159,0.050000000745058,0.2409450411796569,291.1656799316406,291.1499938964844,265.36834716796875,264.0461120605469,281.6106872558594,293.4620056152344,291.16607666015625,1.0,0.3194530606269836,0.8346917629241943,0.8346917629241943,1.0,1.0,-1.2190531492233276,0.5144014358520508,0.7046517729759216,0.2547611892223358,0.0,0.0,0.5317808389663696,96.64630126953124,77.0,7.555759429931641,-11741.5751953125,303.25616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,307.2538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5078125,18000.0,0.0,0.0,0.2744723856449127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5056250095367432,0.5056306719779968,-5.632490683638025e-06,0.0,0.0002785545657388,0.0,0.0,30.51060676574707,0.0,0.0,0.0,0.3715465366840362,4.0,0.0,1.0
388920,293.1532897949219,297.1499938964844,293.1499938964844,0.0434552244842052,-1285.074462890625,304.150390625,0.526314914226532,0.087746724486351,0.0818634182214737,293.9521484375,297.1499938964844,293.1499938964844,0.0021890250500291,-175.06201171875,294.0712585449219,0.415326178073883,0.050000000745058,0.0506429783999919,293.0758361816406,297.1499938964844,293.1499938964844,0.3099279701709747,-4391.052734375,304.1415710449219,0.880557119846344,0.3984996080398559,0.2799132466316223,293.2154541015625,297.1499938964844,293.1499938964844,0.294051855802536,-5697.3076171875,304.158203125,0.8676132559776306,0.3804662227630615,0.3627173900604248,293.2997436523437,297.1499938964844,293.1499938964844,0.0074081299826502,-2551.507568359375,299.95770263671875,0.415326178073883,0.050000000745058,0.2402284741401672,291.16668701171875,291.1499938964844,265.3866577148437,264.06268310546875,281.6222229003906,293.4658508300781,291.1667785644531,1.0,0.3153238296508789,0.8344916105270386,0.8344916105270386,1.0,1.0,-1.2185758352279663,0.5141323208808899,0.7044435143470764,0.2547331750392914,0.0,0.0,0.5305588245391846,92.8168716430664,65.0,4.766719818115234,-11721.37109375,295.1167907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752197265625,307.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.322265625,18000.0,0.0,0.0,0.2746300399303436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5033862590789795,0.5033918619155884,-5.619338480755687e-06,0.0,0.0002787145785987,0.0,0.0,30.2741928100586,0.0,0.0,0.0,0.370794415473938,4.0,0.0,1.0
388980,293.1518859863281,297.1499938964844,293.1499938964844,0.0435458198189735,-1286.5487060546875,304.150146484375,0.532127857208252,0.0879836529493331,0.0819659009575843,293.9552917480469,297.1499938964844,293.1499938964844,0.0020689263474196,-165.45584106445312,293.9247741699219,0.4196563363075256,0.050000000745058,0.0504805259406566,293.07598876953125,297.1499938964844,293.1499938964844,0.3106932640075683,-4399.53564453125,304.1416931152344,0.8889971971511841,0.3994069099426269,0.2804758250713348,293.21368408203125,297.1499938964844,293.1499938964844,0.2934179008007049,-5687.71240234375,304.1578674316406,0.8747432231903076,0.3799885511398315,0.362148106098175,293.2977600097656,297.1499938964844,293.1499938964844,0.0073543330654501,-2537.090087890625,299.9374694824219,0.4196563363075256,0.050000000745058,0.2394578903913498,291.1677551269531,291.1499938964844,265.4049987792969,264.07928466796875,281.6351623535156,293.4713134765625,291.1681213378906,1.0,0.3107703328132629,0.8342914581298828,0.8342914581298828,1.0,1.0,-1.217571258544922,0.5136173963546753,0.7039538621902466,0.2545926570892334,0.0,0.0,0.529275119304657,88.691650390625,65.0,4.864388465881348,-11700.3330078125,286.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99957275390625,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.2890625,18000.0,0.0,0.0,0.2747115790843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5012496113777161,0.501255214214325,-5.606450940831564e-06,0.0,0.0002787973207887,0.0,0.0,30.04805374145508,0.0,0.0,0.0,0.3700631856918335,4.0,0.0,1.0
389040,293.1508178710937,297.1499938964844,293.1499938964844,0.0435568541288375,-1286.6978759765625,304.1501159667969,0.5385417938232422,0.0881668701767921,0.0819916725158691,293.9588317871094,297.1499938964844,293.1499938964844,0.0019477379973977,-155.75262451171875,293.77789306640625,0.4247667789459228,0.050000000745058,0.0503089539706707,293.07666015625,297.1499938964844,293.1499938964844,0.3113023042678833,-4406.1826171875,304.1421203613281,0.8983802795410156,0.4002171754837036,0.2809460163116455,293.2122497558594,297.1499938964844,293.1499938964844,0.2926816642284393,-5676.43505859375,304.15777587890625,0.8828414082527161,0.3794604241847992,0.3615034222602844,293.296142578125,297.1499938964844,293.1499938964844,0.0072979987598955,-2521.79296875,299.91705322265625,0.4247667789459228,0.050000000745058,0.2386440187692642,291.17022705078125,291.1499938964844,265.42333984375,264.0959777832031,281.6488342285156,293.477294921875,291.1708068847656,1.0,0.3058529198169708,0.834091305732727,0.834091305732727,1.0,1.0,-1.216210126876831,0.512934148311615,0.7032759785652161,0.2543824017047882,0.0,0.0,0.5276838541030884,84.33047485351562,53.0,6.286651611328125,-11675.80078125,276.58428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,307.2648010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.14453125,18000.0,0.0,0.0,0.2747136354446411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4988137781620025,0.498819351196289,-5.592716661340091e-06,0.0,0.0002787994162645,0.0,0.0,29.79578971862793,0.0,0.0,0.0,0.3692386150360107,4.0,0.0,1.0
389100,293.1500244140625,297.1499938964844,293.1499938964844,0.0435213074088096,-1286.0770263671875,304.150146484375,0.5456852912902832,0.0883167162537574,0.0819705054163932,293.962646484375,297.1499938964844,293.1499938964844,0.0018266409169882,-146.0545196533203,293.63006591796875,0.43081995844841,0.050000000745058,0.0501297339797019,293.07763671875,297.1499938964844,293.1499938964844,0.3118114769458771,-4411.67724609375,304.1426086425781,0.9090079069137572,0.4009511470794678,0.2813496887683868,293.2110900878906,297.1499938964844,293.1499938964844,0.2918934822082519,-5664.310546875,304.1578063964844,0.8920102715492249,0.3789033591747284,0.3608131408691406,293.2948608398437,297.1499938964844,293.1499938964844,0.007240021135658,-2505.93310546875,299.896240234375,0.43081995844841,0.050000000745058,0.2377938777208328,291.1732177734375,291.1499938964844,265.4416809082031,264.1126708984375,281.6629333496094,293.4833984375,291.1737976074219,1.0,0.3006054162979126,0.8338912129402161,0.8338912129402161,1.0,1.0,-1.214605450630188,0.5121333599090576,0.7024720907211304,0.2541320323944092,0.0,0.0,0.5258357524871826,79.77259826660156,53.0,7.113366603851318,-11646.880859375,266.5307312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,307.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.337890625,18000.0,0.0,0.0,0.274627536535263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4959173500537872,0.4959229230880737,-5.576855528488522e-06,0.0,0.0002787120465654,0.0,0.0,29.499574661254883,0.0,0.0,0.0,0.3682720363140106,4.0,0.0,1.0
389160,293.1493530273437,297.1499938964844,293.1499938964844,0.0434585958719253,-1285.0150146484375,304.1502380371094,0.5536406636238098,0.088443711400032,0.0819190368056297,293.9667358398437,297.1499938964844,293.1499938964844,0.0017048207810148,-136.3013153076172,293.4807434082031,0.4379900693893432,0.050000000745058,0.0499446503818035,293.07891845703125,297.1499938964844,293.1499938964844,0.3122557401657104,-4416.4423828125,304.1431579589844,0.9217621088027954,0.40161794424057,0.2816997766494751,293.2100524902344,297.1499938964844,293.1499938964844,0.2910887598991394,-5651.919921875,304.1578369140625,0.9023256301879884,0.3783303797245025,0.3600963950157165,293.2938232421875,297.1499938964844,293.1499938964844,0.0071810446679592,-2489.744873046875,299.8748779296875,0.4379900693893432,0.050000000745058,0.2369159311056137,291.1759338378906,291.1499938964844,265.4599914550781,264.12945556640625,281.6773376464844,293.4895324707031,291.1764221191406,1.0,0.2950614094734192,0.8336985111236572,0.8336985111236572,1.0,1.0,-1.2128276824951172,0.5112472176551819,0.7015804648399353,0.2538608014583587,0.0,0.0,0.5238324999809265,75.06425476074219,41.0,7.100643634796143,-11614.8369140625,256.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0902099609375,307.276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.783203125,18000.0,0.0,0.0,0.2744479179382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4926714301109314,0.4926770031452179,-5.558881639444735e-06,0.0,0.0002785297401715,0.0,0.0,29.168790817260746,0.0,0.0,0.0,0.3671921193599701,4.0,0.0,1.0
389220,293.1488647460937,297.1499938964844,293.1499938964844,0.0433761477470397,-1283.634033203125,304.1503601074219,0.5624772310256958,0.0885528475046157,0.0818450823426246,293.97100830078125,297.1499938964844,293.1499938964844,0.001582768280059,-126.53244018554688,293.3299560546875,0.4464804828166961,0.050000000745058,0.0497550852596759,293.0804443359375,297.1499938964844,293.1499938964844,0.3126409649848938,-4420.54833984375,304.1437072753906,0.9362777471542358,0.4022198617458343,0.2820007503032684,293.20916748046875,297.1499938964844,293.1499938964844,0.2902772128582001,-5639.4208984375,304.15789794921875,0.9145663976669312,0.3777481913566589,0.3593634963035583,293.2929992675781,297.1499938964844,293.1499938964844,0.0071215098723769,-2473.344970703125,299.85302734375,0.4464804828166961,0.050000000745058,0.2360167056322097,291.1783142089844,291.1499938964844,265.47833251953125,264.146240234375,281.6920166015625,293.4956970214844,291.1787414550781,1.0,0.289243072271347,0.8335058093070984,0.8335058093070984,1.0,1.0,-1.2109136581420898,0.5102916359901428,0.7006219625473022,0.2535781860351562,0.0,0.0,0.5217035412788391,70.24092864990234,41.0,6.766403675079346,-11580.8046875,245.4662170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,307.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.87109375,18000.0,0.0,0.0,0.2741714119911194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4891879856586456,0.4891935288906097,-5.539357516681776e-06,0.0,0.0002782491210382,0.0,0.0,28.81519889831543,0.0,0.0,0.0,0.3660318553447723,4.0,0.0,1.0
389280,293.1484375,297.1499938964844,293.1499938964844,0.0432783141732215,-1282.0042724609375,304.15045166015625,0.5722542405128479,0.0886478051543235,0.0817540138959884,293.9754638671875,297.1499938964844,293.1499938964844,0.0014607519842684,-116.76871490478516,293.17791748046875,0.4565096199512481,0.050000000745058,0.0495623163878917,293.0821838378906,297.1499938964844,293.1499938964844,0.3129670917987823,-4423.9931640625,304.1442565917969,0.9519666433334352,0.4027584493160248,0.2822553515434265,293.2083435058594,297.1499938964844,293.1499938964844,0.2894616425037384,-5626.8544921875,304.1579284667969,0.9292352199554444,0.3771609365940094,0.3586209118366241,293.2923278808594,297.1499938964844,293.1499938964844,0.0070616970770061,-2456.797119140625,299.8308410644531,0.4565096199512481,0.050000000745058,0.2351022958755493,291.18048095703125,291.1499938964844,265.4966735839844,264.1630859375,281.70703125,293.5018920898437,291.180908203125,1.0,0.2831743359565735,0.8333131074905396,0.8333131074905396,1.0,1.0,-1.2088898420333862,0.509278416633606,0.6996113657951355,0.2532914876937866,0.0,0.0,0.5194519758224487,65.33546447753906,29.0,6.353928565979004,-11545.123046875,234.6297149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16436767578125,307.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.275390625,18000.0,0.0,0.0,0.2737983167171478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4855049252510071,0.4855104386806488,-5.51869152332074e-06,0.0,0.000277870480204,0.0,0.0,28.443986892700195,0.0,0.0,0.0,0.3648062646389007,4.0,0.0,1.0
389340,293.14813232421875,297.1499938964844,293.1499938964844,0.0431669987738132,-1280.1572265625,304.15057373046875,0.5830517411231995,0.0887298882007598,0.0816478505730629,293.98004150390625,297.1499938964844,293.1499938964844,0.0013386835344135,-107.00306701660156,293.0246276855469,0.4679723978042602,0.050000000745058,0.0493669249117374,293.0841369628906,297.1499938964844,293.1499938964844,0.3132327198982239,-4426.76318359375,304.1448059082031,0.9682428240776062,0.403231680393219,0.2824626266956329,293.20758056640625,297.1499938964844,293.1499938964844,0.2886445224285126,-5614.2626953125,304.1579895019531,0.9457529187202454,0.3765702545642853,0.357871413230896,293.29180908203125,297.1499938964844,293.1499938964844,0.0070017222315073,-2440.1328125,299.80828857421875,0.4679723978042602,0.050000000745058,0.2341754287481308,291.1824951171875,291.1499938964844,265.5150146484375,264.17999267578125,281.7223205566406,293.50811767578125,291.182861328125,1.0,0.2768575549125671,0.8331204056739807,0.8331204056739807,1.0,1.0,-1.2067644596099854,0.5082110166549683,0.6985534429550171,0.25300332903862,0.0,0.0,0.5170823335647583,60.3626594543457,29.0,5.861636161804199,-11507.775390625,223.6548309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047119140625,307.298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.193359375,18000.0,0.0,0.0,0.2733244597911834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4816280603408813,0.4816335439682007,-5.496991434483789e-06,0.0,0.0002773895976133,0.0,0.0,28.0565185546875,0.0,0.0,0.0,0.3635194897651672,4.0,0.0,1.0
389400,293.1478881835937,297.1499938964844,293.1499938964844,0.0430455990135669,-1278.1490478515625,304.15069580078125,0.5949254631996155,0.0888015031814575,0.0815300196409225,293.9847106933594,297.1499938964844,293.1499938964844,0.0012168274261057,-97.25656127929688,292.8701477050781,0.4785045087337494,0.050000000745058,0.0491699017584323,293.0863037109375,297.1499938964844,293.1499938964844,0.3134413063526153,-4428.89794921875,304.1453857421875,0.9844645857810974,0.4036409556865692,0.2826245725154876,293.2068786621094,297.1499938964844,293.1499938964844,0.2878297567367553,-5601.7060546875,304.15802001953125,0.9633926749229432,0.3759781718254089,0.3571182191371918,293.2914123535156,297.1499938964844,293.1499938964844,0.0069418544881045,-2423.4287109375,299.78546142578125,0.4785045087337494,0.050000000745058,0.2332408428192138,291.18426513671875,291.1499938964844,265.5333251953125,264.1968994140625,281.7379455566406,293.51446533203125,291.1846008300781,1.0,0.2703108787536621,0.8329277634620667,0.8329277634620667,1.0,1.0,-1.2045552730560305,0.5070973038673401,0.6974579095840454,0.252718836069107,0.0,0.0,0.5146186947822571,55.34804916381836,32.0,5.299252986907959,-11468.9677734375,212.60348510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467346191406,307.3070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6484375,18000.0,0.0,0.0,0.2727529108524322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4775950908660888,0.4776005744934082,-5.474509634950664e-06,0.0,0.0002768095291685,0.0,0.0,27.657140731811523,0.0,0.0,0.0,0.3621850609779358,4.0,0.0,1.0
389460,293.1477355957031,297.1499938964844,293.1499938964844,0.0429641455411911,-1276.805419921875,304.1507263183594,0.604215681552887,0.0888561233878135,0.0814524367451667,293.9894714355469,297.1499938964844,293.1499938964844,0.0010962608503177,-87.61585998535156,292.7143249511719,0.4858121275901794,0.050000000745058,0.0490273647010326,293.0887451171875,297.1499938964844,293.1499938964844,0.313645988702774,-4431.02392578125,304.1458435058594,0.9958195686340332,0.4039711356163025,0.2827783226966858,293.2062683105469,297.1499938964844,293.1499938964844,0.287074327468872,-5590.10595703125,304.1579284667969,0.976219117641449,0.3753801584243774,0.3564167022705078,293.2911376953125,297.1499938964844,293.1499938964844,0.0068915048614144,-2409.44287109375,299.76220703125,0.4858121275901794,0.050000000745058,0.232564702630043,291.1856689453125,291.1499938964844,265.5516662597656,264.2138671875,281.7535095214844,293.52099609375,291.1858215332031,1.0,0.2657893598079681,0.8327533602714539,0.8327533602714539,1.0,1.0,-1.2028213739395142,0.5061936378479004,0.696627676486969,0.2525734007358551,0.0,0.0,0.5120992660522461,51.72056579589844,32.0,3.979027509689331,-11431.625,204.588607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899475097656,307.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.40234375,18000.0,0.0,0.0,0.2720840275287628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4734393656253814,0.4734448194503784,-5.451407105283579e-06,0.0,0.0002761307114269,0.0,0.0,27.24936866760254,0.0,0.0,0.0,0.3608146905899048,4.0,0.0,1.0
389520,293.147705078125,297.1499938964844,293.1499938964844,0.0429116860032081,-1275.9388427734375,304.1506652832031,0.6106034517288208,0.0888940691947937,0.0814045220613479,293.9942321777344,297.1499938964844,293.1499938964844,0.0009773456258699,-78.10855102539062,292.5572509765625,0.4907347559928894,0.050000000745058,0.0489344261586666,293.0897521972656,297.1499938964844,293.1499938964844,0.3092515468597412,-4379.15673828125,304.1549072265625,0.9990000128746032,0.404544323682785,0.2792831659317016,293.2056884765625,297.1499938964844,293.1499938964844,0.286365270614624,-5579.23486328125,304.15777587890625,0.9843708872795104,0.3747793436050415,0.3557587265968323,293.2909240722656,297.1499938964844,293.1499938964844,0.0068500936031341,-2398.00048828125,299.7386474609375,0.4907347559928894,0.050000000745058,0.232123851776123,291.1866455078125,291.1499938964844,265.57000732421875,264.2308654785156,281.7707214355469,293.52520751953125,291.1872253417969,1.0,0.2620815634727478,0.8325790166854858,0.8325790166854858,1.0,1.0,-1.1971447467803955,0.5034728646278381,0.6936718821525574,0.2515392601490021,0.0,0.0,0.5095682740211487,49.293067932128906,35.0,6.05997371673584,-11375.61328125,197.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33428955078125,307.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.603515625,18000.0,0.0,0.0,0.2713164985179901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.469287097454071,0.4692925214767456,-5.428214990388369e-06,0.0,0.0002753517765086,0.0,0.0,26.844989776611328,0.0,0.0,0.0,0.3594467639923095,4.0,0.0,1.0
389580,293.14776611328125,297.1499938964844,293.1499938964844,0.0428352914750576,-1274.58447265625,304.15069580078125,0.6149430274963379,0.0889110714197158,0.0813721716403961,293.9990539550781,297.1499938964844,293.1499938964844,0.0008587231859564,-68.60633087158203,292.405517578125,0.4941790401935577,0.050000000745058,0.0488725453615188,293.083984375,297.1499938964844,293.1499938964844,0.3015909194946289,-4289.662109375,304.1678466796875,0.9990000128746032,0.4064324200153351,0.2734899520874023,293.2052001953125,297.1499938964844,293.1499938964844,0.285501092672348,-5565.73193359375,304.1579284667969,0.9896014928817748,0.3741692006587982,0.3551295697689056,293.2907409667969,297.1499938964844,293.1499938964844,0.006811904720962,-2386.844970703125,299.71746826171875,0.4941790401935577,0.050000000745058,0.2318303138017654,291.1944885253906,291.1499938964844,265.5883483886719,264.24786376953125,281.7857666015625,293.52154541015625,291.1967468261719,1.0,0.2590390741825104,0.8324046730995178,0.8324046730995178,1.0,1.0,-1.1889684200286863,0.4996322691440582,0.6893361806869507,0.2498581260442733,0.0,0.0,0.5058595538139343,47.614200592041016,35.0,17.131723403930664,-11302.72265625,191.68862915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3831787109375,307.3507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18076.130859375,18000.0,0.0,0.0,0.2704102694988251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4644387364387512,0.4644441306591034,-5.4037691370467655e-06,0.0,0.0002744320663623,0.0,0.0,26.38835334777832,0.0,0.0,0.0,0.3578580319881439,4.0,0.0,1.0
389640,293.1479187011719,297.1499938964844,293.1499938964844,0.0427504740655422,-1273.0916748046875,304.1507263183594,0.618282675743103,0.0889078974723815,0.0813322365283966,294.00396728515625,297.1499938964844,293.1499938964844,0.0007395844440907,-59.06853485107422,292.2543029785156,0.4969836771488189,0.050000000745058,0.0488244667649269,293.07525634765625,297.1499938964844,293.1499938964844,0.2953658699989319,-4217.37109375,304.17584228515625,0.9990000128746032,0.4089814722537994,0.2689023315906524,293.2048034667969,297.1499938964844,293.1499938964844,0.2846311330795288,-5552.14892578125,304.1580810546875,0.9935275316238404,0.3735463619232178,0.3545012474060058,293.2904968261719,297.1499938964844,293.1499938964844,0.0067755570635199,-2376.189208984375,299.69696044921875,0.4969836771488189,0.050000000745058,0.2316022366285324,291.2038269042969,291.1499938964844,265.6066589355469,264.2649230957031,281.7989807128906,293.515625,291.2049560546875,1.0,0.2566296458244324,0.832230269908905,0.832230269908905,1.0,1.0,-1.182327151298523,0.4964631497859955,0.6858639717102051,0.2486321479082107,0.0,0.0,0.5013120770454407,46.309791564941406,38.0,17.28611946105957,-11220.845703125,186.93728637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365234375,307.35321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.2421875,18000.0,0.0,0.0,0.2693577408790588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.457777202129364,0.4577825665473938,-5.372224677557824e-06,0.0,0.000273363868473,0.0,0.0,25.77680206298828,0.0,0.0,0.0,0.3557506799697876,4.0,0.0,1.0
389700,293.14813232421875,297.1499938964844,293.1499938964844,0.0426989197731018,-1272.2286376953125,304.15069580078125,0.6207962036132812,0.0888949483633041,0.0812904685735702,294.00885009765625,297.1499938964844,293.1499938964844,0.0006188745610415,-49.4239387512207,292.0962829589844,0.4991840422153473,0.050000000745058,0.0487882867455482,293.0665283203125,297.1499938964844,293.1499938964844,0.2906354069709778,-4162.93212890625,304.1796875,0.9990000128746032,0.4116414785385132,0.2653981447219848,293.2044677734375,297.1499938964844,293.1499938964844,0.2839311361312866,-5541.40283203125,304.1578674316406,0.9963541030883788,0.3729205429553985,0.3538776636123657,293.2901916503906,297.1499938964844,293.1499938964844,0.0067437174730002,-2367.35107421875,299.6744384765625,0.4991840422153473,0.050000000745058,0.231430634856224,291.2064819335937,291.1499938964844,265.625,264.2820129394531,281.8125,293.5106811523437,291.2063903808594,1.0,0.2547867000102997,0.832055926322937,0.832055926322937,1.0,1.0,-1.1770719289779663,0.4938908815383911,0.6831809878349304,0.24783955514431,0.0,0.0,0.4972480535507202,45.32969665527344,38.0,9.601902961730955,-11143.3251953125,183.3153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4937744140625,307.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.873046875,18000.0,0.0,0.0,0.2681549787521362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4508658349514007,0.4508711695671081,-5.336478807294043e-06,0.0,0.0002721432247199,0.0,0.0,25.138687133789062,0.0,0.0,0.0,0.3535583019256592,4.0,0.0,1.0
389760,293.1483459472656,297.1499938964844,293.1499938964844,0.0426687784492969,-1271.7598876953125,304.1506042480469,0.6226006150245667,0.0888766497373581,0.0812518373131752,294.0137023925781,297.1499938964844,293.1499938964844,0.0005142432055436,-39.41057968139648,291.9338684082031,0.5008135437965393,0.050000000745058,0.048762384802103,293.059326171875,297.1499938964844,293.1499938964844,0.2871955931186676,-4123.8134765625,304.1805114746094,0.9990000128746032,0.4141196608543396,0.2628604769706726,293.2041320800781,297.1499938964844,293.1499938964844,0.2833172976970672,-5532.078125,304.1575622558594,0.998246133327484,0.3722966611385345,0.3532514572143554,293.28985595703125,297.1499938964844,293.1499938964844,0.0067155081778764,-2359.810791015625,299.65069580078125,0.5008135437965393,0.050000000745058,0.2313077598810196,291.2052307128906,291.1499938964844,265.6433410644531,264.2991027832031,281.8270874023437,293.5079650878906,291.20477294921875,1.0,0.2534454464912414,0.8319370150566101,0.8319370150566101,1.0,1.0,-1.173047423362732,0.491846352815628,0.6812010407447815,0.2474497407674789,0.0,0.0,0.4936828315258026,44.63028335571289,41.0,2.7294762134552,-11078.859375,180.66326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55230712890625,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18096.068359375,18000.0,0.0,0.0,0.2668230235576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4447192847728729,0.4447245895862579,-5.302583304001018e-06,0.0,0.0002707914391066,0.0,0.0,24.57040786743164,0.0,0.0,0.0,0.3515723645687103,4.0,0.0,1.0
389820,293.1485595703125,297.1499938964844,293.1499938964844,0.0426465347409248,-1271.427978515625,304.1505432128906,0.6237333416938782,0.0888531133532524,0.0812176838517189,294.0185241699219,297.1499938964844,293.1499938964844,0.0003753718046937,-13.298410415649414,291.7699890136719,0.5018700361251831,0.050000000745058,0.0487459935247898,293.0543212890625,297.1499938964844,293.1499938964844,0.2849348485469818,-4098.60546875,304.1790466308594,0.9990000128746032,0.4162526130676269,0.2612419128417969,293.2037048339844,297.1499938964844,293.1499938964844,0.2825312614440918,-5519.9453125,304.1576232910156,0.9990000128746032,0.3716925382614136,0.3524158895015716,293.2895202636719,297.1499938964844,293.1499938964844,0.0066892751492559,-2352.876708984375,299.6266784667969,0.5018700361251831,0.050000000745058,0.2312300056219101,291.203125,291.1499938964844,265.6616516113281,264.31622314453125,281.8432006835937,293.5076904296875,291.2026672363281,1.0,0.2525464296340942,0.831818163394928,0.831818163394928,1.0,1.0,-1.169948697090149,0.4901871979236603,0.6797614693641663,0.2473835498094558,0.0,0.0,0.490350604057312,44.18767547607422,41.0,-1.3985363245010376,-11024.2841796875,178.8227081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6098022460937,307.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18087.783203125,18000.0,0.0,0.0,0.2653848230838775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4391825497150421,0.4391878247261047,-5.272019279800588e-06,0.0,0.0002693318529054,0.0,0.0,24.064756393432617,0.0,0.0,0.0,0.3497757613658905,4.0,0.0,1.0
