time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389880,293.1488037109375,297.1499938964844,293.1499938964844,0.0426268056035041,-1271.1395263671875,304.1504821777344,0.6243121027946472,0.0888211354613304,0.0811846852302551,294.0232849121094,297.1499938964844,293.1499938964844,0.0003637392364908,-11.524267196655272,291.6048278808594,0.5024464130401611,0.050000000745058,0.0487371832132339,293.05181884765625,297.1499938964844,293.1499938964844,0.2836379706859588,-4084.700439453125,304.1761169433594,0.9990000128746032,0.4179553687572479,0.2603677213191986,293.20318603515625,297.1499938964844,293.1499938964844,0.2818011939525604,-5508.7421875,304.1575622558594,0.9990000128746032,0.3711175322532654,0.3516383171081543,293.2892761230469,297.1499938964844,293.1499938964844,0.0066642519086599,-2346.299560546875,299.6024475097656,0.5024464130401611,0.050000000745058,0.2311882078647613,291.2008056640625,291.1499938964844,265.67999267578125,264.3333740234375,281.8606262207031,293.509765625,291.2002258300781,1.0,0.2520404160022735,0.8316992521286011,0.8316992521286011,1.0,1.0,-1.1678646802902222,0.4889582693576813,0.6789064407348633,0.247647151350975,0.0,0.0,0.487192839384079,43.95376586914063,59.0,-4.3235344886779785,-10977.0859375,177.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650390625,307.3719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18081.08203125,18000.0,0.0,0.0,0.2638572752475738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4340171813964844,0.4340224266052246,-5.244127805781318e-06,0.0,0.0002677815791685,0.0,0.0,23.60088157653809,0.0,0.0,0.0,0.3481112718582153,4.0,0.0,1.0
389940,293.1492004394531,297.1499938964844,293.1499938964844,0.04264922067523,-1271.583251953125,304.1503601074219,0.6216621398925781,0.0887616723775863,0.0811789184808731,294.0281066894531,297.1499938964844,293.1499938964844,0.0003340039693284,-7.399718284606934,291.4362487792969,0.5001571178436279,0.050000000745058,0.0487727373838424,293.0543212890625,297.1499938964844,293.1499938964844,0.2879427671432495,-4137.279296875,304.1633605957031,0.9990000128746032,0.4187202453613281,0.2638766765594482,293.2030639648437,297.1499938964844,293.1499938964844,0.2818109393119812,-5509.4775390625,304.1561889648437,0.9961605668067932,0.370463877916336,0.3515708744525909,293.2892150878906,297.1499938964844,293.1499938964844,0.0066463663242757,-2342.098388671875,299.5767517089844,0.5001571178436279,0.050000000745058,0.2313568741083145,291.1958923339844,291.1499938964844,265.6983337402344,264.3505249023437,281.87628173828125,293.5185241699219,291.1938171386719,1.0,0.2542859017848968,0.8315803408622742,0.8315803408622742,1.0,1.0,-1.172227382659912,0.4906999766826629,0.6815273761749268,0.2493379414081573,0.0,0.0,0.484587162733078,44.93283081054688,59.0,-14.609657287597656,-10962.943359375,181.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71539306640625,307.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.83984375,18000.0,0.0,0.0,0.262271910905838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4293298721313476,0.4293350875377655,-5.218654678174062e-06,0.0,0.0002661726612132,0.0,0.0,23.183746337890625,0.0,0.0,0.0,0.3466115295886993,4.0,0.0,1.0
390000,293.1497497558594,297.1499938964844,293.1499938964844,0.0427281484007835,-1273.071044921875,304.150146484375,0.6163576245307922,0.0886655077338218,0.081179678440094,294.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961181640625,0.4957123696804046,0.050000000745058,0.0488460138440132,293.0659484863281,297.1499938964844,293.1499938964844,0.2971580028533935,-4247.064453125,304.1441345214844,0.9990000128746032,0.4176535904407501,0.2709656953811645,293.2031555175781,297.1499938964844,293.1499938964844,0.2816041707992553,-5506.798828125,304.1554260253906,0.9889623522758484,0.3697768747806549,0.3510075509548187,293.2895202636719,297.1499938964844,293.1499938964844,0.0066366703249514,-2341.1005859375,299.5467224121094,0.4957123696804046,0.050000000745058,0.2317044585943222,291.1814880371094,291.1499938964844,265.7166748046875,264.3677062988281,281.8934631347656,293.5373840332031,291.17779541015625,1.0,0.2581032216548919,0.831461489200592,0.831461489200592,1.0,1.0,-1.1805635690689087,0.4942748844623565,0.6862886548042297,0.2519160211086273,0.0,0.0,0.4838863611221313,46.92349624633789,62.0,-30.64693832397461,-10981.708984375,187.61343383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557067871094,307.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.681640625,18000.0,0.0,0.0,0.2606958150863647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4264062345027923,0.4264114499092102,-5.19862169312546e-06,0.0,0.0002645731146913,0.0,0.0,22.90968894958496,0.0,0.0,0.0,0.3456463515758514,4.0,0.0,1.0
390060,293.1504211425781,297.1499938964844,293.1499938964844,0.0427751690149307,-1274.047119140625,304.1500244140625,0.6117081642150879,0.088537111878395,0.081138290464878,294.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.4921152889728546,0.050000000745058,0.0489092878997325,293.0845947265625,297.1499938964844,293.1499938964844,0.3052446246147156,-4341.93505859375,304.1305847167969,0.9990000128746032,0.4150652587413788,0.2769426703453064,293.2032470703125,297.1499938964844,293.1499938964844,0.2814182937145233,-5504.4130859375,304.15478515625,0.9824789762496948,0.3690862655639648,0.3504229485988617,293.2902526855469,297.1499938964844,293.1499938964844,0.006625619251281,-2339.802490234375,299.5145263671875,0.4921152889728546,0.050000000745058,0.2320046126842498,291.1644287109375,291.1499938964844,265.7349853515625,264.3848876953125,281.9151916503906,293.5621643066406,291.161865234375,1.0,0.2609589993953705,0.8312857747077942,0.8312857747077942,1.0,1.0,-1.187425971031189,0.4971488416194916,0.690277099609375,0.2542247176170349,0.0,0.0,0.484654426574707,48.64301300048828,62.0,-33.843994140625,-11017.818359375,193.27252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7825927734375,307.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.298828125,18000.0,0.0,0.0,0.2591862380504608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4261958003044128,0.4262009859085083,-5.189801868255017e-06,0.0,0.000263041089056,0.0,0.0,22.86153030395508,0.0,0.0,0.0,0.3454731106758117,4.0,0.0,1.0
390120,293.1512451171875,297.1499938964844,293.1499938964844,0.0427412576973438,-1273.5740966796875,304.15008544921875,0.6072024703025818,0.0883705392479896,0.0810643211007118,294.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.488849401473999,0.050000000745058,0.0489694885909557,293.1057434082031,297.1499938964844,293.1499938964844,0.3126924335956573,-4428.236328125,304.12060546875,0.9990000128746032,0.4117443561553955,0.2825110554695129,293.20343017578125,297.1499938964844,293.1499938964844,0.2809908092021942,-5497.9375,304.1546936035156,0.976141393184662,0.3683772087097168,0.3498256504535675,293.2914123535156,297.1499938964844,293.1499938964844,0.0066097900271415,-2336.337158203125,299.4843139648437,0.488849401473999,0.050000000745058,0.2322901636362075,291.1566467285156,291.1499938964844,265.7533264160156,264.402099609375,281.93914794921875,293.5896301269531,291.1559753417969,1.0,0.2638022601604461,0.8311100602149963,0.8311100602149963,1.0,1.0,-1.193719506263733,0.499772161245346,0.6939473152160645,0.2563824951648712,0.0,0.0,0.4850453436374664,50.2764778137207,65.0,-23.70603370666504,-11057.8310546875,198.6297149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7963562011719,307.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.2577675580978393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4269875884056091,0.4269927740097046,-5.189912371861283e-06,0.0,0.0002616012934595,0.0,0.0,22.91490936279297,0.0,0.0,0.0,0.3456315100193023,4.0,0.0,1.0
390180,293.1522216796875,297.1499938964844,293.1499938964844,0.0426512323319911,-1272.126953125,304.1502380371094,0.6023880243301392,0.0881600603461265,0.0809561237692833,294.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.4854512214660644,0.050000000745058,0.0490342900156974,293.1282958984375,297.1499938964844,293.1499938964844,0.3187532126903534,-4496.8369140625,304.1151428222656,0.9987990856170654,0.407873660326004,0.2869123220443725,293.2037048339844,297.1499938964844,293.1499938964844,0.2804374694824219,-5489.36376953125,304.15484619140625,0.9692330360412598,0.3676426112651825,0.349210649728775,293.29296875,297.1499938964844,293.1499938964844,0.0065913419239223,-2331.769287109375,299.4547424316406,0.4854512214660644,0.050000000745058,0.2325975596904754,291.154052734375,291.1499938964844,265.77166748046875,264.4193115234375,281.96563720703125,293.61968994140625,291.1537170410156,1.0,0.2665839195251465,0.8309343457221985,0.8309343457221985,1.0,1.0,-1.198651909828186,0.5017538070678711,0.6968981027603149,0.2582813203334808,0.0,0.0,0.4850409626960754,52.00889587402344,65.0,-15.374849319458008,-11080.5966796875,203.7743530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7990417480469,307.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6484375,18000.0,0.0,0.0,0.2564438581466675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4272093176841736,0.427214503288269,-5.19107015861664e-06,0.0,0.0002602578897494,0.0,0.0,22.934232711791992,0.0,0.0,0.0,0.3456890285015106,4.0,0.0,1.0
390240,293.1533203125,297.1499938964844,293.1499938964844,0.0425199456512928,-1269.924072265625,304.15045166015625,0.5960443019866943,0.0879178792238235,0.0808392390608787,294.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.4808774888515472,0.050000000745058,0.0491234883666038,293.1449890136719,297.1499938964844,293.1499938964844,0.3160106539726257,-4463.00341796875,304.1263732910156,0.9900209307670592,0.4048642516136169,0.2845997512340545,293.2040710449219,297.1499938964844,293.1499938964844,0.2797378003597259,-5478.32421875,304.1552429199219,0.9598532915115356,0.3668932318687439,0.3486035764217376,293.294677734375,297.1499938964844,293.1499938964844,0.0065746577456593,-2327.214111328125,299.4263916015625,0.4808774888515472,0.050000000745058,0.2330206781625747,291.156982421875,291.1499938964844,265.7900085449219,264.4365539550781,281.99810791015625,293.6427307128906,291.1590881347656,1.0,0.2691103518009186,0.8307586312294006,0.8307586312294006,1.0,1.0,-1.1956000328063965,0.499957799911499,0.6956422924995422,0.2586436569690704,0.0,0.0,0.4843418896198272,54.2509765625,68.0,3.606580257415772,-11057.6396484375,207.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.796630859375,307.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.732421875,18000.0,0.0,0.0,0.2551721930503845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4269484579563141,0.4269536435604095,-5.191149284655694e-06,0.0,0.0002589673385955,0.0,0.0,22.91707801818848,0.0,0.0,0.0,0.3456102013587951,4.0,0.0,1.0
390300,293.154541015625,297.1499938964844,293.1499938964844,0.0423083007335662,-1266.309326171875,304.1507568359375,0.5901880860328674,0.0876334980130195,0.0806808769702911,294.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4766076505184173,0.050000000745058,0.0492066703736782,293.1557006835937,297.1499938964844,293.1499938964844,0.3137382566928863,-4435.38623046875,304.1347351074219,0.9818203449249268,0.4028172194957733,0.2829372584819793,293.2045593261719,297.1499938964844,293.1499938964844,0.2788171172142029,-5463.62841796875,304.1559753417969,0.9510377049446106,0.3661137521266937,0.3479669392108917,293.2965087890625,297.1499938964844,293.1499938964844,0.006552948616445,-2320.5576171875,299.4007263183594,0.4766076505184173,0.050000000745058,0.2334152609109878,291.16876220703125,291.1499938964844,265.8083190917969,264.4537658691406,282.0266418457031,293.6585693359375,291.1709289550781,1.0,0.2715094685554504,0.8305829167366028,0.8305829167366028,1.0,1.0,-1.1931827068328855,0.4984489381313324,0.694733738899231,0.2591639459133148,0.0,0.0,0.4819167256355285,56.35002517700195,68.0,15.969277381896973,-11015.2861328125,210.78237915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79296875,307.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.671875,18000.0,0.0,0.0,0.2539190351963043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4247421324253082,0.4247473180294037,-5.185630925552687e-06,0.0,0.0002576955303084,0.0,0.0,22.748409271240234,0.0,0.0,0.0,0.3449672758579254,4.0,0.0,1.0
390360,293.1558532714844,297.1499938964844,293.1499938964844,0.0420922525227069,-1262.697509765625,304.1510009765625,0.5846860408782959,0.0873228758573532,0.0804880708456039,294.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.4724560081958771,0.050000000745058,0.0492855310440063,293.16424560546875,297.1499938964844,293.1499938964844,0.3121176660060882,-4415.59423828125,304.14044189453125,0.9740827083587646,0.4010688960552215,0.2816888988018036,293.205078125,297.1499938964844,293.1499938964844,0.2780004739761352,-5450.74462890625,304.1563720703125,0.9427027702331544,0.3653169870376587,0.3473038077354431,293.29833984375,297.1499938964844,293.1499938964844,0.006531701888889,-2314.471923828125,299.3730773925781,0.4724560081958771,0.050000000745058,0.2337893545627594,291.1757507324219,291.1499938964844,265.82666015625,264.47100830078125,282.0536193847656,293.67205810546875,291.1763610839844,1.0,0.2738016843795776,0.8303708434104919,0.8303708434104919,1.0,1.0,-1.1912007331848145,0.4971287846565246,0.694071888923645,0.2598054111003876,0.0,0.0,0.4794575572013855,58.3465690612793,71.0,13.50982666015625,-10958.7099609375,214.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7898254394531,307.4244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9453125,18000.0,0.0,0.0,0.2526679635047912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4211216270923614,0.4211268126964569,-5.171972588868812e-06,0.0,0.0002564258466009,0.0,0.0,22.455516815185547,0.0,0.0,0.0,0.3439145088195801,4.0,0.0,1.0
390420,293.1571350097656,297.1499938964844,293.1499938964844,0.0418820530176162,-1259.2476806640625,304.15118408203125,0.5794437527656555,0.086996741592884,0.080274298787117,294.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.468263030052185,0.050000000745058,0.0493617691099643,293.1721496582031,297.1499938964844,293.1499938964844,0.3107115030288696,-4398.64453125,304.14471435546875,0.9664770364761353,0.399336040019989,0.2805414199829101,293.20562744140625,297.1499938964844,293.1499938964844,0.2772906422615051,-5439.677734375,304.156494140625,0.934765100479126,0.364513099193573,0.3466269075870514,293.30010986328125,297.1499938964844,293.1499938964844,0.0065117138437926,-2309.137939453125,299.3432006835937,0.468263030052185,0.050000000745058,0.2341509908437729,291.1772155761719,291.1499938964844,265.8450012207031,264.4882507324219,282.0806579589844,293.68536376953125,291.17730712890625,1.0,0.2759970426559448,0.8301587700843811,0.8301587700843811,1.0,1.0,-1.1892801523208618,0.4958294034004211,0.6934507489204407,0.2604800462722778,0.0,0.0,0.4774830937385559,60.27809143066406,71.0,8.493313789367676,-10905.0361328125,217.41360473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78717041015625,307.4012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.322265625,18000.0,0.0,0.0,0.2514173686504364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4178234040737152,0.4178285896778106,-5.156236966286087e-06,0.0,0.0002551566867623,0.0,0.0,22.17804908752441,0.0,0.0,0.0,0.3429073393344879,4.0,0.0,1.0
390480,293.15838623046875,297.1499938964844,293.1499938964844,0.0416602157056331,-1255.61279296875,304.1513977050781,0.5744211673736572,0.0866601318120956,0.0800471976399421,294.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.4639287889003753,0.050000000745058,0.049436155706644,293.1800231933594,297.1499938964844,293.1499938964844,0.3092357814311981,-4381.09619140625,304.1483459472656,0.9588643908500672,0.3975112736225128,0.2793642878532409,293.2061462402344,297.1499938964844,293.1499938964844,0.2765804827213287,-5428.60888671875,304.1566162109375,0.9272248148918152,0.3637060225009918,0.345943421125412,293.3018493652344,297.1499938964844,293.1499938964844,0.0064915982075035,-2303.7626953125,299.3129272460937,0.4639287889003753,0.050000000745058,0.234503835439682,291.1781005859375,291.1499938964844,265.86334228515625,264.5054626464844,282.1083068847656,293.6993103027344,291.1783752441406,1.0,0.2781051397323608,0.8299466967582703,0.8299466967582703,1.0,1.0,-1.187287449836731,0.4944924712181091,0.6927949786186218,0.2611487209796905,0.0,0.0,0.4755248427391052,62.161922454833984,74.0,6.413763523101807,-10854.5029296875,220.5355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7839660644531,307.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0234375,18000.0,0.0,0.0,0.2501781582832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4148760735988617,0.4148811995983124,-5.141505880601471e-06,0.0,0.0002538990229368,0.0,0.0,21.929218292236328,0.0,0.0,0.0,0.3419799506664276,4.0,0.0,1.0
390540,293.1596069335937,297.1499938964844,293.1499938964844,0.0414251908659935,-1251.7559814453125,304.15155029296875,0.5695943832397461,0.0863147601485252,0.0798101276159286,294.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.4595566689968109,0.050000000745058,0.0495090782642364,293.18804931640625,297.1499938964844,293.1499938964844,0.3076049387454986,-4361.90673828125,304.151611328125,0.9512025117874146,0.395550787448883,0.2781055569648742,293.2066345214844,297.1499938964844,293.1499938964844,0.2758500576019287,-5417.203125,304.15673828125,0.9201130270957948,0.362896591424942,0.3452559113502502,293.30352783203125,297.1499938964844,293.1499938964844,0.0064708516001701,-2298.1279296875,299.28271484375,0.4595566689968109,0.050000000745058,0.234849750995636,291.1796875,291.1499938964844,265.88165283203125,264.522705078125,282.1366882324219,293.7142639160156,291.1800231933594,1.0,0.2801332771778106,0.8297346234321594,0.8297346234321594,1.0,1.0,-1.1851699352264404,0.4930974841117859,0.6920724511146545,0.2617888748645782,0.0,0.0,0.4733851253986358,64.00699615478516,74.0,5.616986274719238,-10802.0517578125,223.52471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7803649902344,307.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.7109375,18000.0,0.0,0.0,0.2489501237869262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4118213951587677,0.4118265211582184,-5.127061285747914e-06,0.0,0.000252652738709,0.0,0.0,21.676055908203125,0.0,0.0,0.0,0.3410284221172333,4.0,0.0,1.0
390600,293.1607666015625,297.1499938964844,293.1499938964844,0.041182667016983,-1247.7811279296875,304.1517028808594,0.5649424195289612,0.0859613269567489,0.0795644521713256,294.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4554782211780548,0.050000000745058,0.0495808459818363,293.19635009765625,297.1499938964844,293.1499938964844,0.3058232963085174,-4341.1064453125,304.1545715332031,0.9434940814971924,0.3934405446052551,0.2767470777034759,293.2071228027344,297.1499938964844,293.1499938964844,0.2751204669475555,-5405.81591796875,304.1568298339844,0.9134683609008788,0.3620851039886474,0.3445651829242706,293.30517578125,297.1499938964844,293.1499938964844,0.0064496295526623,-2292.350341796875,299.2522888183594,0.4554782211780548,0.050000000745058,0.2351901829242706,291.1811828613281,291.1499938964844,265.8999938964844,264.5399169921875,282.1658630371094,293.7303161621094,291.1814270019531,1.0,0.2820899486541748,0.8295226097106934,0.8295226097106934,1.0,1.0,-1.1829105615615845,0.491640567779541,0.6912699341773987,0.2623851299285888,0.0,0.0,0.4711568653583526,65.82041931152344,77.0,4.673166751861572,-10746.716796875,226.3889923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7769775390625,307.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.392578125,18000.0,0.0,0.0,0.2477266639471054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4085968732833862,0.4086019992828369,-5.112170583743136e-06,0.0,0.0002514110819902,0.0,0.0,21.41191864013672,0.0,0.0,0.0,0.3400345742702484,4.0,0.0,1.0
390660,293.16192626953125,297.1499938964844,293.1499938964844,0.040934007614851,-1243.7122802734375,304.15185546875,0.5604521036148071,0.0855998173356056,0.0793105214834213,294.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.4516757726669311,0.050000000745058,0.049651600420475,293.20489501953125,297.1499938964844,293.1499938964844,0.3038883805274963,-4318.6494140625,304.1572265625,0.9357741475105286,0.3911737203598022,0.2752807140350342,293.20758056640625,297.1499938964844,293.1499938964844,0.2743968367576599,-5394.53076171875,304.15692138671875,0.9073437452316284,0.3612716197967529,0.3438715040683746,293.3067932128906,297.1499938964844,293.1499938964844,0.0064283409155905,-2286.560546875,299.2215270996094,0.4516757726669311,0.050000000745058,0.2355258166790008,291.1822814941406,291.1499938964844,265.9183349609375,264.55712890625,282.1956481933594,293.7475891113281,291.1824645996094,1.0,0.2839796543121338,0.8293775916099548,0.8293775916099548,1.0,1.0,-1.1805012226104736,0.4901269376277923,0.6903743147850037,0.2629295587539673,0.0,0.0,0.4688928127288818,67.60550689697266,77.0,3.746187210083008,-10689.4833984375,229.13162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77410888671875,307.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.4921875,18000.0,0.0,0.0,0.2465043067932129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4052932560443878,0.4052983522415161,-5.096924724057317e-06,0.0,0.000250170531217,0.0,0.0,21.143199920654297,0.0,0.0,0.0,0.3390191495418548,4.0,0.0,1.0
390720,293.1630249023437,297.1499938964844,293.1499938964844,0.0406783074140548,-1239.53125,304.1519775390625,0.5561092495918274,0.0852305442094802,0.0790487453341484,294.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830139160156,0.4481191039085388,0.050000000745058,0.0497215427458286,293.21368408203125,297.1499938964844,293.1499938964844,0.3017966747283935,-4294.46630859375,304.15972900390625,0.928096354007721,0.388752669095993,0.2737063467502594,293.2080383300781,297.1499938964844,293.1499938964844,0.2736734449863434,-5383.24951171875,304.156982421875,0.9017831087112428,0.360456109046936,0.3431751430034637,293.30841064453125,297.1499938964844,293.1499938964844,0.0064066587947309,-2280.64501953125,299.1904602050781,0.4481191039085388,0.050000000745058,0.2358575910329818,291.1832275390625,291.1499938964844,265.9366760253906,264.5743408203125,282.2261047363281,293.7660827636719,291.18341064453125,1.0,0.2858094274997711,0.8292325735092163,0.8292325735092163,1.0,1.0,-1.1779440641403198,0.4885568022727966,0.6893872618675232,0.2634070813655853,0.0,0.0,0.4665830433368683,69.366943359375,80.0,3.2255680561065674,-10630.9833984375,231.7621307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7718811035156,307.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.134765625,18000.0,0.0,0.0,0.2452806681394577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4019548892974853,0.4019599854946136,-5.081566541775828e-06,0.0,0.0002489286998752,0.0,0.0,20.87373924255371,0.0,0.0,0.0,0.3379934728145599,4.0,0.0,1.0
390780,293.16412353515625,297.1499938964844,293.1499938964844,0.0404146909713745,-1235.2205810546875,304.152099609375,0.5519057512283325,0.0848534107208252,0.078779213130474,294.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4447866976261139,0.050000000745058,0.0497907474637031,293.2226867675781,297.1499938964844,293.1499938964844,0.2995443046092987,-4268.49462890625,304.1620483398437,0.9205400347709656,0.3861784040927887,0.272023469209671,293.2084350585937,297.1499938964844,293.1499938964844,0.2729456722736358,-5371.89208984375,304.1570129394531,0.8965643048286438,0.3596383929252624,0.3424760699272156,293.3099975585937,297.1499938964844,293.1499938964844,0.006384627893567,-2274.5986328125,299.15924072265625,0.4447866976261139,0.050000000745058,0.2361858785152435,291.1842346191406,291.1499938964844,265.9549865722656,264.591552734375,282.2572021484375,293.7858581542969,291.1844482421875,1.0,0.2875826358795166,0.8290875554084778,0.8290875554084778,1.0,1.0,-1.1752389669418335,0.4869333207607269,0.6883055567741394,0.2638078033924103,0.0,0.0,0.4641987085342407,71.10664367675781,80.0,3.0944063663482666,-10571.0498046875,234.2837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703857421875,307.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.89453125,18000.0,0.0,0.0,0.2440534234046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3985551595687866,0.3985602259635925,-5.0661092245718464e-06,0.0,0.0002476832014508,0.0,0.0,20.60194206237793,0.0,0.0,0.0,0.3369516432285309,4.0,0.0,1.0
390840,293.1651611328125,297.1499938964844,293.1499938964844,0.0401434600353241,-1230.7850341796875,304.1522216796875,0.5478325486183167,0.0844688341021537,0.0785022750496864,294.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.4416565299034118,0.050000000745058,0.0498593635857105,293.2318420410156,297.1499938964844,293.1499938964844,0.2971410155296325,-4240.82666015625,304.1642150878906,0.913210391998291,0.3834599554538727,0.2702377736568451,293.2088623046875,297.1499938964844,293.1499938964844,0.2722133100032806,-5360.4560546875,304.1570739746094,0.8915440440177917,0.3588185906410217,0.3417743444442749,293.3115539550781,297.1499938964844,293.1499938964844,0.0063622468151152,-2268.419921875,299.1278381347656,0.4416565299034118,0.050000000745058,0.2365113496780395,291.18536376953125,291.1499938964844,265.97332763671875,264.6087341308594,282.2887878417969,293.8068542480469,291.1855773925781,1.0,0.2893049120903015,0.828942596912384,0.828942596912384,1.0,1.0,-1.1723941564559937,0.4852637350559234,0.6871304512023926,0.2641244530677795,0.0,0.0,0.4617302119731903,72.82794189453125,83.0,3.10067081451416,-10509.5,236.7056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7698059082031,307.2522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.93359375,18000.0,0.0,0.0,0.2428189516067505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3950665295124054,0.3950715959072113,-5.050472736911615e-06,0.0,0.0002464303688611,0.0,0.0,20.32588005065918,0.0,0.0,0.0,0.3358868062496185,4.0,0.0,1.0
390900,293.1661682128906,297.1499938964844,293.1499938964844,0.0398654751479625,-1226.239013671875,304.1523132324219,0.543885350227356,0.0840786024928093,0.078218437731266,294.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.4387122392654419,0.050000000745058,0.0499274395406246,293.2414855957031,297.1499938964844,293.1499938964844,0.2945772707462311,-4211.3349609375,304.1662902832031,0.9062254428863524,0.3805287182331085,0.2683386504650116,293.208984375,297.1499938964844,293.1499938964844,0.2714892327785492,-5349.15234375,304.1571044921875,0.8867226243019104,0.3580460548400879,0.3410823345184326,293.3130798339844,297.1499938964844,293.1499938964844,0.0063396585173904,-2262.155029296875,299.0962829589844,0.4387122392654419,0.050000000745058,0.2368342727422714,291.1864929199219,291.1499938964844,265.9916687011719,264.6258850097656,282.32061767578125,293.8287658691406,291.18670654296875,1.0,0.2909790277481079,0.8287975788116455,0.8287975788116455,1.0,1.0,-1.1694129705429075,0.4835522174835205,0.6858607530593872,0.2643501758575439,0.0,0.0,0.4591824114322662,74.53218841552734,83.0,3.091932535171509,-10446.4609375,239.03106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7702941894531,307.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.060546875,18000.0,0.0,0.0,0.2415740936994552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3914870321750641,0.3914920687675476,-5.034617515775608e-06,0.0,0.0002451670006848,0.0,0.0,20.045413970947266,0.0,0.0,0.0,0.334798127412796,4.0,0.0,1.0
390960,293.1669616699219,297.1499938964844,293.1499938964844,0.03959471732378,-1221.8160400390625,304.1523742675781,0.5400994420051575,0.0837157443165779,0.0779409706592559,294.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.4359408617019653,0.050000000745058,0.049994982779026,293.2526550292969,297.1499938964844,293.1499938964844,0.2917115986347198,-4178.333984375,304.1685485839844,0.899546205997467,0.3771767616271972,0.266206681728363,293.2080383300781,297.1499938964844,293.1499938964844,0.2708912193775177,-5339.8974609375,304.1568908691406,0.8821989297866821,0.3574851453304291,0.3405199944972992,293.3144836425781,297.1499938964844,293.1499938964844,0.0063170916400849,-2255.893798828125,299.06463623046875,0.4359408617019653,0.050000000745058,0.2371546626091003,291.1874084472656,291.1499938964844,266.010009765625,264.6430358886719,282.349853515625,293.8470458984375,291.1875,1.0,0.2926090359687805,0.8286707401275635,0.8286707401275635,1.0,1.0,-1.1663118600845337,0.4818107187747955,0.6845011115074158,0.2644822597503662,0.0,0.0,0.4565933048725128,76.2194595336914,86.0,2.331712245941162,-10383.2783203125,241.2657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7719116210937,307.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.91015625,18000.0,0.0,0.0,0.2403160631656646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.387838065624237,0.3878430724143982,-5.018568572268123e-06,0.0,0.0002438902447465,0.0,0.0,19.76208877563477,0.0,0.0,0.0,0.3336915373802185,4.0,0.0,1.0
391020,293.1673889160156,297.1499938964844,293.1499938964844,0.0393688790500164,-1218.1417236328125,304.1523742675781,0.5365810990333557,0.0834176316857338,0.0777063071727752,294.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4333364963531494,0.050000000745058,0.0500618293881416,293.2648010253906,297.1499938964844,293.1499938964844,0.2885228991508484,-4141.57470703125,304.17095947265625,0.8928118944168091,0.3734949231147766,0.2638135254383087,293.2061767578125,297.1499938964844,293.1499938964844,0.2704919874668121,-5333.86328125,304.1563720703125,0.8780247569084167,0.3571130633354187,0.3401470780372619,293.31573486328125,297.1499938964844,293.1499938964844,0.0062950681895017,-2249.8388671875,299.0329284667969,0.4333364963531494,0.050000000745058,0.2374717593193054,291.1874389648437,291.1499938964844,266.0283203125,264.66015625,282.3764038085937,293.8616943359375,291.18731689453125,1.0,0.294200986623764,0.8285439014434814,0.8285439014434814,1.0,1.0,-1.1631710529327393,0.4800797402858734,0.6830912828445435,0.2645247876644134,0.0,0.0,0.4540899991989136,77.88652038574219,86.0,0.6768828630447388,-10321.4462890625,243.4319763183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743530273437,307.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.396484375,18000.0,0.0,0.0,0.2390451729297638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3842341005802154,0.3842391073703766,-5.002591478842078e-06,0.0,0.0002426004648441,0.0,0.0,19.483964920043945,0.0,0.0,0.0,0.3325993716716766,4.0,0.0,1.0
391080,293.1674499511719,297.1499938964844,293.1499938964844,0.0392018966376781,-1215.439453125,304.1522216796875,0.533368706703186,0.0831861495971679,0.0775303393602371,294.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.4308881163597107,0.050000000745058,0.0501279383897781,293.2774353027344,297.1499938964844,293.1499938964844,0.2850797474384308,-4101.8486328125,304.17340087890625,0.8860228657722473,0.3695604503154754,0.261218786239624,293.20367431640625,297.1499938964844,293.1499938964844,0.2702588140964508,-5330.49560546875,304.1556396484375,0.8741626739501953,0.356891393661499,0.3399321734905243,293.3166809082031,297.1499938964844,293.1499938964844,0.0062738270498812,-2244.037109375,299.0014038085937,0.4308881163597107,0.050000000745058,0.2377853691577911,291.186767578125,291.1499938964844,266.0466613769531,264.67724609375,282.40155029296875,293.8750915527344,291.1865539550781,1.0,0.2957603633403778,0.8284171223640442,0.8284171223640442,1.0,1.0,-1.160043239593506,0.478386640548706,0.6816565990447998,0.2644812166690826,0.0,0.0,0.4517073929309845,79.53292083740234,89.0,-0.7612950801849365,-10262.1416015625,245.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7773132324219,307.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.419921875,18000.0,0.0,0.0,0.2377641499042511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3807956874370575,0.3808006942272186,-4.987178272131132e-06,0.0,0.0002413003967376,0.0,0.0,19.220020294189453,0.0,0.0,0.0,0.3315557241439819,4.0,0.0,1.0
391140,293.1672058105469,297.1499938964844,293.1499938964844,0.0390902534127235,-1213.6441650390625,304.15203857421875,0.5304470658302307,0.0830143541097641,0.077411912381649,294.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4285824298858642,0.050000000745058,0.0501933619379997,293.2903137207031,297.1499938964844,293.1499938964844,0.2814120352268219,-4059.485595703125,304.1758117675781,0.8792209029197693,0.3654105067253113,0.2584559619426727,293.2007141113281,297.1499938964844,293.1499938964844,0.2701584100723266,-5329.23388671875,304.15478515625,0.8705770969390869,0.3567966818809509,0.3398510217666626,293.3173828125,297.1499938964844,293.1499938964844,0.0062528708949685,-2238.302978515625,298.97039794921875,0.4285824298858642,0.050000000745058,0.2380957007408142,291.1859130859375,291.1499938964844,266.06500244140625,264.6943359375,282.4259338378906,293.88848876953125,291.18572998046875,1.0,0.297290176153183,0.8282902836799622,0.8282902836799622,1.0,1.0,-1.1569386720657349,0.4767371416091919,0.6802014708518982,0.2643513083457947,0.0,0.0,0.4494012594223022,81.15991973876953,89.0,-1.455514430999756,-10205.15234375,247.621322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7803649902344,307.14410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.044921875,18000.0,0.0,0.0,0.2364758402109146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3775214850902557,0.3775264620780945,-4.972539500158746e-06,0.0,0.0002399929217062,0.0,0.0,18.97061347961425,0.0,0.0,0.0,0.3305647075176239,4.0,0.0,1.0
391200,293.16668701171875,297.1499938964844,293.1499938964844,0.039023034274578,-1212.572509765625,304.1517944335937,0.5277710556983948,0.0828957706689834,0.0773410946130752,294.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.4264025390148163,0.050000000745058,0.050258282572031,293.3032531738281,297.1499938964844,293.1499938964844,0.2775653302669525,-4014.991943359375,304.1781005859375,0.8724484443664551,0.3610934615135193,0.2555648684501648,293.1974792480469,297.1499938964844,293.1499938964844,0.2701499462127685,-5329.40771484375,304.1539306640625,0.8672159910202026,0.3567897081375122,0.3398670256137848,293.3178100585937,297.1499938964844,293.1499938964844,0.0062325214967131,-2232.70458984375,298.9400329589844,0.4264025390148163,0.050000000745058,0.2384036481380462,291.18524169921875,291.1499938964844,266.0833435058594,264.7113952636719,282.4501037597656,293.9028015136719,291.1850891113281,1.0,0.2987954020500183,0.8281635046005249,0.8281635046005249,1.0,1.0,-1.1538501977920532,0.4751279652118683,0.6787223219871521,0.2641342878341675,0.0,0.0,0.4471193850040436,82.7721176147461,92.0,-1.5676803588867188,-10149.39453125,249.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78326416015625,307.12603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.205078125,18000.0,0.0,0.0,0.2351830303668975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3743407130241394,0.3743456900119781,-4.958563295076601e-06,0.0,0.0002386808773735,0.0,0.0,18.7308349609375,0.0,0.0,0.0,0.3296088278293609,4.0,0.0,1.0
391260,293.16485595703125,297.1499938964844,293.1499938964844,0.0390607342123985,-1213.221435546875,304.1513977050781,0.5255069732666016,0.0830397233366966,0.0773823484778404,294.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.4243394136428833,0.050000000745058,0.0503226891160011,293.31610107421875,297.1499938964844,293.1499938964844,0.2735609114170074,-3968.600341796875,304.1802673339844,0.8657297492027283,0.3566286861896515,0.252560406923294,293.19482421875,297.1499938964844,293.1499938964844,0.2701739370822906,-5330.04541015625,304.1531982421875,0.8640146851539612,0.3567100465297699,0.3399141728878021,293.3179626464844,297.1499938964844,293.1499938964844,0.0062126670964062,-2227.212890625,298.910400390625,0.4243394136428833,0.050000000745058,0.2387091666460037,291.18475341796875,291.1499938964844,266.1016540527344,264.7283935546875,282.47381591796875,293.9177551269531,291.18463134765625,1.0,0.3002782166004181,0.8280496597290039,0.8280496597290039,1.0,1.0,-1.1507941484451294,0.4735675454139709,0.6772265434265137,0.263834536075592,0.0,0.0,0.4448515474796295,84.36954498291016,92.0,-1.4777395725250244,-10094.525390625,251.6641387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7859802246094,307.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.935546875,18000.0,0.0,0.0,0.2338866293430328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3712164461612701,0.3712213933467865,-4.94509140480659e-06,0.0,0.000237365195062,0.0,0.0,18.497764587402344,0.0,0.0,0.0,0.3286778628826141,4.0,0.0,1.0
391320,293.1609802246094,297.1499938964844,293.1499938964844,0.0394304655492305,-1219.3154296875,304.15045166015625,0.5242816805839539,0.0836113691329956,0.077773705124855,294.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.4223870933055877,0.050000000745058,0.0503864847123622,293.3287353515625,297.1499938964844,293.1499938964844,0.2694346606731415,-3920.712890625,304.1822814941406,0.859097957611084,0.3520427942276001,0.2494634687900543,293.19354248046875,297.1499938964844,293.1499938964844,0.2700462341308594,-5328.171875,304.15283203125,0.8607991337776184,0.3563955426216125,0.3397878110408783,293.3179016113281,297.1499938964844,293.1499938964844,0.0061933663673698,-2221.8681640625,298.88134765625,0.4223870933055877,0.050000000745058,0.2390117943286895,291.1842041015625,291.1499938964844,266.1199951171875,264.7453918457031,282.4968566894531,293.9330444335937,291.1840515136719,1.0,0.3017436265945434,0.8279358744621277,0.8279358744621277,1.0,1.0,-1.1478346586227417,0.4720858335494995,0.675748884677887,0.2634631097316742,0.0,0.0,0.4426247179508209,85.95062255859375,95.0,-1.6704061031341553,-10040.7578125,253.6614227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7883605957031,307.0904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.7421875,18000.0,0.0,0.0,0.2325884252786636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3681483566761017,0.3681532740592956,-4.932001502311323e-06,0.0,0.000236047693761,0.0,0.0,18.27086067199707,0.0,0.0,0.0,0.3277704417705536,4.0,0.0,1.0
391380,293.15625,297.1499938964844,293.1499938964844,0.0400798767805099,-1229.9794921875,304.1492004394531,0.5238952040672302,0.0844063013792038,0.078457124531269,294.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.4205293655395508,0.050000000745058,0.0504499375820159,293.341064453125,297.1499938964844,293.1499938964844,0.2652055621147156,-3871.534912109375,304.18408203125,0.8525550365447998,0.3473532795906067,0.2462859749794006,293.19305419921875,297.1499938964844,293.1499938964844,0.2697613835334778,-5323.73193359375,304.15283203125,0.857551634311676,0.3559399247169494,0.3394845724105835,293.31756591796875,297.1499938964844,293.1499938964844,0.0061747035942971,-2216.703369140625,298.8529052734375,0.4205293655395508,0.050000000745058,0.2393127828836441,291.1834716796875,291.1499938964844,266.1383361816406,264.7623291015625,282.5196533203125,293.94927978515625,291.1833190917969,1.0,0.3031927347183227,0.8278220891952515,0.8278220891952515,1.0,1.0,-1.144914627075195,0.4706524908542633,0.6742620468139648,0.2630176246166229,0.0,0.0,0.4404654204845428,87.5214614868164,95.0,-1.8518719673156736,-9988.1357421875,255.64083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7902526855469,307.072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.236328125,18000.0,0.0,0.0,0.2312907725572586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3651761412620544,0.3651810586452484,-4.919363163935486e-06,0.0,0.0002347307308809,0.0,0.0,18.05260467529297,0.0,0.0,0.0,0.3268959522247314,4.0,0.0,1.0
391440,293.1513671875,297.1499938964844,293.1499938964844,0.0408532209694385,-1242.654052734375,304.14794921875,0.5238816142082214,0.0852837935090065,0.0792692378163337,294.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.418752521276474,0.050000000745058,0.050513282418251,293.3526916503906,297.1499938964844,293.1499938964844,0.2609128654003143,-3821.5068359375,304.1856994628906,0.8461245894432068,0.3426501154899597,0.2430616021156311,293.1929626464844,297.1499938964844,293.1499938964844,0.2693867981433868,-5317.83447265625,304.15301513671875,0.8543278574943542,0.3554151952266693,0.3390872180461883,293.31707763671875,297.1499938964844,293.1499938964844,0.0061564706265926,-2211.6376953125,298.82501220703125,0.418752521276474,0.050000000745058,0.2396132498979568,291.1828308105469,291.1499938964844,266.1566772460937,264.7792358398437,282.54205322265625,293.96588134765625,291.1827087402344,1.0,0.3046266436576843,0.8277083039283752,0.8277083039283752,1.0,1.0,-1.1419788599014282,0.4692387580871582,0.67274010181427,0.2624959349632263,0.0,0.0,0.4383408427238464,89.08756256103516,83.0,-1.7341700792312622,-9936.4658203125,257.5929870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7915344238281,307.0559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.76171875,18000.0,0.0,0.0,0.229995995759964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3622941374778747,0.3622990250587463,-4.9072182264353614e-06,0.0,0.0002334166929358,0.0,0.0,17.842655181884766,0.0,0.0,0.0,0.326052188873291,4.0,0.0,1.0
391500,293.14703369140625,297.1499938964844,293.1499938964844,0.0415995605289936,-1254.866455078125,304.14697265625,0.5259953141212463,0.0861165598034858,0.0800503864884376,294.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.4187994003295898,0.050000000745058,0.0505115948617458,293.3602294921875,297.1499938964844,293.1499938964844,0.2567800283432007,-3773.319091796875,304.18670654296875,0.842759907245636,0.33859983086586,0.2399690151214599,293.1929931640625,297.1499938964844,293.1499938964844,0.2689029574394226,-5310.16845703125,304.1533508300781,0.8539847135543823,0.3548619151115417,0.3385751843452453,293.3164367675781,297.1499938964844,293.1499938964844,0.0061295931227505,-2203.822998046875,298.797607421875,0.4187994003295898,0.050000000745058,0.2396052628755569,291.18231201171875,291.1499938964844,266.17498779296875,264.7961120605469,282.56005859375,293.9748840332031,291.1821594238281,1.0,0.3038703501224518,0.827594518661499,0.827594518661499,1.0,1.0,-1.1385785341262815,0.4676215648651123,0.6709570288658142,0.2618425488471985,0.0,0.0,0.4362390339374542,88.99999237060547,83.0,-1.8125152587890625,-9885.0888671875,256.1549987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7922058105469,307.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.607421875,18000.0,0.0,0.0,0.2287055104970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3594708740711212,0.3594757616519928,-4.895493930234807e-06,0.0,0.0002321070205653,0.0,0.0,17.6387996673584,0.0,0.0,0.0,0.3252314329147339,4.0,0.0,1.0
391560,293.1441650390625,297.1499938964844,293.1499938964844,0.0421884097158908,-1264.4990234375,304.1464538574219,0.5291993618011475,0.0867222771048545,0.0806580185890197,294.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.4200858771800995,0.050000000745058,0.0504655577242374,293.3630065917969,297.1499938964844,293.1499938964844,0.2533569037914276,-3733.612548828125,304.18621826171875,0.8419241905212402,0.3353888392448425,0.2374258935451507,293.1929931640625,297.1499938964844,293.1499938964844,0.2683912813663482,-5302.08984375,304.1536560058594,0.8556151986122131,0.354318767786026,0.3380123674869537,293.3157043457031,297.1499938964844,293.1499938964844,0.0060971835628151,-2194.3046875,298.770263671875,0.4200858771800995,0.050000000745058,0.2393868714570999,291.18096923828125,291.1499938964844,266.1933288574219,264.8129577636719,282.5709533691406,293.9728088378906,291.1804504394531,1.0,0.3020978569984436,0.8274860978126526,0.8274860978126526,1.0,1.0,-1.135262370109558,0.4660708606243133,0.6691915392875671,0.2611348927021026,0.0,0.0,0.4342999160289764,87.7887191772461,71.0,-3.9371373653411865,-9837.263671875,252.5833435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79205322265625,307.02130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.77734375,18000.0,0.0,0.0,0.2274226248264312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3567594289779663,0.3567643165588379,-4.8841711759450845e-06,0.0,0.0002308050461579,0.0,0.0,17.443967819213867,0.0,0.0,0.0,0.3244481682777405,4.0,0.0,1.0
391620,293.1426086425781,297.1499938964844,293.1499938964844,0.042559590190649,-1270.5780029296875,304.1464233398437,0.5329688787460327,0.0871012061834335,0.0810261592268943,294.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.4223418235778808,0.050000000745058,0.0503881014883518,293.3631591796875,297.1499938964844,293.1499938964844,0.2505112886428833,-3700.773681640625,304.184814453125,0.8429778814315796,0.3326549530029297,0.2353080064058303,293.19287109375,297.1499938964844,293.1499938964844,0.2678992450237274,-5294.3720703125,304.1539001464844,0.8587585091590881,0.3537988066673279,0.337434321641922,293.3149108886719,297.1499938964844,293.1499938964844,0.0060613779351115,-2183.787841796875,298.7425231933594,0.4223418235778808,0.050000000745058,0.2390194535255432,291.1780090332031,291.1499938964844,266.211669921875,264.8297424316406,282.5785217285156,293.96588134765625,291.1772766113281,1.0,0.2994514405727386,0.8273776769638062,0.8273776769638062,1.0,1.0,-1.131934404373169,0.4645353257656097,0.6673990488052368,0.2603700459003448,0.0,0.0,0.432723730802536,85.7805404663086,71.0,-6.424772262573242,-9794.2607421875,247.4905548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7904968261719,307.0055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.43359375,18000.0,0.0,0.0,0.2261554300785064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3544040024280548,0.354408860206604,-4.873791567661101e-06,0.0,0.0002295190206496,0.0,0.0,17.273889541625977,0.0,0.0,0.0,0.3237639367580414,4.0,0.0,1.0
