time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391680,293.1419372558594,297.1499938964844,293.1499938964844,0.0427465289831161,-1273.6356201171875,304.146728515625,0.5372969508171082,0.0873263925313949,0.0812001153826713,294.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.425515353679657,0.050000000745058,0.0502857603132724,293.3620300292969,297.1499938964844,293.1499938964844,0.2479709237813949,-3671.483154296875,304.18310546875,0.8455380797386169,0.3301808536052704,0.2334225922822952,293.192626953125,297.1499938964844,293.1499938964844,0.2674014568328857,-5286.56982421875,304.1540832519531,0.8632675409317017,0.3533033430576324,0.3368540406227112,293.3140869140625,297.1499938964844,293.1499938964844,0.0060228169895708,-2172.338134765625,298.7149658203125,0.425515353679657,0.050000000745058,0.23853400349617,291.1749572753906,291.1499938964844,266.2300109863281,264.8464660644531,282.5849914550781,293.9573974609375,291.17437744140625,1.0,0.2960753142833709,0.8272692561149597,0.8272692561149597,1.0,1.0,-1.1284781694412231,0.4629559814929962,0.6655222177505493,0.2595370709896087,0.0,0.0,0.4313673377037048,83.13970184326172,59.0,-6.869954109191895,-9755.5537109375,241.1640167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7869873046875,306.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.44140625,18000.0,0.0,0.0,0.2249129712581634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3524501025676727,0.3524549603462219,-4.864923084824113e-06,0.0,0.0002282580680912,0.0,0.0,17.132638931274414,0.0,0.0,0.0,0.3231900930404663,4.0,0.0,1.0
391740,293.1418151855469,297.1499938964844,293.1499938964844,0.0428005270659923,-1274.503662109375,304.1472473144531,0.5422977805137634,0.0874549522995948,0.0812402665615081,294.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.4296451508998871,0.050000000745058,0.0501630157232284,293.36016845703125,297.1499938964844,293.1499938964844,0.2455892711877823,-3643.9580078125,304.1814270019531,0.8494454622268677,0.3278608322143554,0.2316685169935226,293.1922912597656,297.1499938964844,293.1499938964844,0.2668785452842712,-5278.349609375,304.154296875,0.8691083192825317,0.3528296649456024,0.3362753987312317,293.313232421875,297.1499938964844,293.1499938964844,0.0059813759289681,-2159.844482421875,298.6880187988281,0.4296451508998871,0.050000000745058,0.2379517406225204,291.1729431152344,291.1499938964844,266.2483215332031,264.8631591796875,282.5911865234375,293.9486389160156,291.1726379394531,1.0,0.2920669019222259,0.8271608352661133,0.8271608352661133,1.0,1.0,-1.1248801946640017,0.4613241255283355,0.6635560393333435,0.2586400508880615,0.0,0.0,0.4300441145896911,79.97943878173828,59.0,-5.601941108703613,-9718.3115234375,233.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7813415527344,306.9833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.30859375,18000.0,0.0,0.0,0.2237007617950439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3506909012794494,0.3506957590579986,-4.857289241044782e-06,0.0,0.0002270278346259,0.0,0.0,17.007099151611328,0.0,0.0,0.0,0.3226768374443054,4.0,0.0,1.0
391800,293.1419677734375,297.1499938964844,293.1499938964844,0.0427721850574016,-1274.0159912109375,304.1477966308594,0.5480759739875793,0.0875297039747238,0.0811995342373848,294.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.4347981214523315,0.050000000745058,0.0500241480767726,293.35797119140625,297.1499938964844,293.1499938964844,0.2432913780212402,-3617.302734375,304.17987060546875,0.8546128869056702,0.3256292343139648,0.2299834787845611,293.1918640136719,297.1499938964844,293.1499938964844,0.2663348615169525,-5269.787109375,304.1545104980469,0.8762634992599487,0.3523737788200378,0.3356991708278656,293.3124084472656,297.1499938964844,293.1499938964844,0.0059378682635724,-2146.568359375,298.6615905761719,0.4347981214523315,0.050000000745058,0.2372930198907852,291.1719055175781,291.1499938964844,266.26666259765625,264.8798217773437,282.5975341796875,293.9403381347656,291.1717529296875,1.0,0.2875228822231293,0.8270524144172668,0.8270524144172668,1.0,1.0,-1.121159911155701,0.459646999835968,0.6615128517150879,0.2576885819435119,0.0,0.0,0.4286879301071167,76.4088363647461,47.0,-3.968154430389404,-9680.20703125,225.7129669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7739562988281,306.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.154296875,18000.0,0.0,0.0,0.2225193828344345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3489468097686767,0.3489516675472259,-4.850202913075918e-06,0.0,0.0002258288877783,0.0,0.0,16.88463592529297,0.0,0.0,0.0,0.3221778571605682,4.0,0.0,1.0
391860,293.14227294921875,297.1499938964844,293.1499938964844,0.0426896959543228,-1272.64111328125,304.1483459472656,0.5547287464141846,0.0875703766942024,0.0811054855585098,294.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.4411136209964752,0.050000000745058,0.0498719550669193,293.3555908203125,297.1499938964844,293.1499938964844,0.2410533428192138,-3591.24267578125,304.17852783203125,0.8610897660255432,0.3234582245349884,0.2283418178558349,293.19140625,297.1499938964844,293.1499938964844,0.2657804191112518,-5261.0517578125,304.1546936035156,0.8847991824150085,0.3519329726696014,0.3351253867149353,293.31158447265625,297.1499938964844,293.1499938964844,0.0058929654769599,-2132.748046875,298.635498046875,0.4411136209964752,0.050000000745058,0.2365710735321045,291.1714172363281,291.1499938964844,266.2850036621094,264.8963928222656,282.6042175292969,293.9327087402344,291.1712951660156,1.0,0.2824984788894653,0.8269575834274292,0.8269575834274292,1.0,1.0,-1.1173384189605713,0.4579333961009979,0.6594050526618958,0.2566938400268554,0.0,0.0,0.4273127615451813,72.49896240234375,47.0,-2.5847556591033936,-9640.8017578125,216.96841430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7651672363281,306.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.92578125,18000.0,0.0,0.0,0.2213682532310485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3471850454807281,0.3471898734569549,-4.8432971198053565e-06,0.0,0.0002246606309199,0.0,0.0,16.762187957763672,0.0,0.0,0.0,0.3216806948184967,4.0,0.0,1.0
391920,293.1426696777344,297.1499938964844,293.1499938964844,0.0425748713314533,-1270.7393798828125,304.1488342285156,0.5623020529747009,0.0875912830233573,0.0809797123074531,294.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.448716789484024,0.050000000745058,0.0497098639607429,293.35321044921875,297.1499938964844,293.1499938964844,0.2388558238744735,-3565.55908203125,304.1773376464844,0.8689141869544983,0.3213268220424652,0.2267253994941711,293.19091796875,297.1499938964844,293.1499938964844,0.2652210891246795,-5252.2392578125,304.15484619140625,0.8947378993034363,0.3515039682388305,0.3345538973808288,293.310791015625,297.1499938964844,293.1499938964844,0.0058469530194997,-2118.495849609375,298.60955810546875,0.448716789484024,0.050000000745058,0.2358022034168243,291.1711730957031,291.1499938964844,266.3033447265625,264.9129333496094,282.611328125,293.92596435546875,291.1711120605469,1.0,0.2770709097385406,0.8268626928329468,0.8268626928329468,1.0,1.0,-1.1134439706802368,0.4561933875083923,0.6572506427764893,0.2556669414043426,0.0,0.0,0.425925076007843,68.33733367919922,35.0,-1.4892199039459229,-9600.3388671875,207.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7554016113281,306.94647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.85546875,18000.0,0.0,0.0,0.2202455252408981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3454140722751617,0.3454189300537109,-4.8364322537963744e-06,0.0,0.0002235212159575,0.0,0.0,16.639801025390625,0.0,0.0,0.0,0.3211839199066162,4.0,0.0,1.0
391980,293.1430969238281,297.1499938964844,293.1499938964844,0.0424344278872013,-1268.4212646484375,304.1493225097656,0.5708716511726379,0.0875959247350692,0.0808292031288147,294.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4578154981136322,0.050000000745058,0.0495396070182323,293.35076904296875,297.1499938964844,293.1499938964844,0.2366919964551925,-3540.1767578125,304.1763000488281,0.8782541751861572,0.3192285001277923,0.2251292616128921,293.1904296875,297.1499938964844,293.1499938964844,0.2646576166152954,-5243.3623046875,304.1549987792969,0.9062745571136476,0.3510853350162506,0.3339850306510925,293.3100280761719,297.1499938964844,293.1499938964844,0.0058001871220767,-2103.922119140625,298.58380126953125,0.4578154981136322,0.050000000745058,0.234994575381279,291.1711730957031,291.1499938964844,266.3216552734375,264.9294128417969,282.6189270019531,293.9200744628906,291.1711730957031,1.0,0.2712645232677459,0.8267678618431091,0.8267678618431091,1.0,1.0,-1.1094908714294434,0.4544312953948974,0.6550596356391907,0.2546171844005584,0.0,0.0,0.4245147407054901,63.968021392822266,35.0,-0.603969931602478,-9558.8896484375,198.2406616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74481201171875,306.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.90234375,18000.0,0.0,0.0,0.2191513329744339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3436304032802582,0.343635231256485,-4.82958648717613e-06,0.0,0.0002224107447545,0.0,0.0,16.517210006713867,0.0,0.0,0.0,0.3206859230995178,4.0,0.0,1.0
392040,293.1435852050781,297.1499938964844,293.1499938964844,0.0422748588025569,-1265.79296875,304.14971923828125,0.580470860004425,0.087587296962738,0.0806604176759719,294.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4681878089904785,0.050000000745058,0.049363512545824,293.348388671875,297.1499938964844,293.1499938964844,0.2345552444458007,-3515.026123046875,304.1754150390625,0.8892548680305481,0.3171563446521759,0.2235486060380935,293.1899108886719,297.1499938964844,293.1499938964844,0.2640915215015411,-5234.44384765625,304.1551208496094,0.9206225872039796,0.3506751656532287,0.3334189653396606,293.3092956542969,297.1499938964844,293.1499938964844,0.0057529704645276,-2089.127197265625,298.55816650390625,0.4681878089904785,0.050000000745058,0.2341592460870742,291.1713562011719,291.1499938964844,266.3399963378906,264.94580078125,282.62701416015625,293.9150695800781,291.17138671875,1.0,0.2651214599609375,0.8266729712486267,0.8266729712486267,1.0,1.0,-1.1054975986480713,0.4526531994342804,0.6528443694114685,0.2535552978515625,0.0,0.0,0.42307049036026,59.45040512084961,25.0,0.0950475260615348,-9516.482421875,188.4752349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73370361328125,306.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.103515625,18000.0,0.0,0.0,0.2180839031934738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3418198227882385,0.3418246507644653,-4.822714345209533e-06,0.0,0.0002213274419773,0.0,0.0,16.393478393554688,0.0,0.0,0.0,0.3201829195022583,4.0,0.0,1.0
392100,293.1441345214844,297.1499938964844,293.1499938964844,0.0421047620475292,-1262.9964599609375,304.15008544921875,0.5907109379768372,0.0875645354390144,0.0804819464683532,294.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4774824678897857,0.050000000745058,0.0491901785135269,293.34600830078125,297.1499938964844,293.1499938964844,0.2324514538049698,-3490.187255859375,304.17462158203125,0.901513934135437,0.3151073157787323,0.2219875156879425,293.1893920898437,297.1499938964844,293.1499938964844,0.2635317146778106,-5225.6298828125,304.1552124023437,0.9369361400604248,0.3502718508243561,0.3328631520271301,293.3086242675781,297.1499938964844,293.1499938964844,0.0057064304128289,-2074.482666015625,298.5325927734375,0.4774824678897857,0.050000000745058,0.2333370298147201,291.17169189453125,291.1499938964844,266.3583374023437,264.962158203125,282.63555908203125,293.910888671875,291.1717224121094,1.0,0.2589572370052337,0.8265781402587891,0.8265781402587891,1.0,1.0,-1.1015472412109375,0.4508963227272033,0.6506509184837341,0.2525025606155395,0.0,0.0,0.4215940237045288,55.00354766845703,25.0,0.4904830753803253,-9473.455078125,178.9228057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7222595214844,306.89923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.40625,18000.0,0.0,0.0,0.2170422226190567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3399764001369476,0.3399812281131744,-4.815783995582024e-06,0.0,0.0002202702598879,0.0,0.0,16.268190383911133,0.0,0.0,0.0,0.3196734189987182,4.0,0.0,1.0
392160,293.1446838378906,297.1499938964844,293.1499938964844,0.0419236049056053,-1260.024169921875,304.150390625,0.6017096042633057,0.087528295814991,0.0802920386195182,294.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4863117635250091,0.050000000745058,0.0490181669592857,293.3436584472656,297.1499938964844,293.1499938964844,0.2303808033466339,-3465.671630859375,304.17388916015625,0.9161806702613832,0.3130861222743988,0.220443993806839,293.1888732910156,297.1499938964844,293.1499938964844,0.2629803121089935,-5216.95556640625,304.1552734375,0.954521656036377,0.349876344203949,0.3323149681091308,293.3079833984375,297.1499938964844,293.1499938964844,0.0056604016572237,-2059.950439453125,298.5069885253906,0.4863117635250091,0.050000000745058,0.2325210720300674,291.17193603515625,291.1499938964844,266.3766784667969,264.9784240722656,282.6444396972656,293.9073181152344,291.17193603515625,1.0,0.2526433169841766,0.8264991044998169,0.8264991044998169,1.0,1.0,-1.097622632980347,0.4491505026817322,0.6484721899032593,0.2514653503894806,0.0,0.0,0.4201065599918365,50.59082794189453,25.0,0.5572879910469055,-9430.0009765625,169.5072784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7107238769531,306.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.583984375,18000.0,0.0,0.0,0.2160248011350631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3381120264530182,0.3381168246269226,-4.808790436072741e-06,0.0,0.0002192377141909,0.0,0.0,16.14201545715332,0.0,0.0,0.0,0.3191602528095245,4.0,0.0,1.0
392220,293.1452941894531,297.1499938964844,293.1499938964844,0.0417634397745132,-1257.404052734375,304.1506042480469,0.6110126376152039,0.0874748229980468,0.0801237076520919,294.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4936522841453552,0.050000000745058,0.0488821938633918,293.3412780761719,297.1499938964844,293.1499938964844,0.2283852249383926,-3442.007080078125,304.1731872558594,0.929726243019104,0.3111017346382141,0.2189504504203796,293.1883239746094,297.1499938964844,293.1499938964844,0.2624752223491668,-5209.0419921875,304.1552124023437,0.9688258767127992,0.3494896292686462,0.3318113684654236,293.3074035644531,297.1499938964844,293.1499938964844,0.0056193056516349,-2046.9891357421875,298.4812316894531,0.4936522841453552,0.050000000745058,0.2318760901689529,291.1719665527344,291.1499938964844,266.3949890136719,264.9946594238281,282.6528625488281,293.9037170410156,291.171875,1.0,0.2476992756128311,0.8264200091362,0.8264200091362,1.0,1.0,-1.0940855741500854,0.447583943605423,0.6465016603469849,0.2505128383636474,0.0,0.0,0.4186367392539978,47.09606552124024,25.0,-0.06006346270442,-9388.1376953125,161.97462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6991271972656,306.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.46484375,18000.0,0.0,0.0,0.2150309532880783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3362544178962707,0.3362592160701751,-4.801799605047563e-06,0.0,0.0002182290918426,0.0,0.0,16.016721725463867,0.0,0.0,0.0,0.318650335073471,4.0,0.0,1.0
392280,293.1460266113281,297.1499938964844,293.1499938964844,0.0416085422039032,-1254.8814697265625,304.1507873535156,0.6188808679580688,0.0873942971229553,0.0799572393298149,294.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5003566145896912,0.050000000745058,0.0487698689103126,293.33892822265625,297.1499938964844,293.1499938964844,0.226460576057434,-3419.150146484375,304.1724548339844,0.9418206810951232,0.3091412782669067,0.2174956351518631,293.18780517578125,297.1499938964844,293.1499938964844,0.2620136737823486,-5201.84375,304.1551208496094,0.9806068539619446,0.3491045832633972,0.3313362002372741,293.306884765625,297.1499938964844,293.1499938964844,0.0055816592648625,-2035.16064453125,298.455078125,0.5003566145896912,0.050000000745058,0.2313432693481445,291.1712951660156,291.1499938964844,266.413330078125,265.01080322265625,282.6612548828125,293.9004211425781,291.1710205078125,1.0,0.2433749586343765,0.8263409733772278,0.8263409733772278,1.0,1.0,-1.090794563293457,0.4461250305175781,0.6446695327758789,0.249631255865097,0.0,0.0,0.4172819852828979,44.20397567749024,25.0,-1.2985999584197998,-9348.1083984375,155.67520141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6872863769531,306.84332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.490234375,18000.0,0.0,0.0,0.2140630632638931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3344783186912536,0.3344831168651581,-4.794962933374336e-06,0.0,0.0002172467939089,0.0,0.0,15.89691925048828,0.0,0.0,0.0,0.3181629180908203,4.0,0.0,1.0
392340,293.1468200683594,297.1499938964844,293.1499938964844,0.0414467304944992,-1252.251220703125,304.15093994140625,0.6257109045982361,0.0872857049107551,0.0797821730375289,294.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5067419409751892,0.050000000745058,0.0486746318638324,293.3366394042969,297.1499938964844,293.1499938964844,0.2245818227529525,-3396.78955078125,304.1718139648437,0.9524789452552797,0.3071950078010559,0.2160666137933731,293.1873474121094,297.1499938964844,293.1499938964844,0.2615754902362823,-5195.02099609375,304.15496826171875,0.9903907179832458,0.3487173616886139,0.3308778405189514,293.3064270019531,297.1499938964844,293.1499938964844,0.0055462904274463,-2024.06103515625,298.4286499023437,0.5067419409751892,0.050000000745058,0.2308914959430694,291.17022705078125,291.1499938964844,266.4316711425781,265.02685546875,282.6700134277344,293.897705078125,291.16998291015625,1.0,0.2395959496498108,0.8262619376182556,0.8262619376182556,1.0,1.0,-1.0876624584197998,0.4447310268878937,0.6429314017295837,0.2488086223602295,0.0,0.0,0.4160373508930206,41.747314453125,25.0,-1.9991639852523804,-9310.3564453125,150.26109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6750183105469,306.8253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.79296875,18000.0,0.0,0.0,0.2131232917308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.332852840423584,0.3328576385974884,-4.788559181179153e-06,0.0,0.0002162930613849,0.0,0.0,15.787227630615234,0.0,0.0,0.0,0.3177147805690765,4.0,0.0,1.0
392400,293.1477355957031,297.1499938964844,293.1499938964844,0.0412728525698185,-1249.422119140625,304.1510925292969,0.6318513751029968,0.0871500074863433,0.0795959010720253,294.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.5128343105316162,0.050000000745058,0.0485936515033245,293.33447265625,297.1499938964844,293.1499938964844,0.2227289527654647,-3374.676513671875,304.17120361328125,0.961653470993042,0.3052577376365661,0.2146559357643127,293.1869201660156,297.1499938964844,293.1499938964844,0.2611018717288971,-5187.73876953125,304.1549377441406,0.9984279870986938,0.3483278453350067,0.3304038941860199,293.3060607910156,297.1499938964844,293.1499938964844,0.005512845236808,-2013.5394287109373,298.40216064453125,0.5128343105316162,0.050000000745058,0.2305073738098144,291.1693725585937,291.1499938964844,266.45001220703125,265.0428466796875,282.6793212890625,293.8956604003906,291.1692199707031,1.0,0.2362785190343856,0.8261829018592834,0.8261829018592834,1.0,1.0,-1.0845950841903689,0.4433552622795105,0.6412398219108582,0.2480332851409912,0.0,0.0,0.4148313105106354,39.65352249145508,28.0,-1.965599775314331,-9273.8564453125,145.56683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66229248046875,306.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.390625,18000.0,0.0,0.0,0.2122132033109665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3313288688659668,0.3313336670398712,-4.782628820976242e-06,0.0,0.0002153694222215,0.0,0.0,15.68495273590088,0.0,0.0,0.0,0.3172953128814697,4.0,0.0,1.0
392460,293.1552429199219,297.1499938964844,293.1499938964844,0.0405225716531276,-1237.09375,304.1522827148437,0.6336358785629272,0.0857034772634506,0.0788116157054901,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5163860321044922,0.050000000745058,0.0485504157841205,293.3384704589844,297.1499938964844,293.1499938964844,0.2203309237957,-3345.65625,304.1717529296875,0.9650542736053468,0.3021358549594879,0.2128277271986007,293.1913452148437,297.1499938964844,293.1499938964844,0.2574394345283508,-5127.32958984375,304.1607666015625,0.9990000128746032,0.3469851911067962,0.3263949155807495,293.3124389648437,297.1499938964844,293.1499938964844,0.0054632285609841,-1997.814453125,298.35858154296875,0.5163860321044922,0.050000000745058,0.2303022593259811,291.1705017089844,291.1499938964844,266.46832275390625,265.0588073730469,282.6966247558594,293.8948669433594,291.1717834472656,1.0,0.2337098270654678,0.8261086344718933,0.8261086344718933,1.0,1.0,-1.0764843225479126,0.4396069645881653,0.6368774175643921,0.2463280409574508,0.0,0.0,0.4133821129798889,38.45283126831055,28.0,6.339190483093262,-9215.7412109375,141.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6502990722656,306.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.609375,18000.0,0.0,0.0,0.2113209962844848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3297822475433349,0.3297870457172394,-4.777012236445444e-06,0.0,0.0002144639438483,0.0,0.0,15.582696914672852,0.0,0.0,0.0,0.316872239112854,4.0,0.0,1.0
392520,293.1616516113281,297.1499938964844,293.1499938964844,0.0393036752939224,-1217.0133056640625,304.1540832519531,0.6329089403152466,0.0843767151236534,0.0775839611887931,294.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.518696665763855,0.050000000745058,0.0485237166285514,293.340087890625,297.1499938964844,293.1499938964844,0.217536062002182,-3311.566162109375,304.1728515625,0.9658724665641784,0.2994285821914673,0.2108097970485687,293.1912841796875,297.1499938964844,293.1499938964844,0.2535954117774963,-5064.37744140625,304.16571044921875,0.9990000128746032,0.3464686572551727,0.322487324476242,293.3177795410156,297.1499938964844,293.1499938964844,0.0054206075146794,-1983.609130859375,298.3205261230469,0.518696665763855,0.050000000745058,0.2301756143569946,291.18023681640625,291.1499938964844,266.4866638183594,265.0747375488281,282.7084655761719,293.8824157714844,291.18280029296875,1.0,0.2316340655088424,0.8260343670845032,0.8260343670845032,1.0,1.0,-1.0678138732910156,0.4356251955032348,0.6321887373924255,0.2444523870944976,0.0,0.0,0.4104280769824981,37.662715911865234,31.0,18.03765869140625,-9145.501953125,137.4792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.642578125,306.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.306640625,18000.0,0.0,0.0,0.2104061394929886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3272410929203033,0.3272458612918854,-4.7701878429506905e-06,0.0,0.000213535488001,0.0,0.0,15.422533988952637,0.0,0.0,0.0,0.3162055909633636,4.0,0.0,1.0
392580,293.167236328125,297.1499938964844,293.1499938964844,0.0381344556808471,-1197.7838134765625,304.15545654296875,0.6315451860427856,0.0831292197108268,0.0763941779732704,294.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.5203629732131958,0.050000000745058,0.0485051050782203,293.3401184082031,297.1499938964844,293.1499938964844,0.2150718569755554,-3281.601318359375,304.1731872558594,0.9658835530281068,0.2970101237297058,0.2090172171592712,293.189208984375,297.1499938964844,293.1499938964844,0.2506525814533233,-5017.95458984375,304.16815185546875,0.9990000128746032,0.3463529050350189,0.319734126329422,293.3222351074219,297.1499938964844,293.1499938964844,0.0053801033645868,-1970.255615234375,298.2832336425781,0.5203629732131958,0.050000000745058,0.2300873398780822,291.1884460449219,291.1499938964844,266.5050048828125,265.09063720703125,282.71484375,293.8651123046875,291.189208984375,1.0,0.2300373315811157,0.8259600400924683,0.8259600400924683,1.0,1.0,-1.0605926513671875,0.43231001496315,0.6282826662063599,0.2428951561450958,0.0,0.0,0.4070006310939789,37.09717559814453,31.0,14.53863525390625,-9065.52734375,134.6308135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6400146484375,306.7602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.353515625,18000.0,0.0,0.0,0.2094502598047256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3233402967453003,0.3233450651168823,-4.759108833241044e-06,0.0,0.0002125653845723,0.0,0.0,15.176414489746094,0.0,0.0,0.0,0.3152200281620025,4.0,0.0,1.0
392640,293.1705017089844,297.1499938964844,293.1499938964844,0.037217054516077,-1182.7789306640625,304.1561279296875,0.6302140355110168,0.082267589867115,0.075429730117321,294.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.5215323567390442,0.050000000745058,0.048492357134819,293.3393249511719,297.1499938964844,293.1499938964844,0.2129585146903991,-3256.0634765625,304.1727905273437,0.9652737379074096,0.2947589457035064,0.2073845863342285,293.187744140625,297.1499938964844,293.1499938964844,0.2487886846065521,-4988.4091796875,304.168212890625,0.9990000128746032,0.3461454212665558,0.3178330957889557,293.3259582519531,297.1499938964844,293.1499938964844,0.0053437487222254,-1958.7760009765625,298.2434997558594,0.5215323567390442,0.050000000745058,0.2300268560647964,291.1884460449219,291.1499938964844,266.5233459472656,265.1065368652344,282.71856689453125,293.8475036621094,291.1876220703125,1.0,0.2288811206817627,0.8258857727050781,0.8258857727050781,1.0,1.0,-1.0551044940948486,0.4298260509967804,0.6252784132957458,0.2416184693574905,0.0,0.0,0.4044029712677002,36.70074844360352,34.0,3.77582311630249,-8996.5791015625,132.52760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64178466796875,306.7241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.3359375,18000.0,0.0,0.0,0.2084510326385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3196970522403717,0.3197017908096313,-4.746174909087131e-06,0.0,0.0002115513052558,0.0,0.0,14.94072437286377,0.0,0.0,0.0,0.3142765462398529,4.0,0.0,1.0
392700,293.17236328125,297.1499938964844,293.1499938964844,0.0366001166403293,-1172.74560546875,304.1561279296875,0.6291255354881287,0.0816414803266525,0.0747626051306724,294.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849365234375,0.5221941471099854,0.050000000745058,0.0484852530062198,293.33807373046875,297.1499938964844,293.1499938964844,0.2110422849655151,-3232.970458984375,304.1721496582031,0.9639409184455872,0.2926048636436462,0.2058480679988861,293.1874084472656,297.1499938964844,293.1499938964844,0.2477785050868988,-4972.94384765625,304.1667175292969,0.9990000128746032,0.345732569694519,0.3167682588100433,293.3290100097656,297.1499938964844,293.1499938964844,0.0053101647645235,-1948.4345703125,298.2027587890625,0.5221941471099854,0.050000000745058,0.2299931645393371,291.18389892578125,291.1499938964844,266.5416564941406,265.1224060058594,282.7215881347656,293.8327331542969,291.1826171875,1.0,0.2281319051980972,0.825811505317688,0.825811505317688,1.0,1.0,-1.0511314868927002,0.4280537366867065,0.6230776906013489,0.2406236082315445,0.0,0.0,0.4025925099849701,36.466217041015625,34.0,-4.835667610168457,-8946.32421875,131.11024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.644775390625,306.6976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.052734375,18000.0,0.0,0.0,0.2074343711137771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3170234858989715,0.3170282244682312,-4.734919002657989e-06,0.0,0.0002105195162585,0.0,0.0,14.763830184936523,0.0,0.0,0.0,0.3135511875152588,4.0,0.0,1.0
392760,293.17364501953125,297.1499938964844,293.1499938964844,0.0361252427101135,-1165.0406494140625,304.1558837890625,0.6279147863388062,0.0811099112033844,0.0742426589131355,294.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.5223559141159058,0.050000000745058,0.0484835430979728,293.3366394042969,297.1499938964844,293.1499938964844,0.209209069609642,-3210.8505859375,304.17144775390625,0.9618286490440368,0.2905053496360779,0.2043670862913131,293.18829345703125,297.1499938964844,293.1499938964844,0.2475276440382003,-4969.89501953125,304.16412353515625,0.9990000128746032,0.3450865447521209,0.3165092170238495,293.33160400390625,297.1499938964844,293.1499938964844,0.0052783922292292,-1938.6748046875,298.1624450683594,0.5223559141159058,0.050000000745058,0.2299850583076477,291.1786193847656,291.1499938964844,266.5599975585937,265.13824462890625,282.7249755859375,293.822265625,291.1773681640625,1.0,0.2277471721172332,0.8257970809936523,0.8257970809936523,1.0,1.0,-1.0484062433242798,0.4268721044063568,0.6215341091156006,0.2398610413074493,0.0,0.0,0.401216059923172,36.38352966308594,37.0,-9.50246238708496,-8910.5654296875,130.28260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6463623046875,306.6800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.607421875,18000.0,0.0,0.0,0.2064272761344909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3150715231895447,0.3150762617588043,-4.726215138362022e-06,0.0,0.0002094974333886,0.0,0.0,14.633947372436523,0.0,0.0,0.0,0.3130084872245788,4.0,0.0,1.0
392820,293.17462158203125,297.1499938964844,293.1499938964844,0.0357112027704715,-1158.3204345703125,304.1555480957031,0.6263854503631592,0.0806171968579292,0.0737874209880828,294.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5220315456390381,0.050000000745058,0.0484870336949825,293.33514404296875,297.1499938964844,293.1499938964844,0.2074195891618728,-3189.205810546875,304.1708068847656,0.9589030742645264,0.2884379923343658,0.2029203176498413,293.1904602050781,297.1499938964844,293.1499938964844,0.2480042725801468,-4978.673828125,304.16070556640625,0.9990000128746032,0.3441760838031769,0.3170293867588043,293.33380126953125,297.1499938964844,293.1499938964844,0.0052477181889116,-1929.2205810546875,298.12274169921875,0.5220315456390381,0.050000000745058,0.230001613497734,291.1735534667969,291.1499938964844,266.5783386230469,265.1540832519531,282.72930908203125,293.81646728515625,291.17236328125,1.0,0.2276999652385711,0.8257825970649719,0.8257825970649719,1.0,1.0,-1.0467709302902222,0.4262051284313202,0.6205657720565796,0.2392911911010742,0.0,0.0,0.4001582562923431,36.4456787109375,37.0,-11.796998023986816,-8884.98828125,129.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6453552246094,306.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.140625,18000.0,0.0,0.0,0.2054450064897537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3135828673839569,0.3135876059532165,-4.719603566627484e-06,0.0,0.0002085005689878,0.0,0.0,14.535350799560549,0.0,0.0,0.0,0.3125950992107391,4.0,0.0,1.0
392880,293.17547607421875,297.1499938964844,293.1499938964844,0.0353222414851188,-1151.998779296875,304.1552429199219,0.6244875192642212,0.0801369771361351,0.0733581483364105,294.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5212759375572205,0.050000000745058,0.0484952107071876,293.3336181640625,297.1499938964844,293.1499938964844,0.2056593894958496,-3167.86181640625,304.17022705078125,0.9551988840103148,0.2863887250423431,0.2014936953783035,293.19390869140625,297.1499938964844,293.1499938964844,0.2491445988416671,-4998.18310546875,304.1566772460937,0.9990000128746032,0.342987596988678,0.3182482719421386,293.33575439453125,297.1499938964844,293.1499938964844,0.0052178436890244,-1919.9908447265625,298.0833435058594,0.5212759375572205,0.050000000745058,0.2300404012203216,291.1685791015625,291.1499938964844,266.5966796875,265.1698913574219,282.734619140625,293.8151550292969,291.1674194335937,1.0,0.2279491871595382,0.8257681727409363,0.8257681727409363,1.0,1.0,-1.0460619926452637,0.4259787797927856,0.6200831532478333,0.2388747632503509,0.0,0.0,0.3994176387786865,36.63740539550781,40.0,-12.991029739379885,-8867.2587890625,130.15194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64141845703125,306.6573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71875,18000.0,0.0,0.0,0.2044976204633712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3124740123748779,0.3124787211418152,-4.714559509011451e-06,0.0,0.0002075390802929,0.0,0.0,14.461785316467283,0.0,0.0,0.0,0.3122868537902832,4.0,0.0,1.0
392940,293.17626953125,297.1499938964844,293.1499938964844,0.0349440723657608,-1145.8397216796875,304.1549987792969,0.6222051978111267,0.0796572566032409,0.0729396566748619,294.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5201249122619629,0.050000000745058,0.0485078543424606,293.3321533203125,297.1499938964844,293.1499938964844,0.2039206326007843,-3146.723388671875,304.1697082519531,0.950727641582489,0.2843510508537292,0.2000810354948043,293.1986694335937,297.1499938964844,293.1499938964844,0.2509172558784485,-5027.84716796875,304.1522521972656,0.9990000128746032,0.3415007591247558,0.3201249837875366,293.3375549316406,297.1499938964844,293.1499938964844,0.0051886467263102,-1910.9478759765625,298.0440673828125,0.5201249122619629,0.050000000745058,0.2301003783941269,291.1636657714844,291.1499938964844,266.614990234375,265.1856994628906,282.74090576171875,293.8182678222656,291.1625061035156,1.0,0.2284751385450363,0.8257536888122559,0.8257536888122559,1.0,1.0,-1.0462031364440918,0.4261608719825744,0.6200422644615173,0.2385877221822738,0.0,0.0,0.399002343416214,36.95190048217773,40.0,-13.406036376953123,-8856.748046875,130.74693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6339111328125,306.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.728515625,18000.0,0.0,0.0,0.2035968452692031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3117526471614837,0.311757355928421,-4.710955181508325e-06,0.0,0.0002066249144263,0.0,0.0,14.413115501403809,0.0,0.0,0.0,0.3120817244052887,4.0,0.0,1.0
393000,293.17706298828125,297.1499938964844,293.1499938964844,0.0345664322376251,-1139.6695556640625,304.1547546386719,0.6194349527359009,0.0791697576642036,0.0725223422050476,294.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5185267329216003,0.050000000745058,0.0485258102416992,293.33074951171875,297.1499938964844,293.1499938964844,0.2021935284137725,-3125.667236328125,304.16925048828125,0.9453467130661012,0.2823209166526794,0.198678508400917,293.2045288085937,297.1499938964844,293.1499938964844,0.2529294490814209,-5061.33251953125,304.148193359375,0.9990000128746032,0.3397297263145447,0.3222575485706329,293.3392333984375,297.1499938964844,293.1499938964844,0.0051600127480924,-1902.0391845703125,298.0048828125,0.5185267329216003,0.050000000745058,0.2301855534315109,291.1590270996094,291.1499938964844,266.6333312988281,265.20147705078125,282.7485656738281,293.8253173828125,291.15802001953125,1.0,0.2292378097772598,0.8257392048835754,0.8257392048835754,1.0,1.0,-1.046665906906128,0.426505297422409,0.6201605796813965,0.2383284419775009,0.0,0.0,0.39886674284935,37.40409851074219,43.0,-12.796558380126951,-8850.7470703125,131.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6224975585937,306.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.12109375,18000.0,0.0,0.0,0.2027545422315597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.311390221118927,0.3113949298858642,-4.708671895059524e-06,0.0,0.0002057700767181,0.0,0.0,14.387359619140623,0.0,0.0,0.0,0.3119706809520721,4.0,0.0,1.0
393060,293.1778259277344,297.1499938964844,293.1499938964844,0.0341863520443439,-1133.408203125,304.15460205078125,0.6152347326278687,0.0786760598421096,0.0721137076616287,294.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5156362652778625,0.050000000745058,0.0485595613718032,293.3293762207031,297.1499938964844,293.1499938964844,0.2004481703042984,-3104.28662109375,304.1689453125,0.9374208450317384,0.2803004384040832,0.1972939372062683,293.2099609375,297.1499938964844,293.1499938964844,0.2521483302116394,-5048.0224609375,304.1500244140625,0.9952608346939088,0.3379721045494079,0.3212882280349731,293.3408203125,297.1499938964844,293.1499938964844,0.0051330183632671,-1893.4735107421875,297.96661376953125,0.5156362652778625,0.050000000745058,0.2303456515073776,291.1565246582031,291.1499938964844,266.65167236328125,265.2172546386719,282.7613220214844,293.8328857421875,291.1567687988281,1.0,0.2301311492919922,0.8256613612174988,0.8256613612174988,1.0,1.0,-1.043631076812744,0.425212025642395,0.6184190511703491,0.2374094426631927,0.0,0.0,0.3987111449241638,38.21372222900391,43.0,-5.305826187133789,-8832.4697265625,132.34617614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6078796386719,306.6460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.2019702792167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3112574815750122,0.3112621903419494,-4.7075609472813085e-06,0.0,0.0002049741597147,0.0,0.0,14.377158164978027,0.0,0.0,0.0,0.3119208514690399,4.0,0.0,1.0
393120,293.1785888671875,297.1499938964844,293.1499938964844,0.0337743796408176,-1126.5030517578125,304.1545104980469,0.6104767918586731,0.078172281384468,0.0717026218771934,294.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5124803781509399,0.050000000745058,0.0485984124243259,293.3280944824219,297.1499938964844,293.1499938964844,0.1985951066017151,-3081.394775390625,304.1688537597656,0.9287849068641664,0.2782786190509796,0.1959160417318344,293.2134094238281,297.1499938964844,293.1499938964844,0.2507096827030182,-5024.23388671875,304.1526184082031,0.9897781610488892,0.3365338444709778,0.3198316097259521,293.3423767089844,297.1499938964844,293.1499938964844,0.0051048779860138,-1884.0216064453125,297.9315490722656,0.5124803781509399,0.050000000745058,0.2305299490690231,291.16094970703125,291.1499938964844,266.6700134277344,265.2330017089844,282.7734680175781,293.83746337890625,291.1625061035156,1.0,0.2311420291662216,0.8255835175514221,0.8255835175514221,1.0,1.0,-1.0400103330612185,0.4236629903316498,0.6163473725318909,0.2363351583480835,0.0,0.0,0.3975731134414673,39.14435577392578,46.0,5.69985818862915,-8804.8759765625,133.0876007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5927429199219,306.6449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0546875,18000.0,0.0,0.0,0.2012210190296173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3105972111225128,0.3106019198894501,-4.706398613052443e-06,0.0,0.0002042137639364,0.0,0.0,14.338754653930664,0.0,0.0,0.0,0.3117528557777405,4.0,0.0,1.0
393180,293.1793518066406,297.1499938964844,293.1499938964844,0.0333567596971988,-1119.478759765625,304.1544494628906,0.6054432988166809,0.0776600539684295,0.0712853297591209,294.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5093129873275757,0.050000000745058,0.0486396849155426,293.3269348144531,297.1499938964844,293.1499938964844,0.1967414617538452,-3058.4453125,304.1687927246094,0.9200286269187928,0.2762544453144073,0.1945382356643676,293.2157287597656,297.1499938964844,293.1499938964844,0.2494391947984695,-5003.49609375,304.1544189453125,0.9840127229690552,0.3352716863155365,0.3186071515083313,293.3438415527344,297.1499938964844,293.1499938964844,0.0050763092003762,-1874.384521484375,297.8970031738281,0.5093129873275757,0.050000000745058,0.2307257205247879,291.1666259765625,291.1499938964844,266.6883239746094,265.24871826171875,282.7841186523437,293.8407897949219,291.16748046875,1.0,0.2322699576616287,0.8255056738853455,0.8255056738853455,1.0,1.0,-1.0366541147232056,0.4222522974014282,0.6144018173217773,0.2352738231420517,0.0,0.0,0.3958786427974701,40.13871765136719,46.0,8.183830261230469,-8765.431640625,134.00399780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57867431640625,306.6277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.931640625,18000.0,0.0,0.0,0.2004910558462143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.308949202299118,0.3089539110660553,-4.7027983782754745e-06,0.0,0.0002034729259321,0.0,0.0,14.241132736206056,0.0,0.0,0.0,0.3113623261451721,4.0,0.0,1.0
393240,293.1801147460937,297.1499938964844,293.1499938964844,0.0329514890909194,-1112.6865234375,304.1543884277344,0.6002302169799805,0.0771402791142463,0.0708631873130798,294.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5061545372009277,0.050000000745058,0.0486832968890666,293.3258056640625,297.1499938964844,293.1499938964844,0.1949536949396133,-3036.328857421875,304.16864013671875,0.9113935828208924,0.2742301523685455,0.1931612193584442,293.2174987792969,297.1499938964844,293.1499938964844,0.2483554035425186,-4985.875,304.15557861328125,0.9779072999954224,0.3340912461280823,0.3175020515918731,293.3452453613281,297.1499938964844,293.1499938964844,0.0050488216802477,-1865.323486328125,297.8607177734375,0.5061545372009277,0.050000000745058,0.2309326082468032,291.1688232421875,291.1499938964844,266.7066650390625,265.264404296875,282.7940673828125,293.8440246582031,291.1689453125,1.0,0.2334975898265838,0.8254278302192688,0.8254278302192688,1.0,1.0,-1.0334687232971191,0.4209369122982025,0.612531840801239,0.234205961227417,0.0,0.0,0.3943856060504913,41.19369125366211,49.0,5.493624210357666,-8724.048828125,135.0605010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56646728515625,306.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.34765625,18000.0,0.0,0.0,0.1997681856155395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3071244060993194,0.3071290850639343,-4.697400072473101e-06,0.0,0.0002027393202297,0.0,0.0,14.129446983337402,0.0,0.0,0.0,0.3109167814254761,4.0,0.0,1.0
393300,293.18084716796875,297.1499938964844,293.1499938964844,0.0325507298111915,-1105.970947265625,304.154296875,0.5948484539985657,0.0766118913888931,0.070436030626297,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5030113458633423,0.050000000745058,0.0487293116748333,293.3247985839844,297.1499938964844,293.1499938964844,0.1932035088539123,-3014.66162109375,304.1684265136719,0.9031763672828674,0.2722068428993225,0.1917863339185714,293.2189636230469,297.1499938964844,293.1499938964844,0.2473573833703994,-4969.74755859375,304.1563720703125,0.9714266657829284,0.3329503536224365,0.3164569437503814,293.3465881347656,297.1499938964844,293.1499938964844,0.0050219418480992,-1856.5616455078125,297.8233642578125,0.5030113458633423,0.050000000745058,0.2311508655548095,291.1689758300781,291.1499938964844,266.7250061035156,265.28009033203125,282.8037109375,293.8477478027344,291.1689147949219,1.0,0.2348142117261886,0.8253499865531921,0.8253499865531921,1.0,1.0,-1.030368447303772,0.4196779429912567,0.6106905341148376,0.2331124097108841,0.0,0.0,0.3931040465831756,42.30963897705078,49.0,3.067481756210327,-8686.046875,136.23753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55548095703125,306.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.44140625,18000.0,0.0,0.0,0.1990568935871124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.305542379617691,0.3055470883846283,-4.691878530138638e-06,0.0,0.000202017443371,0.0,0.0,14.03061580657959,0.0,0.0,0.0,0.3105130791664123,4.0,0.0,1.0
393360,293.1816101074219,297.1499938964844,293.1499938964844,0.0321458205580711,-1099.1605224609375,304.1542663574219,0.5893340110778809,0.0760740563273429,0.0700028911232948,294.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4999046623706817,0.050000000745058,0.0487774796783924,293.3238220214844,297.1499938964844,293.1499938964844,0.1914599537849426,-2993.026611328125,304.1682434082031,0.8953473567962646,0.2701844573020935,0.1904135942459106,293.2202453613281,297.1499938964844,293.1499938964844,0.2463784664869308,-4953.96630859375,304.156982421875,0.9645970463752748,0.3318255543708801,0.3154389560222626,293.347900390625,297.1499938964844,293.1499938964844,0.0049953795969486,-1847.8778076171875,297.785888671875,0.4999046623706817,0.050000000745058,0.231379359960556,291.1690368652344,291.1499938964844,266.74334716796875,265.2957763671875,282.8131408691406,293.85211181640625,291.1690673828125,1.0,0.236203595995903,0.8253039121627808,0.8253039121627808,1.0,1.0,-1.0273109674453735,0.4184586703777313,0.6088523268699646,0.2319851070642471,0.0,0.0,0.391830176115036,43.47983551025391,52.0,1.9717814922332764,-8650.0498046875,137.51182556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54498291015625,306.56549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.384765625,18000.0,0.0,0.0,0.1983619332313537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3040772676467895,0.3040819764137268,-4.686742613557726e-06,0.0,0.0002013121556956,0.0,0.0,13.939316749572754,0.0,0.0,0.0,0.3101355135440826,4.0,0.0,1.0
393420,293.182373046875,297.1499938964844,293.1499938964844,0.0317351445555686,-1092.2237548828125,304.1542358398437,0.5837153792381287,0.0755251869559288,0.0695624649524688,294.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4968431890010834,0.050000000745058,0.0488276332616806,293.3229064941406,297.1499938964844,293.1499938964844,0.1897206008434295,-2971.392822265625,304.1680908203125,0.8875644207000732,0.2681626379489898,0.1890428364276886,293.2214050292969,297.1499938964844,293.1499938964844,0.2454031705856323,-4938.26513671875,304.1575012207031,0.9574612975120544,0.3307056427001953,0.3144327998161316,293.3491516113281,297.1499938964844,293.1499938964844,0.0049689011648297,-1839.186767578125,297.74835205078125,0.4968431890010834,0.050000000745058,0.231617271900177,291.1692810058594,291.1499938964844,266.7616577148437,265.3114318847656,282.8224792480469,293.8572082519531,291.1693115234375,1.0,0.2376549839973449,0.8252578973770142,0.8252578973770142,1.0,1.0,-1.0242750644683838,0.4172678589820862,0.6070072650909424,0.2308164536952972,0.0,0.0,0.3905202448368072,44.69961166381836,52.0,1.373170256614685,-8614.43359375,138.86907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350036621094,306.5478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.111328125,18000.0,0.0,0.0,0.1976821571588516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3026034533977508,0.3026081323623657,-4.681781774706906e-06,0.0,0.0002006222639465,0.0,0.0,13.84831714630127,0.0,0.0,0.0,0.3097599744796753,4.0,0.0,1.0
