time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393480,293.1831359863281,297.1499938964844,293.1499938964844,0.0313186571002006,-1085.1605224609375,304.1542358398437,0.5780255198478699,0.0749644041061401,0.0691134482622146,294.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4938319027423858,0.050000000745058,0.0488795302808284,293.3220520019531,297.1499938964844,293.1499938964844,0.187988668680191,-2949.80517578125,304.16796875,0.8798850774765015,0.2661411464214325,0.1876735687255859,293.2225036621094,297.1499938964844,293.1499938964844,0.2444295883178711,-4922.607421875,304.15789794921875,0.9500873684883118,0.3295840620994568,0.3134296536445617,293.35040283203125,297.1499938964844,293.1499938964844,0.0049424818716943,-1830.496826171875,297.7106018066406,0.4938319027423858,0.050000000745058,0.2318634539842605,291.1694641113281,291.1499938964844,266.7799987792969,265.3270568847656,282.83172607421875,293.8629455566406,291.1694641113281,1.0,0.2391563504934311,0.8252118229866028,0.8252118229866028,1.0,1.0,-1.021246314048767,0.4160989224910736,0.6051473617553711,0.2296027690172195,0.0,0.0,0.3892045021057129,45.96272659301758,55.0,0.8573558926582336,-8578.958984375,140.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257873535156,306.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.048828125,18000.0,0.0,0.0,0.1970136761665344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3011159002780914,0.3011205792427063,-4.67684913019184e-06,0.0,0.0001999438391067,0.0,0.0,13.756954193115234,0.0,0.0,0.0,0.3093839883804321,4.0,0.0,1.0
393540,293.1839294433594,297.1499938964844,293.1499938964844,0.0308949220925569,-1077.943359375,304.1542358398437,0.5722782611846924,0.0743894279003143,0.0686538740992546,294.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4908568561077118,0.050000000745058,0.0489331409335136,293.3212280273437,297.1499938964844,293.1499938964844,0.1862646043300628,-2928.270263671875,304.1678161621094,0.8723404407501221,0.2641195654869079,0.1863056123256683,293.2235717773437,297.1499938964844,293.1499938964844,0.2434548586606979,-4906.9453125,304.1582336425781,0.9425350427627563,0.3284569680690765,0.3124250769615173,293.3516540527344,297.1499938964844,293.1499938964844,0.0049161203205585,-1821.8104248046875,297.6725769042969,0.4908568561077118,0.050000000745058,0.2321177572011947,291.1695251464844,291.1499938964844,266.79833984375,265.3426818847656,282.84088134765625,293.86944580078125,291.16949462890625,1.0,0.240704134106636,0.8251657485961914,0.8251657485961914,1.0,1.0,-1.0182164907455444,0.4149482548236847,0.6032682061195374,0.2283424288034439,0.0,0.0,0.3878969550132751,47.26831817626953,55.0,0.4659352600574493,-8543.787109375,141.7825469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174255371094,306.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1963553875684738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2996344864368438,0.2996391355991363,-4.671948772738688e-06,0.0,0.0001992757606785,0.0,0.0,13.666277885437012,0.0,0.0,0.0,0.3090110123157501,4.0,0.0,1.0
393600,293.1847229003906,297.1499938964844,293.1499938964844,0.0304640363901853,-1070.5689697265625,304.1542358398437,0.566519558429718,0.0738013982772827,0.0681840553879737,294.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4879159331321716,0.050000000745058,0.0489881113171577,293.32049560546875,297.1499938964844,293.1499938964844,0.184545412659645,-2906.749755859375,304.167724609375,0.864984929561615,0.2620958685874939,0.1849378794431686,293.224609375,297.1499938964844,293.1499938964844,0.2424754351377487,-4891.20947265625,304.15850830078125,0.9349177479743958,0.3273234665393829,0.3114162087440491,293.3529052734375,297.1499938964844,293.1499938964844,0.0048897545784711,-1813.1004638671875,297.63433837890625,0.4879159331321716,0.050000000745058,0.2323785126209259,291.1695251464844,291.1499938964844,266.8166809082031,265.3582458496094,282.84991455078125,293.87652587890625,291.16949462890625,1.0,0.2422836422920227,0.8251197338104248,0.8251197338104248,1.0,1.0,-1.0151787996292114,0.4138123691082001,0.6013664603233337,0.2270350307226181,0.0,0.0,0.3865936696529388,48.60739135742188,58.0,0.2424797415733337,-8508.974609375,143.31654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50982666015625,306.4977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.724609375,18000.0,0.0,0.0,0.1957045048475265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2981672585010528,0.2981719076633453,-4.667105258704396e-06,0.0,0.0001986151910386,0.0,0.0,13.576766967773438,0.0,0.0,0.0,0.3086425364017486,4.0,0.0,1.0
393660,293.185546875,297.1499938964844,293.1499938964844,0.0300246067345142,-1063.00830078125,304.1542663574219,0.5607640147209167,0.0731984749436378,0.0677024647593498,294.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.4849842488765716,0.050000000745058,0.0490444041788578,293.3200378417969,297.1499938964844,293.1499938964844,0.1828165054321289,-2885.05322265625,304.1676330566406,0.8578168153762817,0.2600251138210296,0.1835587620735168,293.2254333496094,297.1499938964844,293.1499938964844,0.2414972335100174,-4875.49755859375,304.15875244140625,0.927337408065796,0.3262112140655517,0.3104110062122345,293.3541564941406,297.1499938964844,293.1499938964844,0.0048632957041263,-1804.3326416015625,297.59588623046875,0.4849842488765716,0.050000000745058,0.2326455265283584,291.1695556640625,291.1499938964844,266.8349914550781,265.37384033203125,282.8590393066406,293.8846130371094,291.1695556640625,1.0,0.2438916265964508,0.8250784873962402,0.8250784873962402,1.0,1.0,-1.012126922607422,0.4126881062984466,0.5994388461112976,0.2256811410188675,0.0,0.0,0.3852858543395996,49.97887802124024,58.0,0.2274558991193771,-8474.3701171875,144.89199829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50299072265625,306.4822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.568359375,18000.0,0.0,0.0,0.1950605809688568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2967079579830169,0.2967126071453094,-4.662322226067772e-06,0.0,0.0001979616936296,0.0,0.0,13.488099098205566,0.0,0.0,0.0,0.3082773387432098,4.0,0.0,1.0
393720,293.1864013671875,297.1499938964844,293.1499938964844,0.0295945573598146,-1055.235595703125,304.1542663574219,0.5550435781478882,0.0725813880562782,0.0672092139720916,294.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.4820413887500763,0.050000000745058,0.0491018034517765,293.320068359375,297.1499938964844,293.1499938964844,0.1810298711061477,-2862.560302734375,304.16766357421875,0.8507999181747437,0.2578707933425903,0.182129219174385,293.2259826660156,297.1499938964844,293.1499938964844,0.2405519932508468,-4860.328125,304.15887451171875,0.9199618101119996,0.3251501023769378,0.3094460964202881,293.3554077148437,297.1499938964844,293.1499938964844,0.0048367544077336,-1795.503173828125,297.5572509765625,0.4820413887500763,0.050000000745058,0.2329178154468536,291.16973876953125,291.1499938964844,266.85333251953125,265.389404296875,282.8685302734375,293.8940734863281,291.1697692871094,1.0,0.2455193996429443,0.8250372409820557,0.8250372409820557,1.0,1.0,-1.009056568145752,0.4115723371505737,0.5974841713905334,0.2242820858955383,0.0,0.0,0.3839543163776397,51.37749862670898,61.0,0.4465131461620331,-8439.716796875,146.49818420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969482421875,306.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.548828125,18000.0,0.0,0.0,0.1944213211536407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2952408492565155,0.295245498418808,-4.65757102574571e-06,0.0,0.0001973129255929,0.0,0.0,13.39937686920166,0.0,0.0,0.0,0.3079118728637695,4.0,0.0,1.0
393780,293.1872863769531,297.1499938964844,293.1499938964844,0.0289627518504858,-1047.918701171875,304.1546630859375,0.5493735074996948,0.0719480291008949,0.0667026862502098,294.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4790558815002441,0.050000000745058,0.0491602458059787,293.3202819824219,297.1499938964844,293.1499938964844,0.1791892051696777,-2839.3193359375,304.1678161621094,0.843941867351532,0.2556688785552978,0.1806531250476837,293.2263488769531,297.1499938964844,293.1499938964844,0.2396396398544311,-4845.69580078125,304.1589050292969,0.9129093885421752,0.3241178393363952,0.3085211515426636,293.356689453125,297.1499938964844,293.1499938964844,0.0048100361600518,-1786.57861328125,297.5184020996094,0.4790558815002441,0.050000000745058,0.2331950515508651,291.1700744628906,291.1499938964844,266.8716735839844,265.4049377441406,282.8781433105469,293.9044494628906,291.1701354980469,1.0,0.2471640259027481,0.8249959945678711,0.8249959945678711,1.0,1.0,-1.0059694051742554,0.4104649424552917,0.5955044627189636,0.2228408455848693,0.0,0.0,0.3825829923152923,52.80159378051758,61.0,0.7231983542442322,-8404.8564453125,148.1322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49176025390625,306.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.73828125,18000.0,0.0,0.0,0.1937851160764694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2937458753585815,0.293750524520874,-4.652802999771666e-06,0.0,0.0001966672571143,0.0,0.0,13.30943775177002,0.0,0.0,0.0,0.3075416088104248,4.0,0.0,1.0
393840,293.18817138671875,297.1499938964844,293.1499938964844,0.0282677877694368,-1038.365966796875,304.1550598144531,0.5437852144241333,0.0713002458214759,0.066183790564537,294.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.4760002493858337,0.050000000745058,0.0492195300757885,293.32061767578125,297.1499938964844,293.1499938964844,0.1773290187120437,-2815.776123046875,304.16796875,0.8372812271118164,0.2534495294094085,0.1791581064462661,293.22662353515625,297.1499938964844,293.1499938964844,0.2387408763170242,-4831.27734375,304.158935546875,0.9062933921813964,0.323092371225357,0.3076112866401672,293.3580017089844,297.1499938964844,293.1499938964844,0.0047831893898546,-1777.583251953125,297.4793395996094,0.4760002493858337,0.050000000745058,0.2334762662649154,291.1704406738281,291.1499938964844,266.8900146484375,265.4204406738281,282.8876037597656,293.9152526855469,291.1705017089844,1.0,0.2488183379173278,0.8249547481536865,0.8249547481536865,1.0,1.0,-1.00286865234375,0.4093660712242126,0.5935025811195374,0.2213614881038665,0.0,0.0,0.3811823725700378,54.24619674682617,49.0,0.8587936758995056,-8369.810546875,149.7859344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4874267578125,306.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.98828125,18000.0,0.0,0.0,0.1931494027376175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2922213673591614,0.2922260165214538,-4.647980858862866e-06,0.0,0.0001960220834007,0.0,0.0,13.218107223510742,0.0,0.0,0.0,0.3071659207344055,4.0,0.0,1.0
393900,293.1890563964844,297.1499938964844,293.1499938964844,0.0279093421995639,-1029.9803466796875,304.15478515625,0.5414476990699768,0.0706456825137138,0.0656032487750053,294.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4757033288478851,0.050000000745058,0.0492252632975578,293.3209533691406,297.1499938964844,293.1499938964844,0.1754115670919418,-2791.435302734375,304.1681823730469,0.8346014022827148,0.2512222826480865,0.177613079547882,293.2268981933594,297.1499938964844,293.1499938964844,0.237796813249588,-4816.08935546875,304.1590270996094,0.9047791957855223,0.3220719993114471,0.3066536784172058,293.3592834472656,297.1499938964844,293.1499938964844,0.0047506657429039,-1766.5733642578125,297.44012451171875,0.4757033288478851,0.050000000745058,0.233503445982933,291.1708984375,291.1499938964844,266.9083251953125,265.4359436035156,282.8978271484375,293.9264221191406,291.1711120605469,1.0,0.2482097148895263,0.824913501739502,0.824913501739502,1.0,1.0,-0.9992079138755798,0.4080117344856262,0.5911961793899536,0.2197714447975158,0.0,0.0,0.3797430694103241,54.32845687866211,49.0,1.6541664600372314,-8332.4150390625,148.96348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4841003417969,306.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.234375,18000.0,0.0,0.0,0.1925115287303924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2906714975833893,0.2906761467456817,-4.643105057766661e-06,0.0,0.0001953747268998,0.0,0.0,13.125617027282717,0.0,0.0,0.0,0.306785374879837,4.0,0.0,1.0
393960,293.1898498535156,297.1499938964844,293.1499938964844,0.027496775612235,-1020.1616821289062,304.1546630859375,0.541325569152832,0.0699941962957382,0.0649862587451934,294.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4773488342761993,0.050000000745058,0.049193549901247,293.3212585449219,297.1499938964844,293.1499938964844,0.173447847366333,-2766.428466796875,304.16845703125,0.8346018195152283,0.248996615409851,0.1760389059782028,293.2270812988281,297.1499938964844,293.1499938964844,0.2368036955595016,-4800.06201171875,304.1591796875,0.9066081047058104,0.3210594654083252,0.305664986371994,293.360595703125,297.1499938964844,293.1499938964844,0.0047140787355601,-1754.045654296875,297.40118408203125,0.4773488342761993,0.050000000745058,0.2333530336618423,291.1723327636719,291.1499938964844,266.9266662597656,265.451416015625,282.9084167480469,293.93756103515625,291.1727905273437,1.0,0.2464791089296341,0.8248789310455322,0.8248789310455322,1.0,1.0,-0.9951727986335754,0.406491219997406,0.5886815786361694,0.2180996239185333,0.0,0.0,0.3781176209449768,53.45830154418945,37.0,3.452282428741455,-8292.5283203125,146.43435668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48211669921875,306.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2578125,18000.0,0.0,0.0,0.1918651163578033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2890188694000244,0.2890235185623169,-4.638109203369822e-06,0.0,0.0001947186974575,0.0,0.0,13.027844429016112,0.0,0.0,0.0,0.3063822984695434,4.0,0.0,1.0
394020,293.1905822753906,297.1499938964844,293.1499938964844,0.0270362477749586,-1009.9598999023438,304.1546630859375,0.5429499745368958,0.0693466067314148,0.0643460229039192,294.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.4804012775421142,0.050000000745058,0.0491340644657611,293.3214416503906,297.1499938964844,293.1499938964844,0.1714596599340438,-2741.041259765625,304.168701171875,0.8367082476615906,0.2467910498380661,0.1744487881660461,293.22723388671875,297.1499938964844,293.1499938964844,0.2357787489891052,-4783.48974609375,304.1593933105469,0.911212921142578,0.3200541734695434,0.304655522108078,293.3618469238281,297.1499938964844,293.1499938964844,0.0046745613217353,-1740.4136962890625,297.36248779296875,0.4804012775421142,0.050000000745058,0.2330708503723144,291.1744689941406,291.1499938964844,266.94500732421875,265.4668884277344,282.91900634765625,293.94830322265625,291.17498779296875,1.0,0.2437575310468673,0.8248444199562073,0.8248444199562073,1.0,1.0,-0.9908740520477296,0.40485480427742,0.5860192775726318,0.2163688987493515,0.0,0.0,0.3762740790843963,51.88183975219727,37.0,4.760098457336426,-8249.2255859375,142.66444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4819030761719,306.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.24609375,18000.0,0.0,0.0,0.1912037581205368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2871514856815338,0.2871561050415039,-4.63269088868401e-06,0.0,0.0001940475049195,0.0,0.0,12.918343544006348,0.0,0.0,0.0,0.3059331774711609,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0264323391020298,-999.3193359375,304.1549072265625,0.5462352633476257,0.0687029957771301,0.0636872425675392,294.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.484634518623352,0.050000000745058,0.049051396548748,293.3204345703125,297.1499938964844,293.1499938964844,0.1695545017719268,-2716.69140625,304.16876220703125,0.8409402966499329,0.2448160201311111,0.1729238182306289,293.2273254394531,297.1499938964844,293.1499938964844,0.2347435802221298,-4766.7470703125,304.1595458984375,0.9186689257621764,0.319055825471878,0.3036295175552368,293.3630676269531,297.1499938964844,293.1499938964844,0.0046326089650392,-1725.9024658203125,297.3235778808594,0.484634518623352,0.050000000745058,0.2326786965131759,291.17645263671875,291.1499938964844,266.9633483886719,265.4823303222656,282.9272155761719,293.9552307128906,291.17681884765625,1.0,0.2401845753192901,0.8248098492622375,0.8248098492622375,1.0,1.0,-0.9864517450332642,0.4031679630279541,0.5832837820053101,0.214603915810585,0.0,0.0,0.3743115067481994,49.71708297729492,25.0,4.633524417877197,-8204.26953125,137.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4836120605469,306.3846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.08203125,18000.0,0.0,0.0,0.1905209869146347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2851105034351349,0.285115122795105,-4.626739610102959e-06,0.0,0.0001933545863721,0.0,0.0,12.799046516418455,0.0,0.0,0.0,0.3054453432559967,4.0,0.0,1.0
394140,293.1918334960937,297.1499938964844,293.1499938964844,0.0258691385388374,-988.8532104492188,304.1550598144531,0.5512381196022034,0.0680639222264289,0.0630135685205459,294.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.4900142848491668,0.050000000745058,0.0489489920437336,293.3184509277344,297.1499938964844,293.1499938964844,0.1678396016359329,-2694.79150390625,304.16845703125,0.8475345373153687,0.243048682808876,0.1715460121631622,293.2273864746094,297.1499938964844,293.1499938964844,0.2337164133787155,-4750.1484375,304.1596984863281,0.929130494594574,0.3180646300315857,0.3025903701782226,293.3642578125,297.1499938964844,293.1499938964844,0.0045893969945609,-1710.95947265625,297.2841186523437,0.4900142848491668,0.050000000745058,0.2321929335594177,291.1775207519531,291.1499938964844,266.9816589355469,265.49774169921875,282.93280029296875,293.9579162597656,291.17755126953125,1.0,0.2358536720275879,0.8247752785682678,0.8247752785682678,1.0,1.0,-0.9820359349250792,0.4014911353588104,0.5805448293685913,0.2128283679485321,0.0,0.0,0.3723659813404083,47.052772521972656,25.0,2.974326133728028,-8159.56298828125,132.3528289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4872131347656,306.3685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.861328125,18000.0,0.0,0.0,0.1898143887519836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2830118536949157,0.2830164730548858,-4.62041998616769e-06,0.0,0.0001926374679896,0.0,0.0,12.67636489868164,0.0,0.0,0.0,0.3049436509609222,4.0,0.0,1.0
394200,293.1923522949219,297.1499938964844,293.1499938964844,0.0252929758280515,-978.1292724609376,304.1551818847656,0.5580263137817383,0.0674300119280815,0.0623293183743953,294.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4966704249382019,0.050000000745058,0.0488309152424335,293.316162109375,297.1499938964844,293.1499938964844,0.1662486940622329,-2674.4697265625,304.1679992675781,0.8565946817398071,0.2413650751113891,0.1702577471733093,293.2274169921875,297.1499938964844,293.1499938964844,0.2327007800340652,-4733.7490234375,304.1597595214844,0.9424618482589722,0.3170809149742126,0.3015424311161041,293.3653869628906,297.1499938964844,293.1499938964844,0.0045450627803802,-1695.630126953125,297.2440795898437,0.4966704249382019,0.050000000745058,0.2316328287124633,291.17755126953125,291.1499938964844,267.0,265.5131225585937,282.9375305175781,293.9594116210937,291.1774597167969,1.0,0.2308602929115295,0.8247407674789429,0.8247407674789429,1.0,1.0,-0.9775965213775636,0.3998079299926758,0.5777885913848877,0.2110431045293808,0.0,0.0,0.3705239593982696,43.9915771484375,25.0,1.2820762395858765,-8116.35498046875,126.18099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49224853515625,306.3542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.353515625,18000.0,0.0,0.0,0.1890846490859985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2809923887252807,0.2809970080852508,-4.614102635969175e-06,0.0,0.0001918968773679,0.0,0.0,12.558197021484377,0.0,0.0,0.0,0.3044583797454834,4.0,0.0,1.0
394260,293.1928405761719,297.1499938964844,293.1499938964844,0.0247483886778354,-967.8731079101562,304.1552124023437,0.5633547902107239,0.0667963996529579,0.0616739317774772,294.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5023478269577026,0.050000000745058,0.0487398169934749,293.3138732910156,297.1499938964844,293.1499938964844,0.1647384464740753,-2655.154296875,304.16748046875,0.8640604019165039,0.2397081851959228,0.1690303087234497,293.2274169921875,297.1499938964844,293.1499938964844,0.2317211478948593,-4717.94580078125,304.1597900390625,0.95310240983963,0.3161012828350067,0.300527423620224,293.3664855957031,297.1499938964844,293.1499938964844,0.0045033572241663,-1681.2020263671875,297.2037658691406,0.5023478269577026,0.050000000745058,0.231200709939003,291.1772155761719,291.1499938964844,267.0183410644531,265.52850341796875,282.94158935546875,293.9608764648437,291.1770935058594,1.0,0.227112740278244,0.8247284293174744,0.8247284293174744,1.0,1.0,-0.9734899401664734,0.3982893526554107,0.5752005577087402,0.2093017399311065,0.0,0.0,0.3687405586242676,41.6171760559082,25.0,0.0476192384958267,-8076.18994140625,121.27629089355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4982604980469,306.3414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.384765625,18000.0,0.0,0.0,0.1883341521024704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.279070496559143,0.2790750861167907,-4.608024028129876e-06,0.0,0.0001911352301249,0.0,0.0,12.44601345062256,0.0,0.0,0.0,0.3039954900741577,4.0,0.0,1.0
394320,293.193359375,297.1499938964844,293.1499938964844,0.0242212563753128,-957.8236694335938,304.1552429199219,0.5677348971366882,0.0661559849977493,0.0610304772853851,294.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5074917674064636,0.050000000745058,0.0486650392413139,293.311767578125,297.1499938964844,293.1499938964844,0.1632554978132248,-2636.14501953125,304.1669921875,0.870476484298706,0.2380431741476059,0.1678178459405899,293.2274169921875,297.1499938964844,293.1499938964844,0.2307639420032501,-4702.50634765625,304.15972900390625,0.9619255065917968,0.3151205480098724,0.2995297312736511,293.3675537109375,297.1499938964844,293.1499938964844,0.0044636479578912,-1667.4527587890625,297.16314697265625,0.5074917674064636,0.050000000745058,0.2308459877967834,291.1766357421875,291.1499938964844,267.0366516113281,265.5438842773437,282.9456787109375,293.96319580078125,291.1764221191406,1.0,0.2237807512283325,0.8247161507606506,0.8247161507606506,1.0,1.0,-0.9695491194725036,0.3968508839607239,0.5726982355117798,0.207587331533432,0.0,0.0,0.3670234978199005,39.657997131347656,25.0,-0.9977397918701172,-8037.88671875,117.13280487060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,306.3302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.43359375,18000.0,0.0,0.0,0.1875667572021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.277220755815506,0.2772253453731537,-4.602209628501441e-06,0.0,0.0001903564116219,0.0,0.0,12.338545799255373,0.0,0.0,0.0,0.3035521209239959,4.0,0.0,1.0
394380,293.19384765625,297.1499938964844,293.1499938964844,0.0237043369561433,-947.8408813476562,304.1552124023437,0.5714499354362488,0.0655082911252975,0.0603910759091377,294.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.5123120546340942,0.050000000745058,0.0486011318862438,293.30987548828125,297.1499938964844,293.1499938964844,0.1617815196514129,-2617.20166015625,304.1665954589844,0.8761576414108276,0.2363697737455368,0.1666077226400375,293.2274169921875,297.1499938964844,293.1499938964844,0.2298177182674408,-4687.234375,304.1596984863281,0.9694539308547974,0.3141376376152038,0.2985413670539856,293.3685913085937,297.1499938964844,293.1499938964844,0.0044250409118831,-1654.0584716796875,297.1223449707031,0.5123120546340942,0.050000000745058,0.2305428385734558,291.1759033203125,291.1499938964844,267.05499267578125,265.5592346191406,282.95001220703125,293.9662475585937,291.1757202148437,1.0,0.2208253890275955,0.8247038722038269,0.8247038722038269,1.0,1.0,-0.9657021760940552,0.3954567313194275,0.5702454447746277,0.2058928459882736,0.0,0.0,0.365368127822876,37.97549057006836,25.0,-1.41649329662323,-8001.22705078125,113.49617767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113525390625,306.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.431640625,18000.0,0.0,0.0,0.1867841333150863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2754540145397186,0.2754586040973663,-4.596671260514995e-06,0.0,0.0001895621535368,0.0,0.0,12.23631477355957,0.0,0.0,0.0,0.3031300604343414,4.0,0.0,1.0
394440,293.1943664550781,297.1499938964844,293.1499938964844,0.0231954101473093,-937.8757934570312,304.1551818847656,0.5745466351509094,0.0648537725210189,0.059753879904747,294.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.5168124437332153,0.050000000745058,0.0485462695360183,293.30810546875,297.1499938964844,293.1499938964844,0.1603106409311294,-2598.244873046875,304.1662292480469,0.8811311721801758,0.234688714146614,0.1653986275196075,293.2274475097656,297.1499938964844,293.1499938964844,0.2288745045661926,-4671.9921875,304.1596374511719,0.9758432507514954,0.3131519556045532,0.2975596785545349,293.36962890625,297.1499938964844,293.1499938964844,0.0043873661197721,-1640.9444580078125,297.0814819335937,0.5168124437332153,0.050000000745058,0.2302826046943664,291.1753845214844,291.1499938964844,267.0733337402344,265.5745544433594,282.9544982910156,293.9698486328125,291.1752624511719,1.0,0.2181913256645202,0.8246915340423584,0.8246915340423584,1.0,1.0,-0.9619295001029968,0.3940956890583038,0.5678337812423706,0.2042199522256851,0.0,0.0,0.3637284636497497,36.52329635620117,25.0,-1.333189845085144,-7965.625,110.27960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180053710937,306.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6875,18000.0,0.0,0.0,0.1859881430864334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2737387120723724,0.2737433016300201,-4.59137982034008e-06,0.0,0.0001887543185148,0.0,0.0,12.137619972229004,0.0,0.0,0.0,0.3027225136756897,4.0,0.0,1.0
394500,293.1948547363281,297.1499938964844,293.1499938964844,0.022694019600749,-927.916748046875,304.1551513671875,0.5770434737205505,0.0641927346587181,0.0591181181371212,294.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5209665894508362,0.050000000745058,0.0484992712736129,293.3065185546875,297.1499938964844,293.1499938964844,0.1588418781757354,-2579.264404296875,304.1659545898437,0.8853920698165894,0.2330000400543213,0.1641899645328521,293.2274780273437,297.1499938964844,293.1499938964844,0.2279328852891922,-4656.75634765625,304.1596069335937,0.9812110662460328,0.3121632933616638,0.2965831160545349,293.3706359863281,297.1499938964844,293.1499938964844,0.0043504238128662,-1628.04248046875,297.0405578613281,0.5209665894508362,0.050000000745058,0.2300596684217453,291.1750793457031,291.1499938964844,267.0916748046875,265.58984375,282.959228515625,293.97381591796875,291.17498779296875,1.0,0.2158440202474594,0.8246792554855347,0.8246792554855347,1.0,1.0,-0.9582195281982422,0.3927604854106903,0.5654590129852295,0.2025714963674545,0.0,0.0,0.3620887100696563,35.27146911621094,25.0,-1.0376583337783811,-7930.56884765625,107.42650604248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245666503906,306.3047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.26171875,18000.0,0.0,0.0,0.1851797997951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2720451653003692,0.2720497548580169,-4.586258000927046e-06,0.0,0.0001879339542938,0.0,0.0,12.040763854980469,0.0,0.0,0.0,0.3023230731487274,4.0,0.0,1.0
394560,293.19537353515625,297.1499938964844,293.1499938964844,0.0222000516951084,-917.9605102539062,304.1551208496094,0.5789989233016968,0.0635261163115501,0.0584831051528453,294.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5247848033905029,0.050000000745058,0.0484588183462619,293.3050537109375,297.1499938964844,293.1499938964844,0.1573753505945205,-2560.2646484375,304.1657409667969,0.8889939188957214,0.2313041985034942,0.1629809290170669,293.2275390625,297.1499938964844,293.1499938964844,0.2269934117794037,-4641.53759765625,304.1595764160156,0.9857184886932372,0.311171680688858,0.295610249042511,293.3716735839844,297.1499938964844,293.1499938964844,0.0043140915222465,-1615.316650390625,296.99951171875,0.5247848033905029,0.050000000745058,0.2298677563667297,291.1748962402344,291.1499938964844,267.1099853515625,265.6051330566406,282.9640808105469,293.9780578613281,291.1748352050781,1.0,0.2137396782636642,0.8246732950210571,0.8246732950210571,1.0,1.0,-0.9545594453811646,0.3914436995983124,0.5631157755851746,0.2009503245353698,0.0,0.0,0.3604479730129242,34.18645477294922,25.0,-0.7654079794883728,-7895.76318359375,104.87523651123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53094482421875,306.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0,18000.0,0.0,0.0,0.1843603253364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2703599631786346,0.2703645229339599,-4.581230314215645e-06,0.0,0.0001871022832347,0.0,0.0,11.94487762451172,0.0,0.0,0.0,0.3019282519817352,4.0,0.0,1.0
394620,293.19586181640625,297.1499938964844,293.1499938964844,0.0217137392610311,-908.0103759765624,304.15509033203125,0.5804510116577148,0.0628546327352523,0.057848747819662,294.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5282657742500305,0.050000000745058,0.048423983156681,293.3037414550781,297.1499938964844,293.1499938964844,0.1559112519025802,-2541.25,304.16552734375,0.8919687271118164,0.2296013832092285,0.1617710888385772,293.22760009765625,297.1499938964844,293.1499938964844,0.2260566651821136,-4626.34765625,304.1595153808594,0.989484429359436,0.3101773262023926,0.294640302658081,293.3726806640625,297.1499938964844,293.1499938964844,0.0042782831005752,-1602.741943359375,296.9583435058594,0.5282657742500305,0.050000000745058,0.2297025322914123,291.1747741699219,291.1499938964844,267.1283264160156,265.6203918457031,282.9690856933594,293.9824523925781,291.1747131347656,1.0,0.2118484675884246,0.8246673345565796,0.8246673345565796,1.0,1.0,-0.9509416222572328,0.3901397287845611,0.5608018636703491,0.1993588805198669,0.0,0.0,0.3588103950023651,33.2449951171875,25.0,-0.5534440875053406,-7861.169921875,102.58292388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,306.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.771484375,18000.0,0.0,0.0,0.1835306584835052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2686859369277954,0.2686905264854431,-4.5762744775856845e-06,0.0,0.0001862602803157,0.0,0.0,11.850040435791016,0.0,0.0,0.0,0.3015380203723907,4.0,0.0,1.0
394680,293.1963195800781,297.1499938964844,293.1499938964844,0.0212353318929672,-898.0699462890625,304.155029296875,0.5814628005027771,0.0621798783540725,0.0572152100503444,294.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.5314372777938843,0.050000000745058,0.048393789678812,293.3025207519531,297.1499938964844,293.1499938964844,0.1544491648674011,-2522.21630859375,304.1653747558594,0.8943862318992615,0.2278925031423568,0.1605601161718368,293.2276611328125,297.1499938964844,293.1499938964844,0.2251223623752594,-4611.18212890625,304.15948486328125,0.9926413297653198,0.3091808259487152,0.2936727404594421,293.37371826171875,297.1499938964844,293.1499938964844,0.0042428979650139,-1590.283935546875,296.9170227050781,0.5314372777938843,0.050000000745058,0.2295593023300171,291.1746826171875,291.1499938964844,267.14666748046875,265.6356201171875,282.9742431640625,293.9867858886719,291.17462158203125,1.0,0.2101356089115142,0.824661374092102,0.824661374092102,1.0,1.0,-0.9473581314086914,0.3888431787490845,0.5585149526596069,0.1978000700473785,0.0,0.0,0.357174664735794,32.42214584350586,25.0,-0.3829986155033111,-7826.751953125,100.5047378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429382324219,306.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.548828125,18000.0,0.0,0.0,0.1826924681663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2670242190361023,0.2670287787914276,-4.571387307805708e-06,0.0,0.0001854096190072,0.0,0.0,11.756288528442385,0.0,0.0,0.0,0.3011523485183716,4.0,0.0,1.0
394740,293.19677734375,297.1499938964844,293.1499938964844,0.0207654275000095,-888.150634765625,304.15496826171875,0.5820332765579224,0.0615040101110935,0.0565831512212753,294.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5342745780944824,0.050000000745058,0.0483679175376892,293.3014221191406,297.1499938964844,293.1499938964844,0.1529891937971115,-2503.165771484375,304.16522216796875,0.896233320236206,0.2261782884597778,0.1593480408191681,293.2277526855469,297.1499938964844,293.1499938964844,0.2241907566785812,-4596.044921875,304.1594543457031,0.9952347874641418,0.308182954788208,0.2927075326442718,293.3747253417969,297.1499938964844,293.1499938964844,0.0042079105041921,-1577.9359130859375,296.87554931640625,0.5342745780944824,0.050000000745058,0.2294365763664245,291.17462158203125,291.1499938964844,267.1650085449219,265.6508483886719,282.979248046875,293.9905700683594,291.174560546875,1.0,0.2085929363965988,0.8246554136276245,0.8246554136276245,1.0,1.0,-0.9438077807426452,0.3875521123409271,0.5562556982040405,0.1962770372629165,0.0,0.0,0.3555405139923095,31.709932327270508,25.0,-0.2996298372745514,-7792.5849609375,98.62516784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5483703613281,306.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1818463057279586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2653740644454956,0.2653786540031433,-4.566567440633662e-06,0.0,0.0001845508813858,0.0,0.0,11.663575172424316,0.0,0.0,0.0,0.300771027803421,4.0,0.0,1.0
394800,293.1971130371094,297.1499938964844,293.1499938964844,0.0203105695545673,-878.3971557617188,304.1548767089844,0.5822798609733582,0.0608454495668411,0.055961076170206,294.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5368366837501526,0.050000000745058,0.0483454130589962,293.30035400390625,297.1499938964844,293.1499938964844,0.1515359282493591,-2484.1630859375,304.16510009765625,0.8976188898086548,0.2244651764631271,0.1581369191408157,293.227783203125,297.1499938964844,293.1499938964844,0.2232673317193985,-4581.03564453125,304.159423828125,0.9973966479301452,0.3071903586387634,0.2917473018169403,293.3757019042969,297.1499938964844,293.1499938964844,0.0041733686812222,-1565.7261962890625,296.833984375,0.5368366837501526,0.050000000745058,0.2293298244476318,291.1744079589844,291.1499938964844,267.1833190917969,265.6660461425781,282.9825134277344,293.9911193847656,291.1742858886719,1.0,0.2071860581636428,0.824649453163147,0.824649453163147,1.0,1.0,-0.9402992129325868,0.3862693011760711,0.5540299415588379,0.1947943121194839,0.0,0.0,0.3539308309555053,31.08428955078125,25.0,-0.6948127150535583,-7759.19091796875,96.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5533447265625,306.264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.052734375,18000.0,0.0,0.0,0.1809947341680526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2637433409690857,0.263747900724411,-4.561814876069548e-06,0.0,0.0001836866431403,0.0,0.0,11.572274208068848,0.0,0.0,0.0,0.3003957569599151,4.0,0.0,1.0
394860,293.197265625,297.1499938964844,293.1499938964844,0.0198825355619192,-869.0794677734375,304.15478515625,0.58222496509552,0.0602188929915428,0.0553650967776775,294.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5390695333480835,0.050000000745058,0.0483264178037643,293.2993469238281,297.1499938964844,293.1499938964844,0.1500985622406005,-2465.3349609375,304.1649780273437,0.8984889388084412,0.2227624654769897,0.1569318324327469,293.22772216796875,297.1499938964844,293.1499938964844,0.2222315371036529,-4564.158203125,304.1596069335937,0.999000072479248,0.3062175512313843,0.2906562685966491,293.3765563964844,297.1499938964844,293.1499938964844,0.004139413125813,-1553.720947265625,296.7922668457031,0.5390695333480835,0.050000000745058,0.2292397171258926,291.173828125,291.1499938964844,267.20166015625,265.6812438964844,282.98443603515625,293.98858642578125,291.173583984375,1.0,0.20590540766716,0.8246477246284485,0.8246477246284485,1.0,1.0,-0.936689019203186,0.3849250972270965,0.5517638921737671,0.1933366954326629,0.0,0.0,0.3524024188518524,30.54759979248047,25.0,-1.4041990041732788,-7726.40673828125,95.31883239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55767822265625,306.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.427734375,18000.0,0.0,0.0,0.1801398694515228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2621719241142273,0.2621764838695526,-4.557184183795471e-06,0.0,0.0001828190725063,0.0,0.0,11.484450340270996,0.0,0.0,0.0,0.3000347316265106,4.0,0.0,1.0
394920,293.197265625,297.1499938964844,293.1499938964844,0.0194826535880565,-860.2394409179688,304.1546325683594,0.5818397402763367,0.059622187167406,0.0548001527786254,294.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.540913999080658,0.050000000745058,0.0483111441135406,293.2982177734375,297.1499938964844,293.1499938964844,0.1486831158399582,-2446.7568359375,304.1648254394531,0.8987939357757568,0.2210926115512848,0.1557440906763076,293.227294921875,297.1499938964844,293.1499938964844,0.2207838892936706,-4540.12060546875,304.1604919433594,0.9990000128746032,0.3053163588047027,0.289079338312149,293.3773193359375,297.1499938964844,293.1499938964844,0.0041062007658183,-1541.947998046875,296.7507019042969,0.540913999080658,0.050000000745058,0.2291672527790069,291.1732177734375,291.1499938964844,267.2200012207031,265.6964111328125,282.9859619140625,293.98345947265625,291.173095703125,1.0,0.2047166973352432,0.8246459364891052,0.8246459364891052,1.0,1.0,-0.932616412639618,0.3833488821983337,0.5492675304412842,0.1918524801731109,0.0,0.0,0.3509174585342407,30.101491928100582,25.0,-1.0571181774139404,-7693.01171875,93.79100799560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5614318847656,306.2503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.646484375,18000.0,0.0,0.0,0.1792833656072616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2606761753559112,0.2606807351112366,-4.5527594920713454e-06,0.0,0.0001819498284021,0.0,0.0,11.401068687438965,0.0,0.0,0.0,0.2996910214424133,4.0,0.0,1.0
394980,293.1971130371094,297.1499938964844,293.1499938964844,0.0191071890294551,-851.8029174804688,304.15447998046875,0.581224799156189,0.0590516664087772,0.054264161735773,294.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5424615740776062,0.050000000745058,0.0482986010611057,293.29693603515625,297.1499938964844,293.1499938964844,0.1472950875759124,-2428.494384765625,304.1646423339844,0.8987006545066833,0.2194649577140808,0.1545858979225158,293.2263488769531,297.1499938964844,293.1499938964844,0.2190969735383987,-4512.35205078125,304.1616516113281,0.9990000128746032,0.3045236766338348,0.2872993648052215,293.3779296875,297.1499938964844,293.1499938964844,0.0040731313638389,-1530.1563720703125,296.7097473144531,0.5424615740776062,0.050000000745058,0.2291077822446823,291.17333984375,291.1499938964844,267.23834228515625,265.7115478515625,282.98681640625,293.97576904296875,291.1734313964844,1.0,0.2036149799823761,0.824644148349762,0.824644148349762,1.0,1.0,-0.9283390045166016,0.3816621601581573,0.5466768145561218,0.1903798282146453,0.0,0.0,0.3493546843528747,29.72369766235352,25.0,0.0803840532898902,-7658.8994140625,92.34718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56463623046875,306.2445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.49609375,18000.0,0.0,0.0,0.1784248352050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2591780424118042,0.2591825723648071,-4.548495326162083e-06,0.0,0.0001810785179259,0.0,0.0,11.318195343017578,0.0,0.0,0.0,0.299349308013916,4.0,0.0,1.0
395040,293.1968688964844,297.1499938964844,293.1499938964844,0.0187509134411811,-843.676025390625,304.154296875,0.5804954171180725,0.058500550687313,0.0537490770220756,294.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5438458323478699,0.050000000745058,0.0482875891029834,293.2956237792969,297.1499938964844,293.1499938964844,0.1459348201751709,-2410.559814453125,304.1644592285156,0.8983966112136841,0.2178641855716705,0.1534520536661148,293.2250061035156,297.1499938964844,293.1499938964844,0.2174114137887954,-4484.47265625,304.16259765625,0.9990000128746032,0.3038160800933838,0.2855121791362762,293.3784484863281,297.1499938964844,293.1499938964844,0.0040403669700026,-1518.432373046875,296.669189453125,0.5438458323478699,0.050000000745058,0.2290555387735366,291.1737976074219,291.1499938964844,267.25665283203125,265.7266540527344,282.9872436523437,293.9667663574219,291.17388916015625,1.0,0.2025866210460662,0.8246423602104187,0.8246423602104187,1.0,1.0,-0.9241430759429932,0.3799993991851806,0.5441436767578125,0.1889617294073104,0.0,0.0,0.3477187752723694,29.386512756347656,25.0,0.6002905368804932,-7624.08544921875,90.99185943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675048828125,306.2369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.873046875,18000.0,0.0,0.0,0.1775640100240707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2576115429401397,0.2576161026954651,-4.5441838665283285e-06,0.0,0.0001802049082471,0.0,0.0,11.232145309448242,0.0,0.0,0.0,0.2989963591098785,4.0,0.0,1.0
395100,293.1965637207031,297.1499938964844,293.1499938964844,0.0184127744287252,-835.8568725585938,304.1541442871094,0.5796915292739868,0.0579666048288345,0.0532522015273571,294.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5451112389564514,0.050000000745058,0.0482776872813701,293.2942810058594,297.1499938964844,293.1499938964844,0.144601434469223,-2392.950439453125,304.16424560546875,0.8979341387748718,0.2162794470787048,0.1523351222276687,293.2234802246094,297.1499938964844,293.1499938964844,0.2158421128988266,-4458.6181640625,304.16314697265625,0.9990000128746032,0.3031683564186096,0.283858984708786,293.3788757324219,297.1499938964844,293.1499938964844,0.0040081068873405,-1506.882568359375,296.6286926269531,0.5451112389564514,0.050000000745058,0.2290085554122924,291.1740417480469,291.1499938964844,267.2749938964844,265.74176025390625,282.9875793457031,293.9574584960937,291.1739807128906,1.0,0.2016303390264511,0.8246405720710754,0.8246405720710754,1.0,1.0,-0.9201501607894896,0.3784164786338806,0.5417336821556091,0.187618687748909,0.0,0.0,0.3460909426212311,29.08052444458008,25.0,0.1779681593179702,-7589.39111328125,89.73574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5700378417969,306.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.083984375,18000.0,0.0,0.0,0.1767009794712066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2560155093669891,0.256020039319992,-4.539779183687642e-06,0.0,0.0001793290284695,0.0,0.0,11.144709587097168,0.0,0.0,0.0,0.2986388802528381,4.0,0.0,1.0
395160,293.1962280273437,297.1499938964844,293.1499938964844,0.0180906392633914,-828.3120727539062,304.1539611816406,0.5788206458091736,0.057447399944067,0.05277044698596,294.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5462745428085327,0.050000000745058,0.0482687130570411,293.29302978515625,297.1499938964844,293.1499938964844,0.1432879269123077,-2375.574951171875,304.1640625,0.897321879863739,0.2147018909454345,0.1512263566255569,293.2218933105469,297.1499938964844,293.1499938964844,0.2144154906272888,-4435.1572265625,304.163330078125,0.9990000128746032,0.3025477528572082,0.2823520302772522,293.3791809082031,297.1499938964844,293.1499938964844,0.0039761420339345,-1495.4464111328125,296.5880432128906,0.5462745428085327,0.050000000745058,0.2289659976959228,291.1736755371094,291.1499938964844,267.2933349609375,265.7568359375,282.98828125,293.9486083984375,291.1734924316406,1.0,0.2007403969764709,0.8246577382087708,0.8246577382087708,1.0,1.0,-0.9163705110549928,0.3769179582595825,0.5394525527954102,0.1863563656806945,0.0,0.0,0.3445448279380798,28.801420211791992,25.0,-0.6656906604766846,-7555.873046875,88.57127380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721130371094,306.2178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.66796875,18000.0,0.0,0.0,0.1758378744125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2544726133346557,0.2544771730899811,-4.535406787908869e-06,0.0,0.0001784530904842,0.0,0.0,11.0601806640625,0.0,0.0,0.0,0.2982925176620483,4.0,0.0,1.0
395220,293.1958312988281,297.1499938964844,293.1499938964844,0.0177816748619079,-820.9805908203125,304.15380859375,0.5778852105140686,0.0569401644170284,0.0523012019693851,294.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5473466515541077,0.050000000745058,0.0482605509459972,293.29180908203125,297.1499938964844,293.1499938964844,0.1419862806797027,-2358.32275390625,304.16387939453125,0.896570086479187,0.2131292819976806,0.1501222103834152,293.22039794921875,297.1499938964844,293.1499938964844,0.2131082266569137,-4413.69921875,304.1632995605469,0.9990000128746032,0.3019351065158844,0.2809723019599914,293.3794250488281,297.1499938964844,293.1499938964844,0.0039445315487682,-1484.1287841796875,296.54736328125,0.5473466515541077,0.050000000745058,0.2289272844791412,291.17303466796875,291.1499938964844,267.3116760253906,265.7719116210937,282.9896240234375,293.9405212402344,291.1728210449219,1.0,0.1999079883098602,0.8246749043464661,0.8246749043464661,1.0,1.0,-0.9127696752548218,0.3754853904247284,0.5372843146324158,0.1851708739995956,0.0,0.0,0.3430746495723724,28.54585647583008,25.0,-1.276103973388672,-7523.78955078125,87.48543548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.573486328125,306.2084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.89453125,18000.0,0.0,0.0,0.1749782711267471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2530126869678497,0.2530172169208526,-4.531207196123432e-06,0.0,0.0001775807031663,0.0,0.0,10.980286598205566,0.0,0.0,0.0,0.2979640662670135,4.0,0.0,1.0
