time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395280,293.1954040527344,297.1499938964844,293.1499938964844,0.0174838732928037,-813.8184204101562,304.1536560058594,0.5768852829933167,0.0564434602856636,0.0518427900969982,294.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.548332691192627,0.050000000745058,0.048253133893013,293.2906494140625,297.1499938964844,293.1499938964844,0.1406923234462738,-2341.13525390625,304.1636962890625,0.8956863880157471,0.2115620225667953,0.1490221321582794,293.218994140625,297.1499938964844,293.1499938964844,0.2119074165821075,-4394.0146484375,304.1630554199219,0.9990000128746032,0.3013200461864471,0.2797095775604248,293.3796081542969,297.1499938964844,293.1499938964844,0.0039131841622292,-1472.88232421875,296.5067749023437,0.548332691192627,0.050000000745058,0.2288921028375625,291.17236328125,291.1499938964844,267.3299865722656,265.7869567871094,282.9917297363281,293.9332275390625,291.1721496582031,1.0,0.1991287171840667,0.8246920108795166,0.8246920108795166,1.0,1.0,-0.9093323349952698,0.374110460281372,0.5352218747138977,0.1840618848800659,0.0,0.0,0.3416513204574585,28.311983108520508,25.0,-1.521885871887207,-7492.8642578125,86.4711685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740051269531,306.19940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.142578125,18000.0,0.0,0.0,0.174125537276268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2516195178031921,0.251624047756195,-4.5272172428667545e-06,0.0,0.0001767152862157,0.0,0.0,10.904300689697266,0.0,0.0,0.0,0.2976512908935547,4.0,0.0,1.0
395340,293.1949462890625,297.1499938964844,293.1499938964844,0.0171965155750513,-806.8135986328125,304.1535339355469,0.5758184790611267,0.0559566542506217,0.051394760608673,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5492308735847473,0.050000000745058,0.0482464544475078,293.2895202636719,297.1499938964844,293.1499938964844,0.1394057124853134,-2324.006591796875,304.1635437011719,0.8946710824966431,0.2100010067224502,0.147926777601242,293.2177124023437,297.1499938964844,293.1499938964844,0.2108123004436493,-4376.0849609375,304.1626892089844,0.9990000128746032,0.3006958067417145,0.2785637974739074,293.3797302246094,297.1499938964844,293.1499938964844,0.0038819396868348,-1461.6456298828125,296.4663391113281,0.5492308735847473,0.050000000745058,0.2288604080677032,291.1717834472656,291.1499938964844,267.34832763671875,265.8019714355469,282.99462890625,293.9267883300781,291.1716003417969,1.0,0.1984026581048965,0.8247091770172119,0.8247091770172119,1.0,1.0,-0.9060585498809814,0.37279212474823,0.5332664251327515,0.1830316483974456,0.0,0.0,0.3402608036994934,28.099559783935547,25.0,-1.5171244144439695,-7462.81591796875,85.52702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57354736328125,306.1903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.564453125,18000.0,0.0,0.0,0.173282653093338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2502751350402832,0.2502796649932861,-4.5234205572342034e-06,0.0,0.0001758598664309,0.0,0.0,10.831292152404783,0.0,0.0,0.0,0.2973509430885315,4.0,0.0,1.0
395400,293.1944885253906,297.1499938964844,293.1499938964844,0.0169176571071147,-799.925048828125,304.15338134765625,0.5746937990188599,0.055477324873209,0.050954446196556,294.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5500597953796387,0.050000000745058,0.0482403486967086,293.2884521484375,297.1499938964844,293.1499938964844,0.1381263434886932,-2306.93701171875,304.1634216308594,0.8935511708259583,0.2084466367959976,0.14683598279953,293.2165832519531,297.1499938964844,293.1499938964844,0.2098008096218109,-4359.53564453125,304.1622009277344,0.9990000128746032,0.3000593483448028,0.2775093615055084,293.3798217773437,297.1499938964844,293.1499938964844,0.0038508903235197,-1450.4537353515625,296.4260559082031,0.5500597953796387,0.050000000745058,0.2288314402103424,291.1712646484375,291.1499938964844,267.3666687011719,265.81695556640625,282.998291015625,293.9210510253906,291.171142578125,1.0,0.1977188140153885,0.8247263431549072,0.8247263431549072,1.0,1.0,-0.9029131531715392,0.3715130090713501,0.5314001441001892,0.1820767670869827,0.0,0.0,0.3388928472995758,27.904239654541016,25.0,-1.4183422327041626,-7433.26806640625,84.63871002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722045898437,306.1811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.09765625,18000.0,0.0,0.0,0.1724501848220825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2489615529775619,0.2489660680294037,-4.5197512008599006e-06,0.0,0.0001750150113366,0.0,0.0,10.760231971740724,0.0,0.0,0.0,0.297059029340744,4.0,0.0,1.0
395460,293.19403076171875,297.1499938964844,293.1499938964844,0.0166469272226095,-793.1484985351562,304.1532592773437,0.5735102891921997,0.0550049766898155,0.0505215264856815,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.550818920135498,0.050000000745058,0.0482348054647445,293.2873840332031,297.1499938964844,293.1499938964844,0.1368554681539535,-2289.9443359375,304.1632995605469,0.8923294544219971,0.206900343298912,0.1457508355379104,293.2156066894531,297.1499938964844,293.1499938964844,0.2088730186223983,-4344.36669921875,304.16168212890625,0.9990000128746032,0.2994076609611511,0.2765457332134247,293.3798828125,297.1499938964844,293.1499938964844,0.0038199888076633,-1439.2904052734375,296.3858337402344,0.550818920135498,0.050000000745058,0.2288051545619964,291.1708374023437,291.1499938964844,267.385009765625,265.8319396972656,283.0028076171875,293.9159851074219,291.17071533203125,1.0,0.1970770359039306,0.8247482776641846,0.8247482776641846,1.0,1.0,-0.8998962640762329,0.3702724874019623,0.529623806476593,0.1811996549367904,0.0,0.0,0.3375465869903564,27.725744247436523,25.0,-1.2685198783874512,-7404.15576171875,83.8050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57000732421875,306.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71484375,18000.0,0.0,0.0,0.1716300696134567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2476769983768463,0.247681513428688,-4.516197350312723e-06,0.0,0.0001741826999932,0.0,0.0,10.690995216369627,0.0,0.0,0.0,0.2967748939990997,4.0,0.0,1.0
395520,293.1935729980469,297.1499938964844,293.1499938964844,0.016383308917284,-786.4633178710938,304.15313720703125,0.5722726583480835,0.054538570344448,0.0500946752727031,294.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5515177249908447,0.050000000745058,0.0482297465205192,293.2863464355469,297.1499938964844,293.1499938964844,0.1355940252542495,-2273.0419921875,304.1631774902344,0.8910216689109802,0.2053636312484741,0.1446721404790878,293.2147827148437,297.1499938964844,293.1499938964844,0.2080178558826446,-4330.39111328125,304.1611022949219,0.9990000128746032,0.2987397313117981,0.2756600975990295,293.37994384765625,297.1499938964844,293.1499938964844,0.003789183916524,-1428.1385498046875,296.345703125,0.5515177249908447,0.050000000745058,0.2287811487913131,291.17047119140625,291.1499938964844,267.4033203125,265.8468933105469,283.00811767578125,293.9114685058594,291.1703796386719,1.0,0.1964719295501709,0.8247702121734619,0.8247702121734619,1.0,1.0,-0.8969913721084595,0.369061529636383,0.5279297828674316,0.1803995370864868,0.0,0.0,0.3362168669700622,27.561861038208008,25.0,-1.0987359285354614,-7375.3427734375,83.01888275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5669860839844,306.1612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3828125,18000.0,0.0,0.0,0.1708234101533889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.246416375041008,0.2464208900928497,-4.512736268225126e-06,0.0,0.0001733640528982,0.0,0.0,10.62327480316162,0.0,0.0,0.0,0.2964971363544464,4.0,0.0,1.0
395580,293.1930847167969,297.1499938964844,293.1499938964844,0.0161266475915908,-779.8694458007812,304.1530456542969,0.5709802508354187,0.0540779083967208,0.0496738404035568,294.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5521548986434937,0.050000000745058,0.0482251681387424,293.28533935546875,297.1499938964844,293.1499938964844,0.1343431919813156,-2256.246337890625,304.1630554199219,0.8896294832229614,0.2038377374410629,0.1436009556055069,293.214111328125,297.1499938964844,293.1499938964844,0.2072364538908004,-4317.6279296875,304.1605224609375,0.9990000128746032,0.2980536520481109,0.2748535275459289,293.3799743652344,297.1499938964844,293.1499938964844,0.0037585215177387,-1417.0150146484375,296.3056335449219,0.5521548986434937,0.050000000745058,0.2287594377994537,291.1701965332031,291.1499938964844,267.4216613769531,265.8618469238281,283.01422119140625,293.9075012207031,291.17010498046875,1.0,0.1959040015935897,0.8247920870780945,0.8247920870780945,1.0,1.0,-0.8942009806632996,0.3678805530071258,0.5263203978538513,0.1796785742044448,0.0,0.0,0.3349022567272186,27.41258811950684,25.0,-0.9255462288856506,-7346.796875,82.28004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5631408691406,306.15057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.10546875,18000.0,0.0,0.0,0.1700320243835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2451781630516052,0.2451826781034469,-4.509364316618303e-06,0.0,0.000172560889041,0.0,0.0,10.55698013305664,0.0,0.0,0.0,0.2962254285812378,4.0,0.0,1.0
395640,293.192626953125,297.1499938964844,293.1499938964844,0.0158759709447622,-773.345947265625,304.1529541015625,0.5696414113044739,0.0536219179630279,0.0492577068507671,294.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5527435541152954,0.050000000745058,0.0482209660112857,293.2843017578125,297.1499938964844,293.1499938964844,0.1331033855676651,-2239.564208984375,304.1629333496094,0.8881728053092957,0.2023237645626068,0.1425376236438751,293.2135314941406,297.1499938964844,293.1499938964844,0.2065134942531585,-4305.82080078125,304.159912109375,0.9990000128746032,0.2973507940769195,0.2741090059280395,293.3800048828125,297.1499938964844,293.1499938964844,0.0037279326934367,-1405.8963623046875,296.265625,0.5527435541152954,0.050000000745058,0.2287395000457763,291.1699523925781,291.1499938964844,267.44000244140625,265.8767395019531,283.0211486816406,293.9039001464844,291.1698608398437,1.0,0.1953660994768142,0.8248140215873718,0.8248140215873718,1.0,1.0,-0.8915026783943176,0.3667179942131042,0.5247846841812134,0.1790356636047363,0.0,0.0,0.3335970044136047,27.275121688842773,25.0,-0.7498006820678711,-7318.39404296875,81.57962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5586242675781,306.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.86328125,18000.0,0.0,0.0,0.1692554056644439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2439564019441604,0.243960902094841,-4.506059667619411e-06,0.0,0.0001717727282084,0.0,0.0,10.491768836975098,0.0,0.0,0.0,0.2959583401679992,4.0,0.0,1.0
395700,293.19219970703125,297.1499938964844,293.1499938964844,0.015631241723895,-766.89501953125,304.1528625488281,0.5682567954063416,0.0531707815825939,0.0488463900983333,294.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5532832741737366,0.050000000745058,0.0482171364128589,293.28326416015625,297.1499938964844,293.1499938964844,0.1318768709897995,-2223.027099609375,304.1628112792969,0.8866565823554993,0.2008258253335952,0.1414842456579208,293.2131042480469,297.1499938964844,293.1499938964844,0.2058492600917816,-4294.97412109375,304.1593322753906,0.9990000128746032,0.2966298758983612,0.2734267115592956,293.3800048828125,297.1499938964844,293.1499938964844,0.003697435837239,-1394.7891845703125,296.2256774902344,0.5532832741737366,0.050000000745058,0.228721335530281,291.1697692871094,291.1499938964844,267.4583435058594,265.89166259765625,283.02886962890625,293.900634765625,291.1697082519531,1.0,0.1948586106300354,0.8248359560966492,0.8248359560966492,1.0,1.0,-0.8888993859291077,0.3655742704868316,0.5233251452445984,0.1784733533859253,0.0,0.0,0.3322984278202057,27.14941024780273,25.0,-0.5817792415618896,-7290.11328125,80.9176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.553466796875,306.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1684953868389129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2427487969398498,0.2427532970905304,-4.502818228502292e-06,0.0,0.0001710014039417,0.0,0.0,10.427518844604492,0.0,0.0,0.0,0.2956953346729278,4.0,0.0,1.0
395760,293.19171142578125,297.1499938964844,293.1499938964844,0.0153929917141795,-760.5350952148438,304.1527709960937,0.5668436288833618,0.0527284778654575,0.0484409742057323,294.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5537847876548767,0.050000000745058,0.0482136011123657,293.2820739746094,297.1499938964844,293.1499938964844,0.1306746006011963,-2206.787353515625,304.16265869140625,0.8851171135902405,0.1993720680475235,0.1404503732919693,293.2127990722656,297.1499938964844,293.1499938964844,0.2052318602800369,-4284.88916015625,304.15875244140625,0.9990000128746032,0.2958962023258209,0.2727929651737213,293.3800048828125,297.1499938964844,293.1499938964844,0.0036670202389359,-1383.692138671875,296.1857604980469,0.5537847876548767,0.050000000745058,0.2287045568227768,291.16961669921875,291.1499938964844,267.4766540527344,265.9065246582031,283.0368957519531,293.8968200683594,291.1695556640625,1.0,0.1943776160478592,0.8248612284660339,0.8248612284660339,1.0,1.0,-0.8863869309425354,0.3644465506076813,0.5219403505325317,0.1779935657978058,0.0,0.0,0.3310056924819946,27.03336906433105,25.0,-0.5234557390213013,-7262.060546875,80.28963470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477294921875,306.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.49609375,18000.0,0.0,0.0,0.167751595377922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2415519803762436,0.2415564805269241,-4.49962635684642e-06,0.0,0.0001702465378912,0.0,0.0,10.364033699035645,0.0,0.0,0.0,0.2954356372356415,4.0,0.0,1.0
395820,293.19122314453125,297.1499938964844,293.1499938964844,0.0151638723909854,-754.3446655273438,304.1526794433594,0.5654339790344238,0.052299078553915,0.0480459630489349,294.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5542572140693665,0.050000000745058,0.048210285604,293.2807006835937,297.1499938964844,293.1499938964844,0.129517525434494,-2191.13671875,304.1624755859375,0.8836058378219604,0.1979725062847137,0.1394534558057785,293.2125244140625,297.1499938964844,293.1499938964844,0.2046530246734619,-4275.4296875,304.1582336425781,0.9990000128746032,0.2951545417308807,0.2721960842609405,293.3800048828125,297.1499938964844,293.1499938964844,0.0036367285065352,-1372.628173828125,296.1458435058594,0.5542572140693665,0.050000000745058,0.2286888360977172,291.1693725585937,291.1499938964844,267.4949951171875,265.92138671875,283.0448913574219,293.891845703125,291.1692810058594,1.0,0.1939217150211334,0.8248865604400635,0.8248865604400635,1.0,1.0,-0.8839770555496216,0.3633389770984649,0.520638108253479,0.1776005774736404,0.0,0.0,0.3297363519668579,26.925405502319336,25.0,-0.7242376804351807,-7234.41796875,79.6950454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54150390625,306.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.27734375,18000.0,0.0,0.0,0.1670247614383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2403725534677505,0.2403770536184311,-4.496483143157093e-06,0.0,0.0001695089013082,0.0,0.0,10.301618576049805,0.0,0.0,0.0,0.2951804995536804,4.0,0.0,1.0
395880,293.190673828125,297.1499938964844,293.1499938964844,0.0149439331144094,-748.3325805664062,304.152587890625,0.5640334486961365,0.0518807433545589,0.0476618222892284,294.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5547025203704834,0.050000000745058,0.0482071749866008,293.2792358398437,297.1499938964844,293.1499938964844,0.1283976137638092,-2175.9658203125,304.1622314453125,0.8821102976799011,0.1966053396463394,0.1384858787059784,293.2122802734375,297.1499938964844,293.1499938964844,0.2041108310222625,-4266.56640625,304.15771484375,0.9990000128746032,0.2944053113460541,0.2716335654258728,293.3799743652344,297.1499938964844,293.1499938964844,0.0036066316533833,-1361.6253662109375,296.1058959960937,0.5547025203704834,0.050000000745058,0.2286740690469741,291.16900634765625,291.1499938964844,267.5133361816406,265.93621826171875,283.05340576171875,293.88653564453125,291.1688537597656,1.0,0.1934888213872909,0.8249118328094482,0.8249118328094482,1.0,1.0,-0.8816580772399902,0.3622449338436126,0.5194131731987,0.1772951632738113,0.0,0.0,0.3285079300403595,26.82503128051757,25.0,-0.9417577981948853,-7207.27783203125,79.13064575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347900390625,306.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.927734375,18000.0,0.0,0.0,0.1663155108690261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2392283082008361,0.2392327934503555,-4.4934167817700654e-06,0.0,0.0001687891053734,0.0,0.0,10.241161346435549,0.0,0.0,0.0,0.2949332594871521,4.0,0.0,1.0
395940,293.1901550292969,297.1499938964844,293.1499938964844,0.0147324064746499,-742.48193359375,304.1524963378906,0.5626369118690491,0.0514723360538482,0.0472879409790039,294.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5551173090934753,0.050000000745058,0.0482042878866195,293.2777099609375,297.1499938964844,293.1499938964844,0.1273054927587509,-2161.144287109375,304.1619873046875,0.8806118369102478,0.1952647715806961,0.1375405639410019,293.2121276855469,297.1499938964844,293.1499938964844,0.2036065757274627,-4258.3193359375,304.1572265625,0.9990000128746032,0.2936469614505768,0.2711095511913299,293.3798828125,297.1499938964844,293.1499938964844,0.003576575545594,-1350.6209716796875,296.0660095214844,0.5551173090934753,0.050000000745058,0.2286603897809982,291.1685791015625,291.1499938964844,267.5316772460937,265.9510192871094,283.0627746582031,293.8813171386719,291.1684875488281,1.0,0.1930794864892959,0.824937105178833,0.824937105178833,1.0,1.0,-0.8794260025024414,0.3611610829830169,0.5182649493217468,0.1770801097154617,0.0,0.0,0.3273117244243622,26.73277282714844,25.0,-0.936447024345398,-7180.63818359375,78.59616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.527587890625,306.074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.537109375,18000.0,0.0,0.0,0.1656263619661331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2381245046854019,0.2381289899349212,-4.490459559747251e-06,0.0,0.0001680896966718,0.0,0.0,10.182968139648438,0.0,0.0,0.0,0.2946950197219848,4.0,0.0,1.0
396000,293.1896057128906,297.1499938964844,293.1499938964844,0.0145271494984626,-736.736328125,304.1524353027344,0.5612364411354065,0.0510711185634136,0.0469213351607322,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5555070042610168,0.050000000745058,0.0482015907764434,293.2762145996094,297.1499938964844,293.1499938964844,0.1262316703796386,-2146.541259765625,304.1617736816406,0.8791040182113647,0.1939460188150406,0.136610746383667,293.2120361328125,297.1499938964844,293.1499938964844,0.203130841255188,-4250.52978515625,304.15679931640625,0.9990000128746032,0.2928794622421264,0.27061727643013,293.3798217773437,297.1499938964844,293.1499938964844,0.003546681953594,-1339.65185546875,296.0263061523437,0.5555070042610168,0.050000000745058,0.2286475896835327,291.1683349609375,291.1499938964844,267.54998779296875,265.9658203125,283.0731201171875,293.8763732910156,291.16827392578125,1.0,0.1926895231008529,0.8249623775482178,0.8249623775482178,1.0,1.0,-0.8772606253623962,0.3600768446922302,0.517183780670166,0.1769550442695617,0.0,0.0,0.32611745595932,26.647470474243164,25.0,-0.6818014979362488,-7154.12890625,78.08599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52001953125,306.0615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.265625,18000.0,0.0,0.0,0.1649556308984756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2370396703481674,0.2370441555976867,-4.487590103963157e-06,0.0,0.0001674090017331,0.0,0.0,10.12597370147705,0.0,0.0,0.0,0.2944617867469787,4.0,0.0,1.0
396060,293.1890563964844,297.1499938964844,293.1499938964844,0.0143274422734975,-731.0789184570312,304.15234375,0.55982905626297,0.0506760999560356,0.0465610809624195,294.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5558720231056213,0.050000000745058,0.0481990724802017,293.2746887207031,297.1499938964844,293.1499938964844,0.1251750588417053,-2132.141845703125,304.1615600585937,0.8775873780250549,0.1926463693380355,0.1356959491968155,293.2120056152344,297.1499938964844,293.1499938964844,0.2026819735765457,-4243.17041015625,304.1563720703125,0.9990000128746032,0.292102038860321,0.2701559960842132,293.37969970703125,297.1499938964844,293.1499938964844,0.0035168251488357,-1328.670654296875,295.9867553710937,0.5558720231056213,0.050000000745058,0.2286356389522552,291.16827392578125,291.1499938964844,267.5687561035156,265.98095703125,283.0846252441406,293.8717956542969,291.16827392578125,1.0,0.1923180818557739,0.8249924182891846,0.8249924182891846,1.0,1.0,-0.8751593828201294,0.3589949309825897,0.5161644816398621,0.1769105345010757,0.0,0.0,0.3249062895774841,26.56875991821289,25.0,-0.2719585001468658,-7127.45751953125,77.59893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121459960937,306.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.16796875,18000.0,0.0,0.0,0.1643032878637313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2359548211097717,0.235959306359291,-4.484772489377065e-06,0.0,0.0001667469623498,0.0,0.0,10.069206237792969,0.0,0.0,0.0,0.2942298650741577,4.0,0.0,1.0
396120,293.18853759765625,297.1499938964844,293.1499938964844,0.0141324894502758,-725.4906005859375,304.1522827148437,0.5584111213684082,0.050286266952753,0.0462058708071708,294.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5562145709991455,0.050000000745058,0.048196718096733,293.2732238769531,297.1499938964844,293.1499938964844,0.1241287589073181,-2117.85205078125,304.1613464355469,0.8760516047477722,0.1913537979125976,0.13478983938694,293.2120056152344,297.1499938964844,293.1499938964844,0.2022576332092285,-4236.205078125,304.1559753417969,0.9990000128746032,0.2913148999214172,0.269723117351532,293.3796081542969,297.1499938964844,293.1499938964844,0.0034870528616011,-1317.6961669921875,295.9473876953125,0.5562145709991455,0.050000000745058,0.228624477982521,291.1683959960937,291.1499938964844,267.5882873535156,265.9967956542969,283.0973205566406,293.86773681640625,291.16845703125,1.0,0.1919624060392379,0.8250224590301514,0.8250224590301514,1.0,1.0,-0.8731098175048828,0.3579145073890686,0.5151953101158142,0.1769309043884277,0.0,0.0,0.3236668109893799,26.495838165283203,25.0,0.2070362418889999,-7100.3720703125,77.13136291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5041809082031,306.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2109375,18000.0,0.0,0.0,0.1636668294668197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2348558455705642,0.2348603159189224,-4.481962150748586e-06,0.0,0.0001661010173847,0.0,0.0,10.011911392211914,0.0,0.0,0.0,0.2939962446689605,4.0,0.0,1.0
396180,293.18798828125,297.1499938964844,293.1499938964844,0.0139247989282011,-719.6746826171875,304.1509094238281,0.5570650100708008,0.050000000745058,0.045871552079916,294.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5565363168716431,0.050000000745058,0.0481945127248764,293.2718505859375,297.1499938964844,293.1499938964844,0.1230872049927711,-2103.594482421875,304.16119384765625,0.8744886517524719,0.1900627315044403,0.1338874548673629,293.2120666503906,297.1499938964844,293.1499938964844,0.2018558979034423,-4229.59912109375,304.1556396484375,0.9990000128746032,0.2905162572860718,0.2693164348602295,293.3794860839844,297.1499938964844,293.1499938964844,0.0034573329612612,-1306.7171630859375,295.9081726074219,0.5565363168716431,0.050000000745058,0.2286140173673629,291.1687316894531,291.1499938964844,267.6086120605469,266.0133361816406,283.11138916015625,293.8643493652344,291.1688232421875,1.0,0.1916233003139495,0.8250524997711182,0.8250524997711182,1.0,1.0,-0.8711222410202026,0.356840580701828,0.514281690120697,0.1770170181989669,0.0,0.0,0.3223845362663269,26.42844009399414,25.0,0.6958605051040649,-7072.71435546875,76.68453216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49627685546875,306.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.392578125,18000.0,0.0,0.0,0.1630465239286422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2337299585342407,0.2337344288825988,-4.479126346268458e-06,0.0,0.000165471501532,0.0,0.0,9.953428268432615,0.0,0.0,0.0,0.2937581539154053,4.0,0.0,1.0
396240,293.1876220703125,297.1499938964844,293.1499938964844,0.0138665903359651,-717.968994140625,304.14508056640625,0.556900680065155,0.050000000745058,0.0457648448646068,294.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5568980574607849,0.050000000745058,0.0481920391321182,293.2705993652344,297.1499938964844,293.1499938964844,0.1220453456044197,-2089.3017578125,304.1610412597656,0.8729670643806458,0.1887655556201934,0.1329833269119262,293.212158203125,297.1499938964844,293.1499938964844,0.2014101892709732,-4222.21728515625,304.1554260253906,0.9990000128746032,0.2897125780582428,0.2688590884208679,293.3793334960937,297.1499938964844,293.1499938964844,0.0034276142250746,-1295.7203369140625,295.8690795898437,0.5568980574607849,0.050000000745058,0.2286022901535034,291.1691589355469,291.1499938964844,267.6296691894531,266.030517578125,283.1267395019531,293.8619689941406,291.1692810058594,1.0,0.1913008540868759,0.825082540512085,0.825082540512085,1.0,1.0,-0.8693430423736572,0.3558411598205566,0.5135018825531006,0.1771906018257141,0.0,0.0,0.321063220500946,26.357397079467773,25.0,0.9395362138748168,-7044.96142578125,76.27008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.488525390625,306.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.640625,18000.0,0.0,0.0,0.1624391227960586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2325739711523056,0.2325784564018249,-4.476242338569136e-06,0.0,0.000164855067851,0.0,0.0,9.893567085266112,0.0,0.0,0.0,0.2935148477554321,4.0,0.0,1.0
396300,293.1875,297.1499938964844,293.1499938964844,0.0138491503894329,-717.5778198242188,304.1385192871094,0.5572572946548462,0.050000000745058,0.0457618348300457,294.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5572580695152283,0.050000000745058,0.0481895878911018,293.2695007324219,297.1499938964844,293.1499938964844,0.1209995150566101,-2074.92431640625,304.16094970703125,0.8714204430580139,0.187456876039505,0.1320724189281463,293.2122497558594,297.1499938964844,293.1499938964844,0.2009691894054412,-4214.90576171875,304.1552429199219,0.9990000128746032,0.2889087498188019,0.2684037089347839,293.37921142578125,297.1499938964844,293.1499938964844,0.0033979690633714,-1284.741943359375,295.8299255371094,0.5572580695152283,0.050000000745058,0.228590652346611,291.1695251464844,291.1499938964844,267.6514892578125,266.0483703613281,283.1436767578125,293.86102294921875,291.16961669921875,1.0,0.190995991230011,0.8251125812530518,0.8251125812530518,1.0,1.0,-0.8676828145980835,0.3548746109008789,0.5128082036972046,0.1774383783340454,0.0,0.0,0.3197235763072967,26.28911018371582,25.0,0.9336997866630554,-7016.8564453125,75.88160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4810791015625,305.9859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8203125,18000.0,0.0,0.0,0.161845177412033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2313953787088394,0.2313998490571975,-4.473299213714199e-06,0.0,0.0001642522838665,0.0,0.0,9.832661628723145,0.0,0.0,0.0,0.2932674884796142,4.0,0.0,1.0
396360,293.1875915527344,297.1499938964844,293.1499938964844,0.0138292424380779,-717.1372680664062,304.1315612792969,0.55759197473526,0.050000000745058,0.0457598380744457,294.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5575920343399048,0.050000000745058,0.04818731918931,293.2684936523437,297.1499938964844,293.1499938964844,0.1199486553668975,-2060.44677734375,304.1608581542969,0.8698177337646484,0.186140239238739,0.1311550438404083,293.2123413085937,297.1499938964844,293.1499938964844,0.2005582153797149,-4208.09619140625,304.155029296875,0.9990000128746032,0.2881000936031341,0.2679812014102936,293.3791198730469,297.1499938964844,293.1499938964844,0.0033683713991194,-1273.7667236328125,295.7908020019531,0.5575920343399048,0.050000000745058,0.2285799086093902,291.1698913574219,291.1499938964844,267.6739807128906,266.0668029785156,283.1620788574219,293.8610534667969,291.16998291015625,1.0,0.1907055974006652,0.8251500725746155,0.8251500725746155,1.0,1.0,-0.8660567402839661,0.3539026379585266,0.5121541023254395,0.1777459979057312,0.0,0.0,0.3183610737323761,26.22692108154297,25.0,1.1097322702407837,-6988.375,75.50920104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739685058594,305.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.931640625,18000.0,0.0,0.0,0.1612622290849685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2302067577838897,0.2302112281322479,-4.470328804018209e-06,0.0,0.0001636606612009,0.0,0.0,9.771367073059082,0.0,0.0,0.0,0.2930183708667755,4.0,0.0,1.0
396420,293.1877746582031,297.1499938964844,293.1499938964844,0.0138086443766951,-716.6763916015625,304.1243591308594,0.557902991771698,0.050000000745058,0.0457578487694263,294.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.557902991771698,0.050000000745058,0.0481852181255817,293.2676086425781,297.1499938964844,293.1499938964844,0.1188927143812179,-2045.8663330078125,304.1607971191406,0.8681667447090149,0.1848165690898895,0.1302326619625091,293.2124938964844,297.1499938964844,293.1499938964844,0.2001711577177047,-4201.6806640625,304.1548156738281,0.9990000128746032,0.2872827649116516,0.2675876319408417,293.3790283203125,297.1499938964844,293.1499938964844,0.0033388051670044,-1262.7821044921875,295.7517395019531,0.557902991771698,0.050000000745058,0.2285699248313903,291.17041015625,291.1499938964844,267.6971740722656,266.0858764648437,283.18182373046875,293.8618469238281,291.1705627441406,1.0,0.1904280930757522,0.8251875638961792,0.8251875638961792,1.0,1.0,-0.8644605278968811,0.3529232442378998,0.5115373134613037,0.1781112402677536,0.0,0.0,0.316946417093277,26.170185089111328,25.0,1.4606977701187134,-6959.32568359375,75.15105438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46734619140625,305.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.140625,18000.0,0.0,0.0,0.1606881469488144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2289911955595016,0.2289956659078598,-4.467327471502358e-06,0.0,0.0001630780461709,0.0,0.0,9.708898544311523,0.0,0.0,0.0,0.2927646040916443,4.0,0.0,1.0
396480,293.18798828125,297.1499938964844,293.1499938964844,0.01378761138767,-716.2012329101562,304.1170349121094,0.5581943392753601,0.050000000745058,0.0457559786736965,294.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5581943392753601,0.050000000745058,0.0481832511723041,293.26678466796875,297.1499938964844,293.1499938964844,0.1178321316838264,-2031.1893310546875,304.1607666015625,0.8664730191230774,0.1834859400987625,0.1293055564165115,293.2126770019531,297.1499938964844,293.1499938964844,0.1998044401407241,-4195.59912109375,304.1546325683594,0.9990000128746032,0.2864552736282348,0.2672187983989715,293.3789367675781,297.1499938964844,293.1499938964844,0.003309222869575,-1251.771484375,295.7127990722656,0.5581943392753601,0.050000000745058,0.228560596704483,291.1711120605469,291.1499938964844,267.72100830078125,266.10546875,283.2027893066406,293.8632202148437,291.1713256835937,1.0,0.1901618093252182,0.8252250552177429,0.8252250552177429,1.0,1.0,-0.8628894686698914,0.3519346714019775,0.5109547972679138,0.1785320937633514,0.0,0.0,0.3154692053794861,26.118223190307617,25.0,1.846679329872132,-6929.52490234375,74.8052749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4612731933594,305.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4765625,18000.0,0.0,0.0,0.1601203083992004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.227734088897705,0.2277385592460632,-4.46426565758884e-06,0.0,0.0001625017612241,0.0,0.0,9.644530296325684,0.0,0.0,0.0,0.2925034761428833,4.0,0.0,1.0
396540,293.1882629394531,297.1499938964844,293.1499938964844,0.0137662421911954,-715.7152709960938,304.1095886230469,0.5584641098976135,0.050000000745058,0.0457542538642883,294.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5584641098976135,0.050000000745058,0.0481814332306385,293.2660827636719,297.1499938964844,293.1499938964844,0.1167663857340812,-2016.4088134765625,304.1607666015625,0.8647325038909912,0.1821469515562057,0.1283728033304214,293.2129211425781,297.1499938964844,293.1499938964844,0.1994611620903015,-4189.904296875,304.1544189453125,0.9990000128746032,0.2856144607067108,0.2668770551681518,293.3788452148437,297.1499938964844,293.1499938964844,0.003279662458226,-1240.751953125,295.6739196777344,0.5584641098976135,0.050000000745058,0.228551983833313,291.17193603515625,291.1499938964844,267.7454528808594,266.1256408691406,283.2249450683594,293.8651733398437,291.17218017578125,1.0,0.1899074763059616,0.8252626061439514,0.8252626061439514,1.0,1.0,-0.8613454103469849,0.3509381413459778,0.5104072690010071,0.1790077090263366,0.0,0.0,0.3139176070690155,26.07131767272949,25.0,2.1403369903564453,-6898.79541015625,74.47250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560241699219,305.9165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9140625,18000.0,0.0,0.0,0.1595567613840103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2264206409454345,0.2264251112937927,-4.461103344510775e-06,0.0,0.0001619298272999,0.0,0.0,9.577509880065918,0.0,0.0,0.0,0.2922320365905761,4.0,0.0,1.0
396600,293.1885681152344,297.1499938964844,293.1499938964844,0.0137449502944946,-715.2300415039062,304.1020812988281,0.5587180852890015,0.050000000745058,0.0457526370882988,294.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5587180852890015,0.050000000745058,0.0481797270476818,293.26544189453125,297.1499938964844,293.1499938964844,0.1156977266073226,-2001.5576171875,304.1607360839844,0.8629556894302368,0.1808020174503326,0.127435490489006,293.21319580078125,297.1499938964844,293.1499938964844,0.1991366147994995,-4184.51904296875,304.1542053222656,0.9990000128746032,0.284762978553772,0.2665552198886871,293.3787841796875,297.1499938964844,293.1499938964844,0.0032501551322638,-1229.7403564453125,295.63507080078125,0.5587180852890015,0.050000000745058,0.2285438925027847,291.1727905273437,291.1499938964844,267.7705383300781,266.1463623046875,283.2478332519531,293.86700439453125,291.17303466796875,1.0,0.189662218093872,0.8253000974655151,0.8253000974655151,1.0,1.0,-0.8598206043243408,0.3499314188957214,0.5098891854286194,0.1795334964990615,0.0,0.0,0.3123098313808441,26.0283317565918,25.0,2.270314216613769,-6867.41796875,74.1496810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515686035156,305.8979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.333984375,18000.0,0.0,0.0,0.158993974328041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.225062757730484,0.2250672131776809,-4.457843715499621e-06,0.0,0.0001613586646271,0.0,0.0,9.50840950012207,0.0,0.0,0.0,0.291952520608902,4.0,0.0,1.0
396660,293.1887512207031,297.1499938964844,293.1499938964844,0.0137246968224644,-714.7699584960938,304.09478759765625,0.5589562058448792,0.050000000745058,0.0457511208951473,294.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5589562058448792,0.050000000745058,0.048178132623434,293.2648620605469,297.1499938964844,293.1499938964844,0.1146296560764312,-1986.6864013671875,304.1607360839844,0.8611470460891724,0.1794571578502655,0.1264955401420593,293.2134704589844,297.1499938964844,293.1499938964844,0.1988334208726883,-4179.4912109375,304.15399169921875,0.9990000128746032,0.2839057445526123,0.2662534415721893,293.3786926269531,297.1499938964844,293.1499938964844,0.0032207916956394,-1218.7774658203125,295.59625244140625,0.5589562058448792,0.050000000745058,0.2285363227128982,291.1735534667969,291.1499938964844,267.7961730957031,266.1675720214844,283.2699584960937,293.8663330078125,291.1737365722656,1.0,0.189426377415657,0.8253416419029236,0.8253416419029236,1.0,1.0,-0.8583175539970398,0.3489161133766174,0.5094014406204224,0.1801093220710754,0.0,0.0,0.3106589913368225,25.9892692565918,25.0,1.9571659564971924,-6835.86181640625,73.8371810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480285644531,305.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6796875,18000.0,0.0,0.0,0.158430278301239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2236649841070175,0.2236694395542144,-4.45448813479743e-06,0.0,0.0001607865997357,0.0,0.0,9.437458038330078,0.0,0.0,0.0,0.2916655838489532,4.0,0.0,1.0
396720,293.18878173828125,297.1499938964844,293.1499938964844,0.0137063963338732,-714.3616943359375,304.0879211425781,0.5591830015182495,0.050000000745058,0.0457496792078018,294.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5591830015182495,0.050000000745058,0.0481766164302825,293.2642517089844,297.1499938964844,293.1499938964844,0.1135714799165725,-1971.9302978515625,304.16070556640625,0.8593270778656006,0.1781219244003296,0.1255591809749603,293.2137145996094,297.1499938964844,293.1499938964844,0.1985503137111663,-4174.80419921875,304.1537780761719,0.9990000128746032,0.2830531001091003,0.2659653425216675,293.3785095214844,297.1499938964844,293.1499938964844,0.0031916613224893,-1207.90869140625,295.55743408203125,0.5591830015182495,0.050000000745058,0.2285291254520416,291.1739501953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29107666015625,293.8626708984375,291.1739807128906,1.0,0.1891983598470688,0.825383186340332,0.825383186340332,1.0,1.0,-0.8568359017372131,0.347893089056015,0.5089427828788757,0.1807315051555633,0.0,0.0,0.3090203106403351,25.953264236450195,25.0,1.1512629985809326,-6804.60498046875,73.53360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452819824219,305.8590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.77734375,18000.0,0.0,0.0,0.1578644961118698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2222617864608764,0.2222662419080734,-4.451081622391939e-06,0.0,0.0001602123957127,0.0,0.0,9.366336822509766,0.0,0.0,0.0,0.2913779020309448,4.0,0.0,1.0
396780,293.1885681152344,297.1499938964844,293.1499938964844,0.0136904614046216,-714.0162353515625,304.0816955566406,0.5593964457511902,0.050000000745058,0.0457483269274234,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5593964457511902,0.050000000745058,0.0481751933693885,293.2636108398437,297.1499938964844,293.1499938964844,0.1125296354293823,-1957.38134765625,304.16064453125,0.857505738735199,0.1768016070127487,0.124631755053997,293.2138977050781,297.1499938964844,293.1499938964844,0.198283165693283,-4170.38623046875,304.153564453125,0.9990000128746032,0.2822118997573852,0.265684574842453,293.3782043457031,297.1499938964844,293.1499938964844,0.0031629526056349,-1197.2076416015625,295.51861572265625,0.5593964457511902,0.050000000745058,0.2285223752260208,291.17388916015625,291.1499938964844,267.84912109375,266.2113952636719,283.3115539550781,293.85675048828125,291.1737976074219,1.0,0.1889785230159759,0.8254247903823853,0.8254247903823853,1.0,1.0,-0.8553745746612549,0.3468631207942962,0.5085114240646362,0.1813968271017074,0.0,0.0,0.3074342310428619,25.92056655883789,25.0,0.2647555470466614,-6774.17041015625,73.23908996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432983398437,305.84014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.525390625,18000.0,0.0,0.0,0.1572961658239364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2208930402994156,0.2208974957466125,-4.447698756848695e-06,0.0,0.0001596356014488,0.0,0.0,9.297016143798828,0.0,0.0,0.0,0.2910969853401184,4.0,0.0,1.0
396840,293.18817138671875,297.1499938964844,293.1499938964844,0.0136762503534555,-713.7119750976562,304.0760498046875,0.559596061706543,0.050000000745058,0.0457470640540123,294.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.559596061706543,0.050000000745058,0.048173863440752,293.2629089355469,297.1499938964844,293.1499938964844,0.1115017831325531,-1943.0028076171875,304.1605834960937,0.855684220790863,0.1754951626062393,0.1237138658761978,293.2139892578125,297.1499938964844,293.1499938964844,0.1980144679546356,-4165.935546875,304.1534118652344,0.9990000128746032,0.2813850343227386,0.265397846698761,293.3778076171875,297.1499938964844,293.1499938964844,0.0031346133910119,-1186.6417236328125,295.48004150390625,0.559596061706543,0.050000000745058,0.2285160571336746,291.1736145019531,291.1499938964844,267.8763427734375,266.2340087890625,283.33203125,293.84967041015625,291.17352294921875,1.0,0.1887649148702621,0.8254663348197937,0.8254663348197937,1.0,1.0,-0.8539180755615234,0.3458204865455627,0.5080975890159607,0.1820989549160003,0.0,0.0,0.3058867752552032,25.89104461669922,25.0,-0.2738494277000427,-6744.525390625,72.95079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418029785156,305.8223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.12109375,18000.0,0.0,0.0,0.1567260324954986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2195687294006347,0.2195731699466705,-4.444406386028277e-06,0.0,0.0001590570027474,0.0,0.0,9.230073928833008,0.0,0.0,0.0,0.2908251881599426,4.0,0.0,1.0
396900,293.18756103515625,297.1499938964844,293.1499938964844,0.0136635918170213,-713.439697265625,304.0710144042969,0.5597776770591736,0.050000000745058,0.0457459166646003,294.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5597776770591736,0.050000000745058,0.048172652721405,293.26220703125,297.1499938964844,293.1499938964844,0.1104875653982162,-1928.7877197265625,304.1604919433594,0.8538615703582764,0.1742044389247894,0.1228070855140686,293.2139587402344,297.1499938964844,293.1499938964844,0.1977333575487136,-4161.25732421875,304.1533203125,0.9990000128746032,0.2805777490139007,0.2650966048240661,293.37725830078125,297.1499938964844,293.1499938964844,0.0031065442599356,-1176.164794921875,295.4419250488281,0.5597776770591736,0.050000000745058,0.228510320186615,291.1733703613281,291.1499938964844,267.9040832519531,266.25701904296875,283.3525695800781,293.84161376953125,291.1733093261719,1.0,0.1885576546192169,0.8255078792572021,0.8255078792572021,1.0,1.0,-0.8524588942527771,0.3447632789611816,0.5076955556869507,0.182832583785057,0.0,0.0,0.3043539524078369,25.865209579467773,25.0,-0.3562769889831543,-6715.5009765625,72.6681137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,305.80584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.77734375,18000.0,0.0,0.0,0.1561541259288787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2182779312133789,0.2182823717594146,-4.441224973561475e-06,0.0,0.0001584765850566,0.0,0.0,9.16503620147705,0.0,0.0,0.0,0.2905610203742981,4.0,0.0,1.0
396960,293.1867980957031,297.1499938964844,293.1499938964844,0.0136521775275468,-713.1897583007812,304.0665283203125,0.5599387884140015,0.050000000745058,0.0457448996603488,294.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5599387884140015,0.050000000745058,0.0481715835630893,293.261474609375,297.1499938964844,293.1499938964844,0.1094849854707717,-1914.70654296875,304.1604309082031,0.8520331978797913,0.1729283481836319,0.1219106018543243,293.2138366699219,297.1499938964844,293.1499938964844,0.1974257677793502,-4156.1162109375,304.1532592773437,0.9990000128746032,0.2797924280166626,0.2647683620452881,293.3766174316406,297.1499938964844,293.1499938964844,0.0030788374133408,-1165.806640625,295.404296875,0.5599387884140015,0.050000000745058,0.228505253791809,291.1733093261719,291.1499938964844,267.9322509765625,266.2803955078125,283.373291015625,293.8329467773437,291.1733093261719,1.0,0.1883552223443985,0.8255580067634583,0.8255580067634583,1.0,1.0,-0.850980281829834,0.3436863720417022,0.5072939395904541,0.1835904568433761,0.0,0.0,0.3028072416782379,25.84322738647461,25.0,-0.1519743204116821,-6686.60302734375,72.38855743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,305.7899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6015625,18000.0,0.0,0.0,0.1555801630020141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2169937938451767,0.2169982343912124,-4.438113137439359e-06,0.0,0.0001578940864419,0.0,0.0,9.100592613220217,0.0,0.0,0.0,0.2902996838092804,4.0,0.0,1.0
397020,293.1859130859375,297.1499938964844,293.1499938964844,0.0136419273912906,-712.960693359375,304.06256103515625,0.5600752830505371,0.050000000745058,0.0457440391182899,294.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5600752830505371,0.050000000745058,0.0481706783175468,293.2607116699219,297.1499938964844,293.1499938964844,0.1084939166903495,-1900.75830078125,304.16033935546875,0.8501948118209839,0.1716665476560592,0.1210243180394172,293.2135925292969,297.1499938964844,293.1499938964844,0.1970793604850769,-4150.29736328125,304.1532897949219,0.9990000128746032,0.2790327668190002,0.2643988132476806,293.3758544921875,297.1499938964844,293.1499938964844,0.0030514374375343,-1155.5474853515625,295.3672180175781,0.5600752830505371,0.050000000745058,0.228500947356224,291.1734313964844,291.1499938964844,267.9608764648437,266.30419921875,283.39422607421875,293.8237609863281,291.1734924316406,1.0,0.1881565302610397,0.8256081342697144,0.8256081342697144,1.0,1.0,-0.8494661450386047,0.3425841033458709,0.5068820118904114,0.1843637228012085,0.0,0.0,0.3012333214282989,25.825477600097656,25.0,0.1897152513265609,-6657.525390625,72.1098861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398193359375,305.7745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5703125,18000.0,0.0,0.0,0.1550030708312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2157009690999984,0.2157054096460342,-4.435029040905647e-06,0.0,0.0001573084009578,0.0,0.0,9.035959243774414,0.0,0.0,0.0,0.2900381684303283,4.0,0.0,1.0
