time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397080,293.18487548828125,297.1499938964844,293.1499938964844,0.0136327594518661,-712.7515869140625,304.0590515136719,0.5601823329925537,0.050000000745058,0.0457433648407459,294.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17364501953125,0.5601823329925537,0.050000000745058,0.0481699667870998,293.25994873046875,297.1499938964844,293.1499938964844,0.1075137183070182,-1886.934814453125,304.1602478027344,0.8483390808105469,0.1704181730747223,0.1201473921537399,293.2132263183594,297.1499938964844,293.1499938964844,0.1966787129640579,-4143.54052734375,304.1534423828125,0.9988937973976136,0.2783015668392181,0.2639708220958709,293.375,297.1499938964844,293.1499938964844,0.0030243245419114,-1145.3818359375,295.3305969238281,0.5601823329925537,0.050000000745058,0.2284975796937942,291.1737060546875,291.1499938964844,267.9898681640625,266.32830810546875,283.41534423828125,293.8141174316406,291.1737976074219,1.0,0.1879600584506988,0.8256582617759705,0.8256582617759705,1.0,1.0,-0.8478944897651672,0.3414488136768341,0.5064457058906555,0.1851424872875213,0.0,0.0,0.2996257245540619,25.81242561340332,25.0,0.5915942192077637,-6628.06689453125,71.8292007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4399719238281,305.7592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.634765625,18000.0,0.0,0.0,0.1544218510389328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2143922448158264,0.2143966853618621,-4.431944489624584e-06,0.0,0.0001567185536259,0.0,0.0,8.970758438110352,0.0,0.0,0.0,0.2897747457027435,4.0,0.0,1.0
397140,293.1837158203125,297.1499938964844,293.1499938964844,0.0136248366907238,-712.5661010742188,304.0560913085937,0.5602568984031677,0.050000000745058,0.0457428954541683,294.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5602568984031677,0.050000000745058,0.0481694713234901,293.2591247558594,297.1499938964844,293.1499938964844,0.1065467000007629,-1873.2689208984373,304.1601257324219,0.8464677333831787,0.1691863089799881,0.1192819327116012,293.2126770019531,297.1499938964844,293.1499938964844,0.1962130516767501,-4135.67626953125,304.1536560058594,0.9985266327857972,0.2776095271110534,0.2634744942188263,293.3740539550781,297.1499938964844,293.1499938964844,0.0029975157231092,-1135.316650390625,295.2945251464844,0.5602568984031677,0.050000000745058,0.2284952402114868,291.17413330078125,291.1499938964844,268.019287109375,266.3527526855469,283.4365539550781,293.8038635253906,291.1742553710937,1.0,0.1877651512622833,0.8257083892822266,0.8257083892822266,1.0,1.0,-0.8462545275688171,0.3402784764766693,0.5059760808944702,0.1859176605939865,0.0,0.0,0.2979702651500702,25.804319381713867,25.0,0.9734535813331604,-6598.05419921875,71.54523468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.440673828125,305.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8046875,18000.0,0.0,0.0,0.1538342237472534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2130561023950576,0.2130605429410934,-4.428835836733924e-06,0.0,0.0001561221724841,0.0,0.0,8.904426574707031,0.0,0.0,0.0,0.2895071506500244,4.0,0.0,1.0
397200,293.1824951171875,297.1499938964844,293.1499938964844,0.0136180194094777,-712.4031372070312,304.0535583496094,0.5603039860725403,0.050000000745058,0.0457425974309444,294.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5603039860725403,0.050000000745058,0.048169158399105,293.2582702636719,297.1499938964844,293.1499938964844,0.1055918186902999,-1859.74853515625,304.1600341796875,0.8445841670036316,0.1679687947034835,0.118426464498043,293.2119445800781,297.1499938964844,293.1499938964844,0.1956883072853088,-4126.77197265625,304.1539306640625,0.998065710067749,0.2769547700881958,0.2629101276397705,293.373046875,297.1499938964844,293.1499938964844,0.0029710279777646,-1125.3619384765625,295.2588806152344,0.5603039860725403,0.050000000745058,0.2284937500953674,291.1746520996094,291.1499938964844,268.0490417480469,266.3775329589844,283.4577331542969,293.79315185546875,291.1748046875,1.0,0.1875705122947693,0.8257584571838379,0.8257584571838379,1.0,1.0,-0.8445504903793335,0.3390781879425049,0.5054723024368286,0.1866820603609085,0.0,0.0,0.2962729930877685,25.80019187927246,25.0,1.2665671110153198,-6567.51220703125,71.25686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,305.72857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9921875,18000.0,0.0,0.0,0.1532396823167801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2116944193840026,0.2116988450288772,-4.425687620823737e-06,0.0,0.0001555187918711,0.0,0.0,8.837029457092285,0.0,0.0,0.0,0.2892356812953949,4.0,0.0,1.0
397260,293.18115234375,297.1499938964844,293.1499938964844,0.0136124035343527,-712.2658081054688,304.051513671875,0.5603415966033936,0.050000000745058,0.0457423627376556,294.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5603415966033936,0.050000000745058,0.048168908804655,293.2574157714844,297.1499938964844,293.1499938964844,0.1046507358551025,-1846.397705078125,304.159912109375,0.8427123427391052,0.1667662113904953,0.1175819560885429,293.2110900878906,297.1499938964844,293.1499938964844,0.1951379925012588,-4117.4541015625,304.1542053222656,0.997568428516388,0.2763417363166809,0.2623215019702911,293.3719177246094,297.1499938964844,293.1499938964844,0.0029448408167809,-1115.51318359375,295.22369384765625,0.5603415966033936,0.050000000745058,0.2284925580024719,291.1752014160156,291.1499938964844,268.0791320800781,266.4025573730469,283.47882080078125,293.7820129394531,291.17535400390625,1.0,0.1873764395713806,0.8258194327354431,0.8258194327354431,1.0,1.0,-0.8428282737731934,0.3378731906414032,0.5049550533294678,0.1874350309371948,0.0,0.0,0.2945335507392883,25.797306060791016,25.0,1.3741021156311035,-6536.58935546875,70.96837615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436340332031,305.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1953125,18000.0,0.0,0.0,0.1526362746953964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2103047668933868,0.2103091925382614,-4.422495294420514e-06,0.0,0.0001549064036225,0.0,0.0,8.768454551696777,0.0,0.0,0.0,0.2889596819877624,4.0,0.0,1.0
397320,293.17974853515625,297.1499938964844,293.1499938964844,0.0136079462245106,-712.15625,304.0498962402344,0.560389518737793,0.050000000745058,0.0457420609891414,294.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.560389518737793,0.050000000745058,0.0481685921549797,293.2565612792969,297.1499938964844,293.1499938964844,0.1037216112017631,-1833.19287109375,304.1597900390625,0.8408694863319397,0.1655741780996322,0.1167457178235054,293.2101135253906,297.1499938964844,293.1499938964844,0.194609060883522,-4108.5126953125,304.1544189453125,0.9970993399620056,0.275759220123291,0.2617562711238861,293.3707580566406,297.1499938964844,293.1499938964844,0.002918911864981,-1105.7601318359375,295.1887512207031,0.560389518737793,0.050000000745058,0.2284910529851913,291.1756896972656,291.1499938964844,268.1095275878906,266.4278869628906,283.49969482421875,293.7707824707031,291.17578125,1.0,0.1871836632490158,0.8258803486824036,0.8258803486824036,1.0,1.0,-0.841143786907196,0.3366919755935669,0.5044518113136292,0.18817700445652,0.0,0.0,0.2927745580673218,25.79273796081543,25.0,1.2033418416976929,-6505.640625,70.68451690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458923339844,305.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.326171875,18000.0,0.0,0.0,0.1520241200923919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2089001983404159,0.2089046090841293,-4.4192697714606766e-06,0.0,0.0001542851532576,0.0,0.0,8.699316024780273,0.0,0.0,0.0,0.2886815369129181,4.0,0.0,1.0
397380,293.17828369140625,297.1499938964844,293.1499938964844,0.0136049119755625,-712.0838623046875,304.0487060546875,0.5604475140571594,0.050000000745058,0.0457416959106922,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5604475140571594,0.050000000745058,0.0481682084500789,293.2557067871094,297.1499938964844,293.1499938964844,0.1028050258755683,-1820.144287109375,304.1596984863281,0.8390532732009888,0.1643919199705124,0.1159171387553215,293.2090759277344,297.1499938964844,293.1499938964844,0.194109633564949,-4100.08935546875,304.1545104980469,0.996664822101593,0.2752040028572082,0.2612207531929016,293.3695068359375,297.1499938964844,293.1499938964844,0.0028933102730661,-1096.1348876953125,295.1540832519531,0.5604475140571594,0.050000000745058,0.2284892350435257,291.1759033203125,291.1499938964844,268.14019775390625,266.45343017578125,283.5204162597656,293.7596435546875,291.1759338378906,1.0,0.1869927197694778,0.825941264629364,0.825941264629364,1.0,1.0,-0.8395037055015564,0.3355408310890198,0.5039628148078918,0.1889009773731231,0.0,0.0,0.2910206615924835,25.78644180297852,25.0,0.6776178479194641,-6474.330078125,70.40630340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486389160156,305.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3125,18000.0,0.0,0.0,0.1514016687870025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2074953615665435,0.2074997723102569,-4.41602924183826e-06,0.0,0.0001536534546175,0.0,0.0,8.630311012268066,0.0,0.0,0.0,0.2884039580821991,4.0,0.0,1.0
397440,293.1767578125,297.1499938964844,293.1499938964844,0.0136031629517674,-712.046630859375,304.0478820800781,0.560508668422699,0.050000000745058,0.0457413122057914,294.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.560508668422699,0.050000000745058,0.0481678023934364,293.2548828125,297.1499938964844,293.1499938964844,0.1018987298011779,-1807.220703125,304.1595764160156,0.8372499346733093,0.1632173061370849,0.1150940656661987,293.2079772949219,297.1499938964844,293.1499938964844,0.1936318129301071,-4092.04296875,304.1545715332031,0.9962486028671264,0.2746676206588745,0.2607048749923706,293.36822509765625,297.1499938964844,293.1499938964844,0.0028680423274636,-1086.6407470703125,295.1195373535156,0.560508668422699,0.050000000745058,0.2284873127937317,291.1758728027344,291.1499938964844,268.171142578125,266.47918701171875,283.5409545898437,293.7487487792969,291.1758117675781,1.0,0.1868035495281219,0.8260022401809692,0.8260022401809692,1.0,1.0,-0.8378936052322388,0.3344171047210693,0.5034765005111694,0.1895950138568878,0.0,0.0,0.289299875497818,25.77924537658692,25.0,0.1721546500921249,-6444.435546875,70.13252258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,305.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.111328125,18000.0,0.0,0.0,0.1507703959941864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2061149924993515,0.206119418144226,-4.412820089783054e-06,0.0,0.0001530127919977,0.0,0.0,8.562627792358398,0.0,0.0,0.0,0.288131445646286,4.0,0.0,1.0
397500,293.1751708984375,297.1499938964844,293.1499938964844,0.0136021887883543,-712.0220336914062,304.0474853515625,0.5605706572532654,0.050000000745058,0.0457409210503101,294.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5605706572532654,0.050000000745058,0.0481673926115036,293.2540588378906,297.1499938964844,293.1499938964844,0.1009994447231292,-1794.3695068359375,304.15948486328125,0.8354572057723999,0.1620509326457977,0.1142769083380699,293.2068786621094,297.1499938964844,293.1499938964844,0.1931680887937545,-4084.2353515625,304.1545715332031,0.9958481788635254,0.2741498649120331,0.2602080702781677,293.36688232421875,297.1499938964844,293.1499938964844,0.0028430351521819,-1077.2333984375,295.0853881835937,0.5605706572532654,0.050000000745058,0.2284853756427765,291.1759033203125,291.1499938964844,268.20233154296875,266.5051574707031,283.56121826171875,293.7381591796875,291.1759948730469,1.0,0.1866165101528167,0.8260631561279297,0.8260631561279297,1.0,1.0,-0.8363134860992432,0.3333244621753692,0.5029889941215515,0.1902500092983245,0.0,0.0,0.2875727117061615,25.77134895324707,25.0,0.6469502449035645,-6417.537109375,69.8634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45477294921875,305.64764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.900390625,18000.0,0.0,0.0,0.1501327902078628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2047585397958755,0.2047629505395889,-4.409680059325183e-06,0.0,0.0001523656974313,0.0,0.0,8.496304512023926,0.0,0.0,0.0,0.287864089012146,4.0,0.0,1.0
397560,293.173583984375,297.1499938964844,293.1499938964844,0.0136010721325874,-711.9743041992188,304.04742431640625,0.5606304407119751,0.050000000745058,0.0457405485212802,294.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5606304407119751,0.050000000745058,0.0481669977307319,293.2532653808594,297.1499938964844,293.1499938964844,0.1001012325286865,-1781.498779296875,304.1593933105469,0.8336692452430725,0.1608920693397522,0.1134649887681007,293.2057800292969,297.1499938964844,293.1499938964844,0.1927052587270736,-4076.426025390625,304.1545715332031,0.9954567551612854,0.2736472487449646,0.2597264349460602,293.3655090332031,297.1499938964844,293.1499938964844,0.0028181937523186,-1067.8536376953125,295.05206298828125,0.5606304407119751,0.050000000745058,0.228483498096466,291.1766357421875,291.1499938964844,268.23370361328125,266.5312805175781,283.5810546875,293.7279052734375,291.1769714355469,1.0,0.1864315122365951,0.8261322379112244,0.8261322379112244,1.0,1.0,-0.834757924079895,0.3322644531726837,0.5024934411048889,0.19085693359375,0.0,0.0,0.2857263684272766,25.76303672790528,25.0,2.00809383392334,-6392.201171875,69.59844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573669433594,305.62677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.09765625,18000.0,0.0,0.0,0.1494945585727691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.203363612294197,0.2033680230379104,-4.406562311487505e-06,0.0,0.0001517179771326,0.0,0.0,8.428470611572266,0.0,0.0,0.0,0.2875911891460418,4.0,0.0,1.0
397620,293.1719665527344,297.1499938964844,293.1499938964844,0.0136000178754329,-711.91357421875,304.04766845703125,0.5606862306594849,0.050000000745058,0.0457401983439922,294.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5606862306594849,0.050000000745058,0.0481666326522827,293.2524719238281,297.1499938964844,293.1499938964844,0.0992059931159019,-1768.63916015625,304.1593017578125,0.8318831920623779,0.1597404778003692,0.1126583516597747,293.2046813964844,297.1499938964844,293.1499938964844,0.1922457963228225,-4068.661865234375,304.15460205078125,0.9950714707374572,0.2731585204601288,0.2592587471008301,293.3641357421875,297.1499938964844,293.1499938964844,0.0027934359386563,-1058.4801025390625,295.0194396972656,0.5606862306594849,0.050000000745058,0.2284817546606063,291.177978515625,291.1499938964844,268.2652893066406,266.5575561523437,283.6004638671875,293.718017578125,291.1783752441406,1.0,0.1862486749887466,0.8262013792991638,0.8262013792991638,1.0,1.0,-0.833225667476654,0.3312393724918365,0.5019862651824951,0.191407173871994,0.0,0.0,0.2837219536304474,25.75444793701172,25.0,2.887418746948242,-6365.404296875,69.33761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4594421386719,305.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7578125,18000.0,0.0,0.0,0.1488565504550933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2018675506114959,0.2018719613552093,-4.403339062264422e-06,0.0,0.0001510704751126,0.0,0.0,8.356122970581055,0.0,0.0,0.0,0.2873017787933349,4.0,0.0,1.0
397680,293.1703491210937,297.1499938964844,293.1499938964844,0.0135999331250786,-711.8801879882812,304.0481872558594,0.5607359409332275,0.050000000745058,0.0457398891448974,294.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.5607359409332275,0.050000000745058,0.0481663048267364,293.2516784667969,297.1499938964844,293.1499938964844,0.0983195602893829,-1755.886962890625,304.15924072265625,0.830094575881958,0.1585956513881683,0.111856423318386,293.2035827636719,297.1499938964844,293.1499938964844,0.1918006837368011,-4061.146728515625,304.1545715332031,0.994688093662262,0.2726815342903137,0.2588027715682983,293.3627319335937,297.1499938964844,293.1499938964844,0.0027688243426382,-1049.167236328125,294.98699951171875,0.5607359409332275,0.050000000745058,0.2284802049398422,291.17919921875,291.1499938964844,268.2970275878906,266.583984375,283.6192932128906,293.7085266113281,291.1794738769531,1.0,0.1860678642988205,0.8262704610824585,0.8262704610824585,1.0,1.0,-0.8317134380340576,0.3302511274814605,0.5014623403549194,0.1918918937444687,0.0,0.0,0.2816519141197204,25.74571418762207,25.0,2.721119880676269,-6337.3388671875,69.08053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46142578125,305.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37109375,18000.0,0.0,0.0,0.1482158750295639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2002978473901748,0.200302243232727,-4.399960289447336e-06,0.0,0.0001504202809883,0.0,0.0,8.280420303344727,0.0,0.0,0.0,0.2869998812675476,4.0,0.0,1.0
397740,293.16876220703125,297.1499938964844,293.1499938964844,0.0136023517698049,-711.9390258789062,304.0489501953125,0.5607784986495972,0.050000000745058,0.0457396209239959,294.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5607784986495972,0.050000000745058,0.048166025429964,293.2509155273437,297.1499938964844,293.1499938964844,0.0974522829055786,-1743.40966796875,304.1591186523437,0.8283026218414307,0.1574585139751434,0.1110599040985107,293.2024841308594,297.1499938964844,293.1499938964844,0.1913899481296539,-4054.247314453125,304.15447998046875,0.9943058490753174,0.272216647863388,0.258358895778656,293.3613586425781,297.1499938964844,293.1499938964844,0.0027445114683359,-1040.0184326171875,294.9539794921875,0.5607784986495972,0.050000000745058,0.2284788936376571,291.17919921875,291.1499938964844,268.3288879394531,266.6105041503906,283.63751220703125,293.69952392578125,291.1788330078125,1.0,0.1858893781900406,0.826339602470398,0.826339602470398,1.0,1.0,-0.8302226066589355,0.3293029069900512,0.5009196996688843,0.1923051625490188,0.0,0.0,0.2796902656555176,25.736909866333008,25.0,-0.8273914456367493,-6300.603515625,68.82749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46405029296875,305.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.333984375,18000.0,0.0,0.0,0.147564098238945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1987374573945999,0.1987418532371521,-4.396477379486896e-06,0.0,0.0001497588091297,0.0,0.0,8.205143928527832,0.0,0.0,0.0,0.2866995334625244,4.0,0.0,1.0
397800,293.16717529296875,297.1499938964844,293.1499938964844,0.0136085581034421,-712.1460571289062,304.0499267578125,0.5608130097389221,0.050000000745058,0.0457394085824489,294.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5608130097389221,0.050000000745058,0.0481657981872558,293.2501525878906,297.1499938964844,293.1499938964844,0.0966120138764381,-1731.3372802734375,304.15899658203125,0.8265039920806885,0.156328871846199,0.1102683618664741,293.201416015625,297.1499938964844,293.1499938964844,0.1910294294357299,-4048.25341796875,304.1543273925781,0.9939215779304504,0.2717618644237518,0.2579248547554016,293.3599548339844,297.1499938964844,293.1499938964844,0.0027206563390791,-1031.13330078125,294.91943359375,0.5608130097389221,0.050000000745058,0.2284778207540512,291.1767883300781,291.1499938964844,268.3608703613281,266.6371154785156,283.65509033203125,293.69097900390625,291.1757507324219,1.0,0.1857129335403442,0.8264086842536926,0.8264086842536926,1.0,1.0,-0.82874995470047,0.3283948600292206,0.500355064868927,0.1926428377628326,0.0,0.0,0.2781433761119842,25.72808837890625,25.0,-5.168905258178711,-6267.6533203125,68.57804107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,305.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84765625,18000.0,0.0,0.0,0.1468944102525711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1973863393068313,0.1973907202482223,-4.39314999312046e-06,0.0,0.0001490791619289,0.0,0.0,8.139570236206055,0.0,0.0,0.0,0.2864357233047485,4.0,0.0,1.0
397860,293.1656188964844,297.1499938964844,293.1499938964844,0.0136162815615534,-712.4065551757812,304.0510559082031,0.560839056968689,0.050000000745058,0.0457392483949661,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.560839056968689,0.050000000745058,0.0481656305491924,293.2494201660156,297.1499938964844,293.1499938964844,0.095784991979599,-1719.4505615234375,304.15887451171875,0.8246983885765076,0.1552073657512664,0.1094824448227882,293.20037841796875,297.1499938964844,293.1499938964844,0.1906910538673401,-4042.645263671875,304.1541442871094,0.9935346841812134,0.2713166773319244,0.257500410079956,293.3585510253906,297.1499938964844,293.1499938964844,0.0026972061023116,-1022.4246826171876,294.8843688964844,0.560839056968689,0.050000000745058,0.2284770160913467,291.1732788085937,291.1499938964844,268.3929443359375,266.6637878417969,283.6719665527344,293.6829833984375,291.1722717285156,1.0,0.185538649559021,0.8264802098274231,0.8264802098274231,1.0,1.0,-0.8272960186004639,0.3275284767150879,0.4997675120830536,0.1929024010896682,0.0,0.0,0.2769495248794555,25.719263076782227,25.0,-7.100576877593994,-6240.36376953125,68.33224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47174072265625,305.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51171875,18000.0,0.0,0.0,0.1462153792381286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1963418126106262,0.1963462084531784,-4.390319645608543e-06,0.0,0.0001483900268794,0.0,0.0,8.088528633117676,0.0,0.0,0.0,0.2862261235713959,4.0,0.0,1.0
397920,293.16412353515625,297.1499938964844,293.1499938964844,0.0136233149096369,-712.6292114257812,304.0523681640625,0.5608564019203186,0.050000000745058,0.0457391440868377,294.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5608564019203186,0.050000000745058,0.0481655187904834,293.2486572265625,297.1499938964844,293.1499938964844,0.0949576422572135,-1707.535400390625,304.15875244140625,0.8228839039802551,0.1540941745042801,0.1087021827697753,293.1993713378906,297.1499938964844,293.1499938964844,0.1903467327356338,-4036.908447265625,304.1540222167969,0.993143618106842,0.2708797454833984,0.2570843398571014,293.357177734375,297.1499938964844,293.1499938964844,0.0026739141903817,-1013.73779296875,294.8499755859375,0.5608564019203186,0.050000000745058,0.2284764945507049,291.17047119140625,291.1499938964844,268.4250793457031,266.69049072265625,283.6881408691406,293.6754455566406,291.1698303222656,1.0,0.1853664219379425,0.8265517354011536,0.8265517354011536,1.0,1.0,-0.8258593678474426,0.3267026543617248,0.4991566836833954,0.1930846720933914,0.0,0.0,0.2758710384368896,25.71048927307129,25.0,-6.48119592666626,-6217.3232421875,68.08992767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47467041015625,305.5366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.70703125,18000.0,0.0,0.0,0.1455393731594085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1954791396856308,0.1954835206270218,-4.388017714518355e-06,0.0,0.0001477039622841,0.0,0.0,8.046510696411133,0.0,0.0,0.0,0.2860521972179413,4.0,0.0,1.0
397980,293.16265869140625,297.1499938964844,293.1499938964844,0.0136290108785033,-712.78857421875,304.0538635253906,0.5608651041984558,0.050000000745058,0.0457390919327735,294.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5608651041984558,0.050000000745058,0.0481654666364192,293.2479248046875,297.1499938964844,293.1499938964844,0.0941269993782043,-1695.5457763671875,304.1586608886719,0.8210601210594177,0.1529897302389145,0.1079281195998191,293.1983642578125,297.1499938964844,293.1499938964844,0.1899885386228561,-4030.900146484375,304.1539306640625,0.992747962474823,0.2704501450061798,0.2566759586334228,293.3558044433594,297.1499938964844,293.1499938964844,0.0026506250724196,-1004.9986572265624,294.81671142578125,0.5608651041984558,0.050000000745058,0.2284762263298034,291.1689453125,291.1499938964844,268.4572448730469,266.7172241210937,283.70361328125,293.6683959960937,291.1686706542969,1.0,0.1851963698863983,0.8266232013702393,0.8266232013702393,1.0,1.0,-0.8244398236274719,0.3259154856204986,0.4985243380069732,0.1931941509246826,0.0,0.0,0.2747659385204315,25.701824188232425,25.0,-4.603503704071045,-6196.0556640625,67.85113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47607421875,305.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.94140625,18000.0,0.0,0.0,0.1448743790388107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1946601271629333,0.1946645230054855,-4.386052751215175e-06,0.0,0.0001470290735596,0.0,0.0,8.007071495056152,0.0,0.0,0.0,0.2858910262584686,4.0,0.0,1.0
398040,293.1612548828125,297.1499938964844,293.1499938964844,0.0136339087039232,-712.9088745117188,304.0554504394531,0.5608657598495483,0.050000000745058,0.0457390919327735,294.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5608657598495483,0.050000000745058,0.0481654666364192,293.2471923828125,297.1499938964844,293.1499938964844,0.0932964384555816,-1683.5391845703125,304.1585998535156,0.8192245364189148,0.1518937200307846,0.1071598604321479,293.1973876953125,297.1499938964844,293.1499938964844,0.1896225661039352,-4024.73681640625,304.1539001464844,0.9923466444015504,0.2700265049934387,0.2562736570835113,293.3544616699219,297.1499938964844,293.1499938964844,0.0026272644754499,-996.1981201171876,294.7842102050781,0.5608657598495483,0.050000000745058,0.2284762263298034,291.1683349609375,291.1499938964844,268.4894104003906,266.7439880371094,283.7184753417969,293.6617431640625,291.16827392578125,1.0,0.1850283145904541,0.8266947269439697,0.8266947269439697,1.0,1.0,-0.823034942150116,0.3251624703407287,0.4978724718093872,0.1932388544082641,0.0,0.0,0.2736047506332397,25.69332504272461,25.0,-2.742788553237915,-6175.30859375,67.61551666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,305.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.833984375,18000.0,0.0,0.0,0.1442216485738754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1938137263059616,0.1938181072473526,-4.384182375360979e-06,0.0,0.0001463666412746,0.0,0.0,7.966655254364014,0.0,0.0,0.0,0.285728394985199,4.0,0.0,1.0
398100,293.1598815917969,297.1499938964844,293.1499938964844,0.0136383939534425,-713.0070190429688,304.05712890625,0.560859739780426,0.050000000745058,0.0457391329109668,294.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.560859739780426,0.050000000745058,0.0481655076146125,293.2464599609375,297.1499938964844,293.1499938964844,0.0924693122506141,-1671.5704345703125,304.1585388183594,0.817378044128418,0.1508069485425949,0.1063981503248214,293.19647216796875,297.1499938964844,293.1499938964844,0.1892539411783218,-4018.513916015625,304.15386962890625,0.9919410347938538,0.269608587026596,0.2558772265911102,293.3531799316406,297.1499938964844,293.1499938964844,0.0026040782686322,-987.4419555664062,294.75225830078125,0.560859739780426,0.050000000745058,0.2284764349460601,291.1683044433594,291.1499938964844,268.5215759277344,266.77069091796875,283.7328186035156,293.6554870605469,291.1683044433594,1.0,0.1848624050617218,0.8267662525177002,0.8267662525177002,1.0,1.0,-0.8216453790664673,0.3244384825229645,0.4972068965435028,0.1932322680950164,0.0,0.0,0.2723930180072784,25.68504524230957,25.0,-1.2533886432647705,-6154.85107421875,67.38323211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749755859375,305.51824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.001953125,18000.0,0.0,0.0,0.1435821056365966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.192930981516838,0.192935362458229,-4.382301995065063e-06,0.0,0.0001457175821997,0.0,0.0,7.924689769744873,0.0,0.0,0.0,0.2855609059333801,4.0,0.0,1.0
398160,293.1585998535156,297.1499938964844,293.1499938964844,0.0136427721008658,-713.09619140625,304.05889892578125,0.5608489513397217,0.050000000745058,0.0457392036914825,294.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5608489513397217,0.050000000745058,0.0481655858457088,293.2457275390625,297.1499938964844,293.1499938964844,0.0916466265916824,-1659.658935546875,304.1584777832031,0.8155181407928467,0.1497284919023513,0.105642132461071,293.1955871582031,297.1499938964844,293.1499938964844,0.1888855546712875,-4012.286376953125,304.1538391113281,0.9915319681167604,0.2691954374313354,0.2554854154586792,293.3519287109375,297.1499938964844,293.1499938964844,0.0025808566715568,-978.66064453125,294.7206115722656,0.5608489513397217,0.050000000745058,0.2284767925739288,291.1684875488281,291.1499938964844,268.5537109375,266.79736328125,283.7467956542969,293.6494445800781,291.1685791015625,1.0,0.1846983432769775,0.8268388509750366,0.8268388509750366,1.0,1.0,-0.8202683925628662,0.3237351477146148,0.4965332448482513,0.1931916624307632,0.0,0.0,0.2711390256881714,25.676973342895508,25.0,-0.1457776129245758,-6134.3720703125,67.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729919433594,305.5087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.216796875,18000.0,0.0,0.0,0.1429539173841476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1920206248760223,0.1920250058174133,-4.380378868518164e-06,0.0,0.0001450800482416,0.0,0.0,7.881505489349365,0.0,0.0,0.0,0.2853888869285583,4.0,0.0,1.0
398220,293.1573486328125,297.1499938964844,293.1499938964844,0.0136472536250948,-713.1851196289062,304.0607604980469,0.5608352422714233,0.050000000745058,0.0457392930984497,294.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5608352422714233,0.050000000745058,0.0481656789779663,293.2449951171875,297.1499938964844,293.1499938964844,0.0908300876617431,-1647.8336181640625,304.1584167480469,0.8136453628540039,0.1486590355634689,0.1048923507332801,293.1947326660156,297.1499938964844,293.1499938964844,0.1885201036930084,-4006.104248046875,304.15380859375,0.9911219477653505,0.2687872648239136,0.2550983428955078,293.3507080078125,297.1499938964844,293.1499938964844,0.0025576846674084,-969.8923950195312,294.6891784667969,0.5608352422714233,0.050000000745058,0.2284772396087646,291.1688537597656,291.1499938964844,268.5857849121094,266.8239440917969,283.7605285644531,293.6435852050781,291.1689147949219,1.0,0.1845361739397049,0.8269115090370178,0.8269115090370178,1.0,1.0,-0.81890469789505,0.3230466544628143,0.4958580732345581,0.193132072687149,0.0,0.0,0.2698484063148498,25.66909980773925,25.0,0.3703576922416687,-6113.03955078125,66.92733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703063964844,305.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.431640625,18000.0,0.0,0.0,0.1423375755548477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1910833716392517,0.1910877525806427,-4.378404810267966e-06,0.0,0.0001444545487174,0.0,0.0,7.837124824523926,0.0,0.0,0.0,0.2852122783660888,4.0,0.0,1.0
398280,293.1561584472656,297.1499938964844,293.1499938964844,0.0136522715911269,-713.290771484375,304.0627136230469,0.5608198642730713,0.050000000745058,0.0457393936812877,294.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5608198642730713,0.050000000745058,0.0481657870113849,293.2442626953125,297.1499938964844,293.1499938964844,0.0900227800011634,-1636.1446533203125,304.1583557128906,0.8117601275444031,0.1476030349731445,0.104149729013443,293.1938781738281,297.1499938964844,293.1499938964844,0.1881621927022934,-4000.05224609375,304.1537475585937,0.9907121658325196,0.2683844864368438,0.2547159492969513,293.3495178222656,297.1499938964844,293.1499938964844,0.0025346018373966,-961.1624755859376,294.6577453613281,0.5608198642730713,0.050000000745058,0.2284777462482452,291.1690368652344,291.1499938964844,268.6177673339844,266.8504638671875,283.77398681640625,293.6377258300781,291.16900634765625,1.0,0.1843758225440979,0.826984167098999,0.826984167098999,1.0,1.0,-0.8175554275512695,0.3223719894886017,0.4951834082603454,0.1930571943521499,0.0,0.0,0.2685602307319641,25.661317825317383,25.0,0.2401015758514404,-6091.25244140625,66.70380401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671325683594,305.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1417319029569625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1901365369558334,0.1901409178972244,-4.376391188998241e-06,0.0,0.0001438398612663,0.0,0.0,7.792328357696533,0.0,0.0,0.0,0.285034030675888,4.0,0.0,1.0
398340,293.15496826171875,297.1499938964844,293.1499938964844,0.0136581808328628,-713.42431640625,304.0648193359375,0.5608075857162476,0.050000000745058,0.0457394756376743,294.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5608075857162476,0.050000000745058,0.0481658689677715,293.2433776855469,297.1499938964844,293.1499938964844,0.0892363414168357,-1624.765380859375,304.15826416015625,0.8098911046981812,0.1465821415185928,0.1034243702888488,293.1930847167969,297.1499938964844,293.1499938964844,0.1878159642219543,-3994.205078125,304.1537170410156,0.990310549736023,0.2679901123046875,0.2543403208255768,293.348388671875,297.1499938964844,293.1499938964844,0.0025116833858191,-952.50439453125,294.626220703125,0.5608075857162476,0.050000000745058,0.2284781485795974,291.1688842773437,291.1499938964844,268.649658203125,266.8768615722656,283.7868347167969,293.6313781738281,291.1687927246094,1.0,0.1842176765203476,0.8270568251609802,0.8270568251609802,1.0,1.0,-0.8162347078323364,0.3217167854309082,0.4945178925991058,0.1929718106985092,0.0,0.0,0.2673150599002838,25.652999877929688,25.0,-0.2620969414710998,-6069.76318359375,66.48456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634704589844,305.4735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40234375,18000.0,0.0,0.0,0.1411384344100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1892105937004089,0.1892149746417999,-4.374378931970568e-06,0.0,0.0001432375720469,0.0,0.0,7.748517036437988,0.0,0.0,0.0,0.284859299659729,4.0,0.0,1.0
398400,293.1537780761719,297.1499938964844,293.1499938964844,0.0136649841442704,-713.5841064453125,304.067138671875,0.5608035922050476,0.050000000745058,0.0457395054399967,294.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5608035922050476,0.050000000745058,0.0481659024953842,293.2423400878906,297.1499938964844,293.1499938964844,0.0884802117943763,-1613.8343505859375,304.1581420898437,0.808067262172699,0.1456047147512436,0.1027257442474365,293.1922607421875,297.1499938964844,293.1499938964844,0.1874815672636032,-3988.5634765625,304.15362548828125,0.9899246096611024,0.2676054835319519,0.2539727687835693,293.34722900390625,297.1499938964844,293.1499938964844,0.0024889037013053,-943.906005859375,294.5946350097656,0.5608035922050476,0.050000000745058,0.2284782975912094,291.16845703125,291.1499938964844,268.681396484375,266.90313720703125,283.7989196777344,293.62420654296875,291.16827392578125,1.0,0.1840619146823883,0.8271294236183167,0.8271294236183167,1.0,1.0,-0.8149553537368774,0.3210857510566711,0.4938696026802063,0.1928807944059372,0.0,0.0,0.2661255002021789,25.64348220825196,25.0,-0.9081353545188904,-6048.97119140625,66.27067565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45928955078125,305.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1405573636293411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1883226037025451,0.1883269697427749,-4.372417606646195e-06,0.0,0.0001426478556822,0.0,0.0,7.706511497497559,0.0,0.0,0.0,0.2846913337707519,4.0,0.0,1.0
398460,293.152587890625,297.1499938964844,293.1499938964844,0.0136727290228009,-713.7706909179688,304.0697021484375,0.5608088374137878,0.050000000745058,0.0457394756376743,294.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5608088374137878,0.050000000745058,0.0481658726930618,293.2411499023437,297.1499938964844,293.1499938964844,0.087757907807827,-1603.4027099609375,304.1579895019531,0.8062989115715027,0.1446661204099655,0.1020571738481521,293.1914367675781,297.1499938964844,293.1499938964844,0.1871604919433593,-3983.15283203125,304.153564453125,0.9895577430725098,0.2672314345836639,0.2536151111125946,293.3460998535156,297.1499938964844,293.1499938964844,0.0024662895593792,-935.3770751953124,294.56304931640625,0.5608088374137878,0.050000000745058,0.2284781634807586,291.16778564453125,291.1499938964844,268.7129821777344,266.92926025390625,283.810302734375,293.61639404296875,291.16754150390625,1.0,0.1839089691638946,0.8272033333778381,0.8272033333778381,1.0,1.0,-0.8137234449386597,0.3204807341098785,0.4932427108287811,0.1927875876426696,0.0,0.0,0.2650087773799896,25.632688522338867,25.0,-1.568076252937317,-6029.08935546875,66.06291961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4544982910156,305.4476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69140625,18000.0,0.0,0.0,0.1399915516376495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1874853372573852,0.187489703297615,-4.370541773823788e-06,0.0,0.0001420736371073,0.0,0.0,7.666919708251953,0.0,0.0,0.0,0.2845326662063598,4.0,0.0,1.0
398520,293.1513671875,297.1499938964844,293.1499938964844,0.0136812524870038,-713.9777221679688,304.0724792480469,0.5608193874359131,0.050000000745058,0.0457394160330295,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5608193874359131,0.050000000745058,0.0481658093631267,293.23992919921875,297.1499938964844,293.1499938964844,0.0870601236820221,-1593.332763671875,304.1578063964844,0.8045647740364075,0.1437548249959945,0.1014106422662735,293.19061279296875,297.1499938964844,293.1499938964844,0.1868503242731094,-3977.928955078125,304.1534729003906,0.98920476436615,0.2668668925762176,0.2532666325569153,293.344970703125,297.1499938964844,293.1499938964844,0.0024439089465886,-926.9392700195312,294.5315246582031,0.5608193874359131,0.050000000745058,0.2284778505563736,291.1669311523437,291.1499938964844,268.744384765625,266.9552001953125,283.8212890625,293.6083374023437,291.1666564941406,1.0,0.183758869767189,0.8272771835327148,0.8272771835327148,1.0,1.0,-0.8125287294387817,0.319896399974823,0.4926323294639587,0.1926918476819992,0.0,0.0,0.2639648020267486,25.621225357055664,25.0,-2.048727512359619,-6010.1474609375,65.86051940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4490661621094,305.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.20703125,18000.0,0.0,0.0,0.1394424587488174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.186703160405159,0.1867075264453888,-4.368773716123542e-06,0.0,0.0001415163715137,0.0,0.0,7.629958152770996,0.0,0.0,0.0,0.2843842804431915,4.0,0.0,1.0
398580,293.150146484375,297.1499938964844,293.1499938964844,0.0136904725804924,-714.2005615234375,304.0755310058594,0.5608338117599487,0.050000000745058,0.0457393303513526,294.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5608338117599487,0.050000000745058,0.0481657162308692,293.2386169433594,297.1499938964844,293.1499938964844,0.0863847434520721,-1583.5924072265625,304.1576232910156,0.8028801083564758,0.1428716033697128,0.1007848978042602,293.1898193359375,297.1499938964844,293.1499938964844,0.186549887061119,-3972.868896484375,304.15338134765625,0.9888647794723512,0.2665123045444488,0.2529278993606567,293.3438415527344,297.1499938964844,293.1499938964844,0.00242157606408,-918.5186767578124,294.50018310546875,0.5608338117599487,0.050000000745058,0.2284774333238601,291.1660461425781,291.1499938964844,268.77557373046875,266.9809265136719,283.8319702148437,293.60015869140625,291.165771484375,1.0,0.1836119592189788,0.8273510932922363,0.8273510932922363,1.0,1.0,-0.8113704323768616,0.3193316459655761,0.4920388162136078,0.1925953030586242,0.0,0.0,0.2629918754100799,25.609338760375977,25.0,-2.248997449874878,-5992.17919921875,65.66363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44287109375,305.4231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.1389136612415313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1859790086746215,0.1859833747148513,-4.367132987681544e-06,0.0,0.000140979711432,0.0,0.0,7.5957770347595215,0.0,0.0,0.0,0.2842468917369842,4.0,0.0,1.0
398640,293.14892578125,297.1499938964844,293.1499938964844,0.0137001359835267,-714.4307250976562,304.0787658691406,0.5608508586883545,0.050000000745058,0.0457392297685146,294.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5608508586883545,0.050000000745058,0.0481656081974506,293.2372741699219,297.1499938964844,293.1499938964844,0.0857268571853637,-1574.109619140625,304.15740966796875,0.8012365698814392,0.1420140117406845,0.1001761704683303,293.1889953613281,297.1499938964844,293.1499938964844,0.1862556040287017,-3967.9091796875,304.1533203125,0.9885345101356506,0.2661658227443695,0.2525969445705414,293.3426818847656,297.1499938964844,293.1499938964844,0.0023994620423763,-910.17626953125,294.46905517578125,0.5608508586883545,0.050000000745058,0.2284769117832183,291.1651916503906,291.1499938964844,268.8065185546875,267.0064697265625,283.8424072265625,293.5919494628906,291.1649475097656,1.0,0.1834678500890731,0.827424943447113,0.827424943447113,1.0,1.0,-0.8102418184280396,0.31878262758255,0.4914591610431671,0.1924985498189926,0.0,0.0,0.2620644271373749,25.59720993041992,25.0,-2.2447354793548584,-5974.89892578125,65.47144317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4360046386719,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.29296875,18000.0,0.0,0.0,0.1384036689996719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1852954030036926,0.1852997690439224,-4.365594577393495e-06,0.0,0.0001404621289111,0.0,0.0,7.563567638397217,0.0,0.0,0.0,0.2841175198554992,4.0,0.0,1.0
398700,293.147705078125,297.1499938964844,293.1499938964844,0.013710256665945,-714.6677856445312,304.082275390625,0.5608716607093811,0.050000000745058,0.0457391031086444,294.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5608716607093811,0.050000000745058,0.0481654778122901,293.2358703613281,297.1499938964844,293.1499938964844,0.0850908309221267,-1564.94775390625,304.1572265625,0.7996481657028198,0.1411883383989334,0.0995887294411659,293.1882019042969,297.1499938964844,293.1499938964844,0.1859678030014038,-3963.054931640625,304.1532287597656,0.9882162809371948,0.2658283114433288,0.252274602651596,293.341552734375,297.1499938964844,293.1499938964844,0.0023774660658091,-901.873291015625,294.4382019042969,0.5608716607093811,0.050000000745058,0.2284762859344482,291.1644592285156,291.1499938964844,268.83721923828125,267.03173828125,283.85260009765625,293.5837097167969,291.16424560546875,1.0,0.1833270341157913,0.8274988532066345,0.8274988532066345,1.0,1.0,-0.8091488480567932,0.3182511925697326,0.4908976554870605,0.1924048960208892,0.0,0.0,0.2611802518367767,25.584754943847656,25.0,-2.106733798980713,-5958.2578125,65.28472137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.428466796875,305.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9453125,18000.0,0.0,0.0,0.1379159390926361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1846493333578109,0.1846536993980407,-4.364157575764693e-06,0.0,0.0001399671455146,0.0,0.0,7.533188819885254,0.0,0.0,0.0,0.2839956283569336,4.0,0.0,1.0
398760,293.146484375,297.1499938964844,293.1499938964844,0.0137208299711346,-714.9121704101562,304.0859680175781,0.5608967542648315,0.050000000745058,0.0457389503717422,294.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5608967542648315,0.050000000745058,0.0481653176248073,293.234375,297.1499938964844,293.1499938964844,0.0844778046011924,-1556.1239013671875,304.15704345703125,0.798119068145752,0.1403962075710296,0.0990234911441803,293.1874389648437,297.1499938964844,293.1499938964844,0.1856860071420669,-3958.299072265625,304.1531677246094,0.9879100322723388,0.2654989659786224,0.2519600093364715,293.3404235839844,297.1499938964844,293.1499938964844,0.0023556181695312,-893.6219482421875,294.4075927734375,0.5608967542648315,0.050000000745058,0.2284755259752273,291.1637878417969,291.1499938964844,268.8676452636719,267.0567626953125,283.8625793457031,293.5754089355469,291.1636047363281,1.0,0.1831894218921661,0.8275743126869202,0.8275743126869202,1.0,1.0,-0.8080915808677673,0.3177364766597748,0.4903551042079925,0.1923166513442993,0.0,0.0,0.2603316009044647,25.57192611694336,25.0,-1.9434988498687744,-5942.11669921875,65.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203796386719,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.65234375,18000.0,0.0,0.0,0.1374496519565582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1840321719646453,0.1840365380048751,-4.362796062196139e-06,0.0,0.0001394939172314,0.0,0.0,7.504221439361572,0.0,0.0,0.0,0.2838796079158783,4.0,0.0,1.0
398820,293.145263671875,297.1499938964844,293.1499938964844,0.0137318521738052,-715.1644897460938,304.0898742675781,0.5609268546104431,0.050000000745058,0.0457387678325176,294.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5609268546104431,0.050000000745058,0.0481651239097118,293.2327880859375,297.1499938964844,293.1499938964844,0.0838893428444862,-1547.6611328125,304.1568298339844,0.7966545820236206,0.1396394371986389,0.0984817147254943,293.1866455078125,297.1499938964844,293.1499938964844,0.185410276055336,-3953.64306640625,304.153076171875,0.9876161813735962,0.2651772201061249,0.2516526877880096,293.3392944335937,297.1499938964844,293.1499938964844,0.0023338787723332,-885.4085693359375,294.3772277832031,0.5609268546104431,0.050000000745058,0.2284746021032333,291.1631774902344,291.1499938964844,268.89776611328125,267.0815124511719,283.8722839355469,293.5669860839844,291.1629943847656,1.0,0.1830549836158752,0.8276497721672058,0.8276497721672058,1.0,1.0,-0.8070709705352783,0.3172380030155182,0.4898329377174377,0.1922359466552734,0.0,0.0,0.2595163881778717,25.55866050720215,25.0,-1.8006393909454346,-5926.431640625,64.9274673461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41180419921875,305.377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.384765625,18000.0,0.0,0.0,0.1370041221380233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1834410279989242,0.183445394039154,-4.36149866800406e-06,0.0,0.0001390417601214,0.0,0.0,7.476513862609863,0.0,0.0,0.0,0.283768743276596,4.0,0.0,1.0
