time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398880,293.1440124511719,297.1499938964844,293.1499938964844,0.0137433484196662,-715.4259033203125,304.093994140625,0.5609627962112427,0.050000000745058,0.0457385443150997,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5609627962112427,0.050000000745058,0.0481648929417133,293.2311096191406,297.1499938964844,293.1499938964844,0.083327904343605,-1539.594970703125,304.1566162109375,0.7952624559402466,0.1389215439558029,0.0979655161499977,293.1858825683594,297.1499938964844,293.1499938964844,0.1851406395435333,-3949.088134765625,304.15301513671875,0.9873355031013488,0.2648628652095794,0.251352310180664,293.3381652832031,297.1499938964844,293.1499938964844,0.002312276745215,-877.2447509765625,294.3470458984375,0.5609627962112427,0.050000000745058,0.2284735143184662,291.16259765625,291.1499938964844,268.9275207519531,267.10595703125,283.8817749023437,293.5584716796875,291.16241455078125,1.0,0.1829237937927246,0.8277252316474915,0.8277252316474915,1.0,1.0,-0.8060890436172485,0.3167558014392853,0.4893332123756408,0.192165270447731,0.0,0.0,0.2587346136569977,25.544883728027344,25.0,-1.6952210664749146,-5911.20166015625,64.75713348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4028625488281,305.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1365791112184524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1828751415014267,0.1828794926404953,-4.360259936220245e-06,0.0,0.0001386104413541,0.0,0.0,7.450021266937256,0.0,0.0,0.0,0.2836627662181854,4.0,0.0,1.0
398940,293.1427917480469,297.1499938964844,293.1499938964844,0.013755396939814,-715.6983032226562,304.09832763671875,0.5610063672065735,0.050000000745058,0.0457382798194885,294.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5610063672065735,0.050000000745058,0.0481646098196506,293.2292785644531,297.1499938964844,293.1499938964844,0.0828010588884353,-1532.034912109375,304.1563720703125,0.7939650416374207,0.1382517218589782,0.0974817797541618,293.1851501464844,297.1499938964844,293.1499938964844,0.1848782747983932,-3944.65478515625,304.1529541015625,0.9870715737342834,0.2645569145679474,0.2510599195957184,293.3370361328125,297.1499938964844,293.1499938964844,0.0022908588871359,-869.1488647460938,294.3171081542969,0.5610063672065735,0.050000000745058,0.2284721732139587,291.1620483398437,291.1499938964844,268.9569396972656,267.13006591796875,283.8909912109375,293.5497436523437,291.161865234375,1.0,0.1827965676784515,0.8278006911277771,0.8278006911277771,1.0,1.0,-0.8051552772521973,0.3162931501865387,0.4888621270656585,0.1921088248491287,0.0,0.0,0.2579929530620575,25.530431747436523,25.0,-1.6338350772857666,-5896.51220703125,64.59359741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935241699219,305.3538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.1361781954765319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1823387444019317,0.1823430955410003,-4.359086233307608e-06,0.0,0.0001382035552524,0.0,0.0,7.424935340881348,0.0,0.0,0.0,0.2835624516010284,4.0,0.0,1.0
399000,293.1415710449219,297.1499938964844,293.1499938964844,0.0137679483741521,-715.98095703125,304.10284423828125,0.5610570311546326,0.050000000745058,0.0457379668951034,294.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5610570311546326,0.050000000745058,0.0481642819941043,293.22735595703125,297.1499938964844,293.1499938964844,0.0823056623339653,-1524.9345703125,304.1561279296875,0.7927541732788086,0.1376258581876754,0.0970274433493614,293.18438720703125,297.1499938964844,293.1499938964844,0.184622049331665,-3940.324462890625,304.1528625488281,0.9868223071098328,0.2642580270767212,0.250774085521698,293.3358764648437,297.1499938964844,293.1499938964844,0.0022695199586451,-861.0816040039062,294.2873229980469,0.5610570311546326,0.050000000745058,0.2284706085920334,291.1614685058594,291.1499938964844,268.9859924316406,267.1538391113281,283.89996337890625,293.5408935546875,291.1612854003906,1.0,0.1826728284358978,0.8278761506080627,0.8278761506080627,1.0,1.0,-0.8042643070220947,0.3158470094203949,0.4884172677993774,0.1920669823884964,0.0,0.0,0.2572858929634094,25.515365600585938,25.0,-1.601104736328125,-5882.3095703125,64.43606567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3839111328125,305.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.1357975304126739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1818277835845947,0.1818321347236633,-4.357967100077076e-06,0.0,0.0001378172310069,0.0,0.0,7.401058197021484,0.0,0.0,0.0,0.2834669649600982,4.0,0.0,1.0
399060,293.1403503417969,297.1499938964844,293.1499938964844,0.0137810222804546,-716.2742309570312,304.1075744628906,0.5611162781715393,0.050000000745058,0.0457376018166542,294.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5611162781715393,0.050000000745058,0.0481638945639133,293.2253112792969,297.1499938964844,293.1499938964844,0.0818472653627395,-1518.373291015625,304.15582275390625,0.7916465401649475,0.137051448225975,0.0966075584292411,293.18365478515625,297.1499938964844,293.1499938964844,0.1843725740909576,-3936.107177734375,304.1528015136719,0.9865902662277222,0.2639666497707367,0.2504953742027282,293.3347473144531,297.1499938964844,293.1499938964844,0.0022483458742499,-853.0756225585938,294.2577209472656,0.5611162781715393,0.050000000745058,0.2284687906503677,291.160888671875,291.1499938964844,269.0146179199219,267.17724609375,283.90869140625,293.5318603515625,291.1607360839844,1.0,0.1825530678033828,0.8279532194137573,0.8279532194137573,1.0,1.0,-0.803422749042511,0.3154195547103882,0.4880031943321228,0.1920432895421981,0.0,0.0,0.2566174566745758,25.49956512451172,25.0,-1.594462513923645,-5868.658203125,64.28536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,305.33038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1354390680789947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1813448518514633,0.1813492029905319,-4.356907993496861e-06,0.0,0.0001374534476781,0.0,0.0,7.378507614135742,0.0,0.0,0.0,0.2833767831325531,4.0,0.0,1.0
399120,293.1391296386719,297.1499938964844,293.1499938964844,0.0137946223840117,-716.578369140625,304.1125183105469,0.5611845254898071,0.050000000745058,0.0457371771335601,294.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5611845254898071,0.050000000745058,0.0481634512543678,293.2231140136719,297.1499938964844,293.1499938964844,0.0814274922013282,-1512.373779296875,304.1555480957031,0.790647566318512,0.1365305334329605,0.0962235257029533,293.1829528808594,297.1499938964844,293.1499938964844,0.1841294765472412,-3931.99755859375,304.1527404785156,0.986375629901886,0.2636824250221252,0.2502233684062958,293.3336486816406,297.1499938964844,293.1499938964844,0.0022273054346442,-845.119384765625,294.22833251953125,0.5611845254898071,0.050000000745058,0.2284666746854782,291.16033935546875,291.1499938964844,269.0428161621094,267.20025634765625,283.9171447753906,293.5226135253906,291.16015625,1.0,0.182437315583229,0.8280302286148071,0.8280302286148071,1.0,1.0,-0.8026317954063416,0.3150106370449066,0.4876211583614349,0.1920393109321594,0.0,0.0,0.2559868991374969,25.482986450195312,25.0,-1.6052637100219729,-5855.56689453125,64.14159393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639831542969,305.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1351017206907272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1808892041444778,0.1808935552835464,-4.355906639830209e-06,0.0,0.0001371110702166,0.0,0.0,7.357244491577148,0.0,0.0,0.0,0.2832917273044586,4.0,0.0,1.0
399180,293.1379089355469,297.1499938964844,293.1499938964844,0.0138087822124362,-716.8939819335938,304.11767578125,0.5612630248069763,0.050000000745058,0.0457366928458213,294.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5612630248069763,0.050000000745058,0.0481629408895969,293.2207336425781,297.1499938964844,293.1499938964844,0.0810521915555,-1507.01904296875,304.1552124023437,0.7897744178771973,0.1360699236392974,0.0958806350827217,293.1822204589844,297.1499938964844,293.1499938964844,0.1838933378458023,-3928.004638671875,304.1526794433594,0.9861807823181152,0.2634058594703674,0.2499585747718811,293.33251953125,297.1499938964844,293.1499938964844,0.0022064151708036,-837.2192993164062,294.1990966796875,0.5612630248069763,0.050000000745058,0.2284642457962036,291.15972900390625,291.1499938964844,269.0705871582031,267.22283935546875,283.92535400390625,293.5131530761719,291.1595458984375,1.0,0.1823261082172393,0.8281072974205017,0.8281072974205017,1.0,1.0,-0.8018983602523804,0.3146226704120636,0.4872756898403168,0.1920578777790069,0.0,0.0,0.2553985118865967,25.46552467346192,25.0,-1.627651572227478,-5843.103515625,64.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353759765625,305.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.869140625,18000.0,0.0,0.0,0.1347873508930206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1804636120796203,0.1804679632186889,-4.35496804129798e-06,0.0,0.0001367920194752,0.0,0.0,7.337394714355469,0.0,0.0,0.0,0.283212274312973,4.0,0.0,1.0
399240,293.13671875,297.1499938964844,293.1499938964844,0.0138234635815024,-717.22021484375,304.1230163574219,0.561351478099823,0.050000000745058,0.0457361452281475,294.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.561351478099823,0.050000000745058,0.0481623634696006,293.2182312011719,297.1499938964844,293.1499938964844,0.0807200148701667,-1502.2884521484375,304.1548767089844,0.7890236377716064,0.1356682926416397,0.0955775529146194,293.1815185546875,297.1499938964844,293.1499938964844,0.1836634129285812,-3924.116455078125,304.1526184082031,0.9860045313835144,0.2631362974643707,0.2497002780437469,293.3313903808594,297.1499938964844,293.1499938964844,0.0021856622770428,-829.3704223632812,294.1700744628906,0.561351478099823,0.050000000745058,0.2284615188837051,291.1591491699219,291.1499938964844,269.09783935546875,267.2450256347656,283.933349609375,293.5035400390625,291.158935546875,1.0,0.1822192817926406,0.8281843066215515,0.8281843066215515,1.0,1.0,-0.8012199997901917,0.3142542541027069,0.4869657158851623,0.1920993328094482,0.0,0.0,0.2548491954803467,25.447235107421875,25.0,-1.651271104812622,-5831.24267578125,63.87709045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3434143066406,305.2955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1344937533140182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1800659149885177,0.1800702810287475,-4.354088105174014e-06,0.0,0.000136494054459,0.0,0.0,7.318853855133057,0.0,0.0,0.0,0.2831380367279053,4.0,0.0,1.0
399300,293.135498046875,297.1499938964844,293.1499938964844,0.0138387018814682,-717.5576782226562,304.1285705566406,0.5614510774612427,0.050000000745058,0.0457355305552482,294.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5614510774612427,0.050000000745058,0.0481617152690887,293.2155456542969,297.1499938964844,293.1499938964844,0.0804373994469642,-1498.2733154296875,304.1545104980469,0.788413941860199,0.1353332698345184,0.0953201353549957,293.1808166503906,297.1499938964844,293.1499938964844,0.1834402233362198,-3920.34228515625,304.15252685546875,0.985849142074585,0.2628742456436157,0.2494491040706634,293.33026123046875,297.1499938964844,293.1499938964844,0.0021650567650794,-821.57666015625,294.1412353515625,0.5614510774612427,0.050000000745058,0.228458434343338,291.1585388183594,291.1499938964844,269.1246032714844,267.2667236328125,283.9410705566406,293.4937438964844,291.1583557128906,1.0,0.1821174770593643,0.8282613158226013,0.8282613158226013,1.0,1.0,-0.8006043434143066,0.3139084577560425,0.4866958856582641,0.1921660453081131,0.0,0.0,0.2543429732322693,25.428016662597656,25.0,-1.6730854511260986,-5820.0546875,63.75702667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3329772949219,305.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34765625,18000.0,0.0,0.0,0.1342228055000305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1796988397836685,0.1797032058238983,-4.353272288426524e-06,0.0,0.0001362190814688,0.0,0.0,7.301745891571045,0.0,0.0,0.0,0.2830694615840912,4.0,0.0,1.0
399360,293.13427734375,297.1499938964844,293.1499938964844,0.0138544803485274,-717.9058837890625,304.1343688964844,0.5615613460540771,0.050000000745058,0.0457348488271236,294.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5615613460540771,0.050000000745058,0.0481609962880611,293.2126770019531,297.1499938964844,293.1499938964844,0.0802039057016372,-1494.9661865234375,304.15411376953125,0.7879441976547241,0.1350643932819366,0.0951078981161117,293.1801452636719,297.1499938964844,293.1499938964844,0.1832233071327209,-3916.67333984375,304.1524658203125,0.9857138395309448,0.2626193165779114,0.24920454621315,293.3291015625,297.1499938964844,293.1499938964844,0.0021445958409458,-813.8369140625,294.1125793457031,0.5615613460540771,0.050000000745058,0.2284550368785858,291.1579284667969,291.1499938964844,269.1508483886719,267.2879638671875,283.94854736328125,293.4837646484375,291.1577453613281,1.0,0.1820206493139267,0.8283382058143616,0.8283382058143616,1.0,1.0,-0.8000503182411194,0.3135846853256225,0.4864656329154968,0.1922578364610672,0.0,0.0,0.2538778185844421,25.40792465209961,25.0,-1.689454436302185,-5809.52294921875,63.64529800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,305.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1339731514453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.179360881447792,0.1793652325868606,-4.352517862571403e-06,0.0,0.0001359657180728,0.0,0.0,7.285997867584228,0.0,0.0,0.0,0.283006340265274,4.0,0.0,1.0
399420,293.133056640625,297.1499938964844,293.1499938964844,0.0138707859441638,-718.264404296875,304.1403503417969,0.5616826415061951,0.050000000745058,0.0457340963184833,294.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5616826415061951,0.050000000745058,0.0481602065265178,293.20965576171875,297.1499938964844,293.1499938964844,0.080021746456623,-1492.397705078125,304.1536865234375,0.7876206040382385,0.1348641961812973,0.0949428007006645,293.179443359375,297.1499938964844,293.1499938964844,0.1830126345157623,-3913.109619140625,304.15240478515625,0.9855988621711732,0.2623714208602905,0.248966634273529,293.3279724121094,297.1499938964844,293.1499938964844,0.0021242785733193,-806.1506958007812,294.0841064453125,0.5616826415061951,0.050000000745058,0.2284512817859649,291.1573181152344,291.1499938964844,269.176513671875,267.3087158203125,283.955810546875,293.4736633300781,291.1571044921875,1.0,0.1819290518760681,0.8284150958061218,0.8284150958061218,1.0,1.0,-0.7995603084564209,0.313284158706665,0.4862761497497558,0.192374899983406,0.0,0.0,0.2534538805484772,25.38695335388184,25.0,-1.7015618085861206,-5799.66015625,63.54221725463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3119812011719,305.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.1337446123361587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1790519654750824,0.1790563315153122,-4.351823918113951e-06,0.0,0.000135733775096,0.0,0.0,7.2716064453125,0.0,0.0,0.0,0.2829485833644867,4.0,0.0,1.0
399480,293.1318664550781,297.1499938964844,293.1499938964844,0.0138876102864742,-718.633056640625,304.1465148925781,0.5618143677711487,0.050000000745058,0.0457332842051982,294.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5618143677711487,0.050000000745058,0.0481593497097492,293.2064819335937,297.1499938964844,293.1499938964844,0.0798905715346336,-1490.561767578125,304.1532592773437,0.7874420285224915,0.1347322016954422,0.0948244482278823,293.17877197265625,297.1499938964844,293.1499938964844,0.1828078180551529,-3909.64453125,304.15234375,0.9855033755302428,0.2621302306652069,0.2487349659204483,293.32684326171875,297.1499938964844,293.1499938964844,0.0021040998399257,-798.5162963867188,294.05584716796875,0.5618143677711487,0.050000000745058,0.228447213768959,291.1566772460937,291.1499938964844,269.2016296386719,267.3289489746094,283.9627990722656,293.4635009765625,291.156494140625,1.0,0.1818426698446273,0.8284919857978821,0.8284919857978821,1.0,1.0,-0.7991333603858948,0.3130068480968475,0.4861264824867248,0.1925161033868789,0.0,0.0,0.2530695497989654,25.36515617370605,25.0,-1.711260199546814,-5790.4521484375,63.44768142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301513671875,305.2516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.1335360556840896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1787708699703216,0.1787752211093902,-4.351188181317411e-06,0.0,0.000135522117489,0.0,0.0,7.258509635925293,0.0,0.0,0.0,0.28289595246315,4.0,0.0,1.0
399540,293.13067626953125,297.1499938964844,293.1499938964844,0.013926601037383,-719.7232055664062,304.1498107910156,0.5622794032096863,0.0502212978899478,0.0457907356321811,294.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5619828701019287,0.050000000745058,0.0481582544744014,293.2031555175781,297.1499938964844,293.1499938964844,0.0798150300979614,-1489.524658203125,304.1528015136719,0.7874521017074585,0.1346728205680847,0.0947569757699966,293.1781311035156,297.1499938964844,293.1499938964844,0.1826091855764389,-3906.283935546875,304.1522827148437,0.9854599237442015,0.2618959248065948,0.2485097497701645,293.3257141113281,297.1499938964844,293.1499938964844,0.0020840554498136,-790.9323120117188,294.0277709960937,0.5619828701019287,0.050000000745058,0.2284420281648636,291.15606689453125,291.1499938964844,269.22613525390625,267.3486328125,283.96954345703125,293.45330810546875,291.1558532714844,1.0,0.1817631423473358,0.8285688757896423,0.8285688757896423,1.0,1.0,-0.7988433241844177,0.3127851486206054,0.4860581755638122,0.1926971971988678,0.0,0.0,0.2527287602424621,25.33900451660156,25.0,-1.7664897441864014,-5782.1435546875,63.368106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2910461425781,305.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.1333487182855606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1785196959972381,0.1785240471363067,-4.350614290160593e-06,0.0,0.0001353319967165,0.0,0.0,7.246802806854248,0.0,0.0,0.0,0.2828488945960998,4.0,0.0,1.0
399600,293.12969970703125,297.1499938964844,293.1499938964844,0.0141031164675951,-724.88818359375,304.1495361328125,0.564250111579895,0.0506571047008037,0.046121384948492,294.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5622739791870117,0.050000000745058,0.0481563657522201,293.19970703125,297.1499938964844,293.1499938964844,0.079789750277996,-1489.210205078125,304.15234375,0.7877368330955505,0.1346746385097503,0.0947343334555625,293.1774597167969,297.1499938964844,293.1499938964844,0.1824178844690323,-3903.05126953125,304.1522216796875,0.9855726957321168,0.2616675794124603,0.2482895404100418,293.3245849609375,297.1499938964844,293.1499938964844,0.0020640785805881,-783.3779907226562,293.9997863769531,0.5622739791870117,0.050000000745058,0.2284330576658249,291.1553039550781,291.1499938964844,269.25,267.3677673339844,283.9761962890625,293.44384765625,291.155029296875,1.0,0.18169566988945,0.8286457061767578,0.8286457061767578,1.0,1.0,-0.7989355325698853,0.3127228021621704,0.4862127602100372,0.1929798573255539,0.0,0.0,0.2524492442607879,25.297229766845703,25.0,-2.272477626800537,-5775.40771484375,63.3253059387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.1331817209720611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1783020198345184,0.178306370973587,-4.350100425654091e-06,0.0,0.0001351625105598,0.0,0.0,7.236634731292725,0.0,0.0,0.0,0.2828079164028168,4.0,0.0,1.0
399660,293.1290588378906,297.1499938964844,293.1499938964844,0.014303364790976,-730.670654296875,304.1492614746094,0.5663975477218628,0.0510412752628326,0.0464876070618629,294.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5625742077827454,0.050000000745058,0.0481544211506843,293.1961669921875,297.1499938964844,293.1499938964844,0.0798178911209106,-1489.6651611328125,304.1518859863281,0.7881647944450378,0.1347440630197525,0.094758003950119,293.17681884765625,297.1499938964844,293.1499938964844,0.1822381615638733,-3900.023193359375,304.1521301269531,0.98570317029953,0.2614458501338959,0.2480755001306533,293.3234558105469,297.1499938964844,293.1499938964844,0.0020443017128854,-775.9092407226562,293.9716796875,0.5625742077827454,0.050000000745058,0.2284238338470459,291.1542053222656,291.1499938964844,269.2734069824219,267.3865051269531,283.983154296875,293.43524169921875,291.15380859375,1.0,0.181639090180397,0.8287212252616882,0.8287212252616882,1.0,1.0,-0.7991332411766052,0.3127007484436035,0.4864324927330017,0.1932991594076156,0.0,0.0,0.2522845864295959,25.2554931640625,25.0,-2.855843544006348,-5769.90869140625,63.298526763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,305.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.1330381780862808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1781470775604248,0.1781514286994934,-4.349675236881012e-06,0.0,0.0001350168313365,0.0,0.0,7.22930383682251,0.0,0.0,0.0,0.2827779054641723,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0144899217411875,-735.98974609375,304.1490478515625,0.5683596134185791,0.0514042116701602,0.046822365373373,294.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5628594160079956,0.050000000745058,0.0481525771319866,293.1924743652344,297.1499938964844,293.1499938964844,0.0798971429467201,-1490.8533935546875,304.1513977050781,0.7887080311775208,0.1348862051963806,0.0948283672332763,293.1762084960937,297.1499938964844,293.1499938964844,0.1820637583732605,-3897.08447265625,304.1520690917969,0.9858208894729614,0.2612297236919403,0.247867003083229,293.3223571777344,297.1499938964844,293.1499938964844,0.002024709014222,-768.509521484375,293.9436950683594,0.5628594160079956,0.050000000745058,0.2284151017665863,291.15301513671875,291.1499938964844,269.29656982421875,267.4049987792969,283.990234375,293.4268798828125,291.1526794433594,1.0,0.1815910041332245,0.8287967443466187,0.8287967443466187,1.0,1.0,-0.7993565201759338,0.3126858174800873,0.4866707026958465,0.1936338394880294,0.0,0.0,0.25220388174057,25.21681785583496,25.0,-2.8959078788757324,-5765.5498046875,63.2797737121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25927734375,305.210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.982421875,18000.0,0.0,0.0,0.1329164057970047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1780589818954467,0.1780633330345153,-4.349369646661216e-06,0.0,0.0001348932564724,0.0,0.0,7.225033760070801,0.0,0.0,0.0,0.2827594876289367,4.0,0.0,1.0
399780,293.1281433105469,297.1499938964844,293.1499938964844,0.0146698951721191,-741.0638427734375,304.1488952636719,0.5702319741249084,0.0517590194940567,0.0471423529088497,294.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5631398558616638,0.050000000745058,0.0481507703661918,293.1885986328125,297.1499938964844,293.1499938964844,0.0800374597311019,-1492.915283203125,304.15087890625,0.7894106507301331,0.1351121962070465,0.094956524670124,293.17559814453125,297.1499938964844,293.1499938964844,0.1818902343511581,-3894.15234375,304.1520080566406,0.9859387278556824,0.2610193789005279,0.2476642280817031,293.3212585449219,297.1499938964844,293.1499938964844,0.0020051416940987,-761.1102905273438,293.9160461425781,0.5631398558616638,0.050000000745058,0.2284065335988998,291.1520690917969,291.1499938964844,269.3194580078125,267.4232482910156,283.9971923828125,293.4185485839844,291.15185546875,1.0,0.1815522909164428,0.8288722038269043,0.8288722038269043,1.0,1.0,-0.799638569355011,0.3126946091651916,0.4869439601898193,0.1939860880374908,0.0,0.0,0.2521632611751556,25.17977523803711,25.0,-2.500295162200928,-5762.1396484375,63.27214050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,305.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5703125,18000.0,0.0,0.0,0.1328193545341491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1780175417661667,0.1780218929052353,-4.34919184044702e-06,0.0,0.0001347947691101,0.0,0.0,7.222970485687256,0.0,0.0,0.0,0.2827499210834503,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148496683686971,-746.0781860351562,304.1487731933594,0.5720781683921814,0.0521129854023456,0.0474592670798301,294.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5634205341339111,0.050000000745058,0.0481489673256874,293.1846008300781,297.1499938964844,293.1499938964844,0.0802319720387458,-1495.753173828125,304.1503601074219,0.7902594208717346,0.1354098916053772,0.095135785639286,293.17498779296875,297.1499938964844,293.1499938964844,0.1817176342010498,-3891.229248046875,304.1519470214844,0.9860617518424988,0.2608140707015991,0.2474662214517593,293.3201599121094,297.1499938964844,293.1499938964844,0.0019856914877891,-753.7483520507812,293.8887634277344,0.5634205341339111,0.050000000745058,0.2283979654312133,291.1513977050781,291.1499938964844,269.3420715332031,267.4412536621094,284.0039978027344,293.4102783203125,291.1512145996094,1.0,0.1815218180418014,0.8289477229118347,0.8289477229118347,1.0,1.0,-0.7999840378761292,0.3127314746379852,0.4872525632381439,0.194351315498352,0.0,0.0,0.2521387636661529,25.143484115600582,25.0,-2.074535608291626,-5759.21533203125,63.27513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373352050781,305.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.322265625,18000.0,0.0,0.0,0.1327439099550247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1779930293560028,0.1779973804950714,-4.349085429566912e-06,0.0,0.0001347181969322,0.0,0.0,7.221747875213623,0.0,0.0,0.0,0.2827441990375519,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150310117751359,-751.0841674804688,304.1486511230469,0.5739120244979858,0.0524677298963069,0.047775961458683,294.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5637015700340271,0.050000000745058,0.0481471642851829,293.18048095703125,297.1499938964844,293.1499938964844,0.0804848000407219,-1499.4281005859375,304.1498413085937,0.7912627458572388,0.1357820332050323,0.0953691527247428,293.17437744140625,297.1499938964844,293.1499938964844,0.1815481781959533,-3888.356201171875,304.15191650390625,0.9861906170845032,0.2606143057346344,0.2472735047340393,293.3190612792969,297.1499938964844,293.1499938964844,0.0019663972780108,-746.44189453125,293.8617858886719,0.5637015700340271,0.050000000745058,0.2283894270658493,291.1508483886719,291.1499938964844,269.3643798828125,267.458984375,284.01055908203125,293.402099609375,291.15069580078125,1.0,0.1815003454685211,0.8290232419967651,0.8290232419967651,1.0,1.0,-0.8004004955291748,0.3128017783164978,0.4875986874103546,0.194726213812828,0.0,0.0,0.2521392405033111,25.1079216003418,25.0,-1.7821288108825684,-5756.76904296875,63.28988265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2263488769531,305.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.1326915323734283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.177983820438385,0.1779881715774536,-4.349029040895402e-06,0.0,0.0001346650387858,0.0,0.0,7.221261501312256,0.0,0.0,0.0,0.2827417552471161,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152148390188813,-756.1082763671875,304.1485595703125,0.5757384300231934,0.0528241135179996,0.0480937920510768,294.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5639815926551819,0.050000000745058,0.0481453761458396,293.1763000488281,297.1499938964844,293.1499938964844,0.0807874426245689,-1503.819580078125,304.1493225097656,0.7923946380615234,0.1362169086933136,0.0956481769680976,293.1737976074219,297.1499938964844,293.1499938964844,0.1813829690217971,-3885.554931640625,304.15185546875,0.986323356628418,0.2604197561740875,0.2470856010913849,293.3179931640625,297.1499938964844,293.1499938964844,0.0019471943378448,-739.1691284179688,293.8349609375,0.5639815926551819,0.050000000745058,0.2283809334039688,291.1503295898437,291.1499938964844,269.3863830566406,267.4764709472656,284.01690673828125,293.3941345214844,291.1501770019531,1.0,0.1814869493246078,0.8290922045707703,0.8290922045707703,1.0,1.0,-0.8008789420127869,0.3129031658172607,0.4879758059978485,0.195104032754898,0.0,0.0,0.2521712779998779,25.073102951049805,25.0,-1.6160255670547483,-5754.81884765625,63.315059661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154235839844,305.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.132659301161766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.177993357181549,0.1779977083206176,-4.3490090320119634e-06,0.0,0.0001346323260804,0.0,0.0,7.221638679504394,0.0,0.0,0.0,0.282742828130722,4.0,0.0,1.0
400020,293.1266784667969,297.1499938964844,293.1499938964844,0.0154015189036726,-761.1597290039062,304.14849853515625,0.5775585770606995,0.0531823933124542,0.0484133064746856,294.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5642597675323486,0.050000000745058,0.0481435991823673,293.1720886230469,297.1499938964844,293.1499938964844,0.0811395421624183,-1508.92333984375,304.1488037109375,0.7936520576477051,0.1367141753435135,0.0959724634885788,293.1732482910156,297.1499938964844,293.1499938964844,0.1812225729227066,-3882.835205078125,304.1518249511719,0.9864591956138612,0.2602306604385376,0.2469029426574707,293.3169250488281,297.1499938964844,293.1499938964844,0.0019281218992546,-731.9453125,293.8083190917969,0.5642597675323486,0.050000000745058,0.2283725142478943,291.1498107910156,291.1499938964844,269.4080505371094,267.4936828613281,284.0230712890625,293.3864440917969,291.1496276855469,1.0,0.1814819425344467,0.8291611671447754,0.8291611671447754,1.0,1.0,-0.8014202117919922,0.3130371272563934,0.4883830547332763,0.1954830884933471,0.0,0.0,0.2522392570972442,25.03914833068848,25.0,-1.520226001739502,-5753.44580078125,63.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046813964844,305.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.1326477825641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1780267506837844,0.1780310869216919,-4.34903313362156e-06,0.0,0.0001346206408925,0.0,0.0,7.223108768463135,0.0,0.0,0.0,0.2827481627464294,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0155910458415746,-766.237060546875,304.1484375,0.5793712735176086,0.0535425432026386,0.0487344488501548,294.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5645356774330139,0.050000000745058,0.0481418445706367,293.1678466796875,297.1499938964844,293.1499938964844,0.0815349295735359,-1514.65185546875,304.1483154296875,0.795018196105957,0.1372673958539962,0.0963364765048027,293.17266845703125,297.1499938964844,293.1499938964844,0.181066483259201,-3880.188232421875,304.1517639160156,0.9865972399711608,0.2600466907024383,0.2467251121997833,293.3158569335937,297.1499938964844,293.1499938964844,0.0019091742578893,-724.7681274414062,293.7818298339844,0.5645356774330139,0.050000000745058,0.2283641844987869,291.1492919921875,291.1499938964844,269.429443359375,267.5106201171875,284.029052734375,293.3790283203125,291.1491394042969,1.0,0.1814845502376556,0.8292301297187805,0.8292301297187805,1.0,1.0,-0.8020169734954834,0.3132004737854004,0.488816499710083,0.195862129330635,0.0,0.0,0.2523393630981445,25.00604248046875,25.0,-1.4503687620162964,-5752.6103515625,63.39646530151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194091796875,305.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.583984375,18000.0,0.0,0.0,0.1326549649238586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1780826449394226,0.1780869960784912,-4.349102255218895e-06,0.0,0.000134627931402,0.0,0.0,7.225615978240967,0.0,0.0,0.0,0.2827575504779815,4.0,0.0,1.0
400140,293.12603759765625,297.1499938964844,293.1499938964844,0.0157835092395544,-771.3414916992188,304.1483459472656,0.5811773538589478,0.0539044998586177,0.0490573309361934,294.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5648100972175598,0.050000000745058,0.0481401048600673,293.16357421875,297.1499938964844,293.1499938964844,0.0819754526019096,-1521.032958984375,304.1478271484375,0.7964982390403748,0.1378805041313171,0.0967420414090156,293.172119140625,297.1499938964844,293.1499938964844,0.18091481924057,-3877.61572265625,304.1517333984375,0.9867386817932128,0.2598679959774017,0.2465523481369018,293.3147888183594,297.1499938964844,293.1499938964844,0.001890349551104,-717.6366577148438,293.75555419921875,0.5648100972175598,0.050000000745058,0.2283559292554855,291.1487731933594,291.1499938964844,269.4504699707031,267.5272521972656,284.0348815917969,293.3719177246094,291.14862060546875,1.0,0.1814950406551361,0.8292990922927856,0.8292990922927856,1.0,1.0,-0.8026719093322754,0.3133925497531891,0.4892793595790863,0.1962459981441497,0.0,0.0,0.2524718642234802,24.97378158569336,25.0,-1.3879371881484983,-5752.32568359375,63.45201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,305.1579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.1326814293861389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.178161546587944,0.1781658828258514,-4.349218670540722e-06,0.0,0.0001346547796856,0.0,0.0,7.229186534881592,0.0,0.0,0.0,0.2827711701393127,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159788094460964,-776.4693603515625,304.1483154296875,0.5829771161079407,0.0542681626975536,0.049381747841835,294.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.56508469581604,0.050000000745058,0.0481383651494979,293.1592712402344,297.1499938964844,293.1499938964844,0.082461342215538,-1528.0716552734375,304.1473388671875,0.7980942726135254,0.1385554522275924,0.097189575433731,293.17156982421875,297.1499938964844,293.1499938964844,0.1807671934366226,-3875.111572265625,304.15167236328125,0.9868852496147156,0.2596943974494934,0.2463843673467636,293.313720703125,297.1499938964844,293.1499938964844,0.0018716399790719,-710.5478515625,293.7294616699219,0.56508469581604,0.050000000745058,0.2283476740121841,291.1482849121094,291.1499938964844,269.4711608886719,267.5435791015625,284.0405578613281,293.36505126953125,291.1481628417969,1.0,0.1815129816532135,0.8293680548667908,0.8293680548667908,1.0,1.0,-0.8033848404884338,0.313612163066864,0.4897726476192474,0.1966374516487121,0.0,0.0,0.2526330351829529,24.9421329498291,25.0,-1.3239424228668213,-5752.564453125,63.51726913452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,305.1512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.1327256262302398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1782609522342682,0.1782653033733368,-4.349379196355585e-06,0.0,0.0001346996432403,0.0,0.0,7.233708381652832,0.0,0.0,0.0,0.2827885746955871,4.0,0.0,1.0
400260,293.1254272460937,297.1499938964844,293.1499938964844,0.016177037730813,-781.6217651367188,304.14825439453125,0.5847710967063904,0.0546334832906723,0.0497077703475952,294.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5653601288795471,0.050000000745058,0.0481366254389286,293.1549072265625,297.1499938964844,293.1499938964844,0.0829992890357971,-1535.86572265625,304.1468505859375,0.7998234033584595,0.139300063252449,0.0976853370666503,293.1710510253906,297.1499938964844,293.1499938964844,0.1806240379810333,-3872.68212890625,304.1516418457031,0.9870383143424988,0.259526252746582,0.246221661567688,293.31268310546875,297.1499938964844,293.1499938964844,0.001853087102063,-703.5173950195312,293.7035522460937,0.5653601288795471,0.050000000745058,0.2283394187688827,291.1478576660156,291.1499938964844,269.4914855957031,267.5596008300781,284.046142578125,293.3584899902344,291.147705078125,1.0,0.1815392076969146,0.829432487487793,0.829432487487793,1.0,1.0,-0.8041638135910034,0.313863068819046,0.4903007745742798,0.1970371007919311,0.0,0.0,0.2528249621391296,24.91106605529785,25.0,-1.2636836767196655,-5753.38525390625,63.59346008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636657714844,305.1448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.017578125,18000.0,0.0,0.0,0.1327891796827316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1783823668956756,0.1783867180347442,-4.349587925389642e-06,0.0,0.0001347641373286,0.0,0.0,7.239251613616943,0.0,0.0,0.0,0.2828100621700287,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163779743015766,-786.7926635742188,304.148193359375,0.5865572690963745,0.0550001822412014,0.0500350296497345,294.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5656365752220154,0.050000000745058,0.0481348820030689,293.1505126953125,297.1499938964844,293.1499938964844,0.0835815519094467,-1544.3052978515625,304.1463623046875,0.8016642332077026,0.1401031613349914,0.0982222408056259,293.1705322265625,297.1499938964844,293.1499938964844,0.1804846972227096,-3870.3173828125,304.1515808105469,0.9871969819068908,0.2593627870082855,0.2460633367300033,293.3116149902344,297.1499938964844,293.1499938964844,0.0018346266588196,-696.5213012695312,293.6778259277344,0.5656365752220154,0.050000000745058,0.2283311635255813,291.1473999023437,291.1499938964844,269.511474609375,267.5753173828125,284.051513671875,293.3521728515625,291.14727783203125,1.0,0.1815723329782486,0.8294969201087952,0.8294969201087952,1.0,1.0,-0.8049989342689514,0.3141421675682068,0.4908567667007446,0.1974403113126754,0.0,0.0,0.2530423104763031,24.88040542602539,25.0,-1.222482442855835,-5754.70361328125,63.67885971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154052734375,305.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.845703125,18000.0,0.0,0.0,0.132868155837059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1785214096307754,0.178525760769844,-4.349833943706472e-06,0.0,0.0001348442892776,0.0,0.0,7.245614051818848,0.0,0.0,0.0,0.2828348278999328,4.0,0.0,1.0
400380,293.1248779296875,297.1499938964844,293.1499938964844,0.0165817383676767,-791.9840698242188,304.1481628417969,0.5883350968360901,0.0553681179881095,0.0503635369241237,294.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5659137964248657,0.050000000745058,0.0481331422924995,293.14605712890625,297.1499938964844,293.1499938964844,0.0842112377285957,-1553.436767578125,304.1458740234375,0.8036227822303772,0.1409683674573898,0.098803162574768,293.1700134277344,297.1499938964844,293.1499938964844,0.1803496479988098,-3868.025146484375,304.15155029296875,0.9873613715171814,0.2592042088508606,0.2459096908569336,293.3105773925781,297.1499938964844,293.1499938964844,0.0018163006752729,-689.5758056640625,293.6522827148437,0.5659137964248657,0.050000000745058,0.2283228933811187,291.14697265625,291.1499938964844,269.53106689453125,267.5907287597656,284.0567321777344,293.3461303710937,291.1468505859375,1.0,0.1816128641366958,0.8295613527297974,0.8295613527297974,1.0,1.0,-0.8058940172195435,0.3144519329071045,0.4914420843124389,0.1978462189435959,0.0,0.0,0.2532881796360016,24.850196838378903,25.0,-1.20361328125,-5756.5693359375,63.77414321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1447448730469,305.1329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.1329632699489593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.178679883480072,0.1786842346191406,-4.35012043453753e-06,0.0,0.0001349408121313,0.0,0.0,7.252875804901123,0.0,0.0,0.0,0.2828631401062011,4.0,0.0,1.0
400440,293.1246032714844,297.1499938964844,293.1499938964844,0.0167882945388555,-797.1945190429688,304.14813232421875,0.5901037454605103,0.0557375848293304,0.0506932251155376,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.566191554069519,0.050000000745058,0.0481313988566398,293.1416015625,297.1499938964844,293.1499938964844,0.0848880559206008,-1563.2567138671875,304.1454162597656,0.8056958317756653,0.1418971568346023,0.0994278416037559,293.16949462890625,297.1499938964844,293.1499938964844,0.1802189797163009,-3865.807861328125,304.1514892578125,0.9875311851501464,0.2590508162975311,0.2457607686519622,293.3095397949219,297.1499938964844,293.1499938964844,0.0017980990232899,-682.67724609375,293.6268920898437,0.566191554069519,0.050000000745058,0.2283146381378173,291.14654541015625,291.1499938964844,269.55029296875,267.6058044433594,284.06170654296875,293.34039306640625,291.1464233398437,1.0,0.1816607415676117,0.8296257853507996,0.8296257853507996,1.0,1.0,-0.8068487048149109,0.3147929608821869,0.492055743932724,0.1982529610395431,0.0,0.0,0.2535638511180877,24.82042694091797,25.0,-1.2020225524902344,-5759.01220703125,63.879276275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,305.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.1330738067626953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1788587123155594,0.178863063454628,-4.350448307377519e-06,0.0,0.0001350530073978,0.0,0.0,7.261079788208008,0.0,0.0,0.0,0.2828952372074127,4.0,0.0,1.0
400500,293.1243591308594,297.1499938964844,293.1499938964844,0.016998378559947,-802.4417114257812,304.1480712890625,0.5918712019920349,0.0561106242239475,0.0510251596570014,294.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5664734840393066,0.050000000745058,0.0481296367943286,293.1370544433594,297.1499938964844,293.1499938964844,0.0856172665953636,-1573.8436279296875,304.1449279785156,0.807876706123352,0.1429028511047363,0.1001012325286865,293.1689758300781,297.1499938964844,293.1499938964844,0.1800937801599502,-3863.6845703125,304.1514587402344,0.987711787223816,0.2589044272899627,0.2456175535917282,293.3085021972656,297.1499938964844,293.1499938964844,0.0017800248460844,-675.8271484375,293.6016540527344,0.5664734840393066,0.050000000745058,0.2283062785863876,291.1460876464844,291.1499938964844,269.5691223144531,267.6205139160156,284.0663146972656,293.3346862792969,291.1459655761719,1.0,0.1817159801721573,0.829690158367157,0.829690158367157,1.0,1.0,-0.8078712224960327,0.3151693940162658,0.4927018284797668,0.1986610740423202,0.0,0.0,0.2538712322711944,24.79060173034668,25.0,-1.2487587928771973,-5762.1083984375,63.99488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,305.1223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.318359375,18000.0,0.0,0.0,0.1331989765167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1790587306022644,0.179063081741333,-4.35081801697379e-06,0.0,0.0001351800310658,0.0,0.0,7.270263671875,0.0,0.0,0.0,0.2829311788082123,4.0,0.0,1.0
400560,293.12408447265625,297.1499938964844,293.1499938964844,0.0172131266444921,-807.7529296875,304.1480407714844,0.5936484336853027,0.05648909881711,0.051360934972763,294.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5667641162872314,0.050000000745058,0.0481278225779533,293.1323547363281,297.1499938964844,293.1499938964844,0.0864040553569793,-1585.2750244140625,304.1444091796875,0.8101636171340942,0.1439895331859588,0.1008280962705612,293.16845703125,297.1499938964844,293.1499938964844,0.1799755841493606,-3861.6826171875,304.1513977050781,0.9879098534584044,0.2587661445140838,0.2454811483621597,293.3074645996094,297.1499938964844,293.1499938964844,0.0017620844300836,-669.0289306640625,293.5765686035156,0.5667641162872314,0.050000000745058,0.2282976806163787,291.1455993652344,291.1499938964844,269.5875549316406,267.6349182128906,284.0704040527344,293.3288879394531,291.1454467773437,1.0,0.1817783564329147,0.8297486901283264,0.8297486901283264,1.0,1.0,-0.8089703321456909,0.3155852258205414,0.4933851063251495,0.1990710496902465,0.0,0.0,0.2542147040367126,24.76008033752441,25.0,-1.3903462886810305,-5765.919921875,64.1214828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11871337890625,305.11749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.11328125,18000.0,0.0,0.0,0.1333374083042144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1792812198400497,0.1792855709791183,-4.351229108578991e-06,0.0,0.0001353205152554,0.0,0.0,7.280483245849609,0.0,0.0,0.0,0.2829712033271789,4.0,0.0,1.0
400620,293.1238098144531,297.1499938964844,293.1499938964844,0.0174336433410644,-813.1537475585938,304.14801025390625,0.5954418182373047,0.0568731725215911,0.0517019852995872,294.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5670641660690308,0.050000000745058,0.0481259562075138,293.1275939941406,297.1499938964844,293.1499938964844,0.0872539430856704,-1597.6312255859375,304.1438903808594,0.812567412853241,0.1451522558927536,0.1016130894422531,293.1679382324219,297.1499938964844,293.1499938964844,0.1798664331436157,-3859.838623046875,304.1513366699219,0.9881277084350586,0.2586362361907959,0.245352953672409,293.306396484375,297.1499938964844,293.1499938964844,0.0017442980315536,-662.2913818359375,293.5516052246094,0.5670641660690308,0.050000000745058,0.2282888293266296,291.1449890136719,291.1499938964844,269.6055603027344,267.6489562988281,284.0740661621094,293.3231506347656,291.1448059082031,1.0,0.1818488240242004,0.8298072218894958,0.8298072218894958,1.0,1.0,-0.8101550936698914,0.3160451352596283,0.4941099286079407,0.1994842290878296,0.0,0.0,0.2546098828315735,24.72884750366211,25.0,-1.5980480909347534,-5770.61083984375,64.26048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,305.11309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.861328125,18000.0,0.0,0.0,0.1334902644157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1795355379581451,0.1795398890972137,-4.35169522461365e-06,0.0,0.0001354756532236,0.0,0.0,7.2921624183654785,0.0,0.0,0.0,0.283016949892044,4.0,0.0,1.0
