time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400680,293.1235046386719,297.1499938964844,293.1499938964844,0.017659006640315,-818.6184692382812,304.14794921875,0.5972368121147156,0.0572606958448886,0.0520468167960643,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5673666596412659,0.050000000745058,0.0481240823864936,293.12286376953125,297.1499938964844,293.1499938964844,0.0881496965885162,-1610.6600341796875,304.14337158203125,0.8150383830070496,0.146368145942688,0.1024402976036071,293.1674194335937,297.1499938964844,293.1499938964844,0.1797641962766647,-3858.1142578125,304.1513061523437,0.9883549213409424,0.2585126757621765,0.2452312558889389,293.30535888671875,297.1499938964844,293.1499938964844,0.0017266717040911,-655.6156616210938,293.5267944335937,0.5673666596412659,0.050000000745058,0.2282799184322357,291.14434814453125,291.1499938964844,269.6231384277344,267.6626281738281,284.07745361328125,293.3177185058594,291.1441345214844,1.0,0.1819264143705368,0.8298657536506653,0.8298657536506653,1.0,1.0,-0.8114027380943298,0.3165402412414551,0.4948624968528747,0.1998931169509887,0.0,0.0,0.2550544440746307,24.697710037231445,25.0,-1.750714898109436,-5776.11865234375,64.40957641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026916503906,305.1093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.56640625,18000.0,0.0,0.0,0.1336560547351837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.179823487997055,0.1798278391361236,-4.352221822045976e-06,0.0,0.0001356439024675,0.0,0.0,7.305390357971191,0.0,0.0,0.0,0.2830687165260315,4.0,0.0,1.0
400740,293.12322998046875,297.1499938964844,293.1499938964844,0.0178886316716671,-824.1297607421875,304.1479187011719,0.5990245342254639,0.0576505586504936,0.0523945875465869,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5676668882369995,0.050000000745058,0.0481222234666347,293.1181640625,297.1499938964844,293.1499938964844,0.0890889093279838,-1624.3236083984375,304.14288330078125,0.8175687789916992,0.1476362496614456,0.1033077239990234,293.1669006347656,297.1499938964844,293.1499938964844,0.1796678155660629,-3856.4892578125,304.1512451171875,0.9885858297348022,0.2583953142166137,0.245116040110588,293.3042907714844,297.1499938964844,293.1499938964844,0.0017091876361519,-648.993408203125,293.5021667480469,0.5676668882369995,0.050000000745058,0.2282711118459701,291.1436767578125,291.1499938964844,269.64031982421875,267.6759338378906,284.08062744140625,293.3127746582031,291.1434936523437,1.0,0.1820120364427566,0.8299242854118347,0.8299242854118347,1.0,1.0,-0.8127101063728333,0.317069947719574,0.4956401586532593,0.2002951800823211,0.0,0.0,0.255548357963562,24.667329788208008,25.0,-1.7581686973571775,-5782.49853515625,64.56922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,305.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26953125,18000.0,0.0,0.0,0.1338368952274322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1801490783691406,0.1801534295082092,-4.3528257265279535e-06,0.0,0.0001358274312224,0.0,0.0,7.320367813110352,0.0,0.0,0.0,0.2831273376941681,4.0,0.0,1.0
400800,293.1229858398437,297.1499938964844,293.1499938964844,0.0181212183088064,-829.6550903320312,304.1478576660156,0.60079425573349,0.0580412223935127,0.0527435503900051,294.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5679618716239929,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900584086775779,-1638.4278564453125,304.1424255371094,0.8201294541358948,0.148942545056343,0.1042034924030304,293.1663818359375,297.1499938964844,293.1499938964844,0.1795746237039566,-3854.916259765625,304.15118408203125,0.988814890384674,0.2582825124263763,0.2450054287910461,293.3032531738281,297.1499938964844,293.1499938964844,0.0016918362816795,-642.41943359375,293.4777526855469,0.5679618716239929,0.050000000745058,0.2282624840736389,291.14306640625,291.1499938964844,269.6570129394531,267.6888427734375,284.0835876464844,293.3082580566406,291.1429138183594,1.0,0.1821041703224182,0.8299828171730042,0.8299828171730042,1.0,1.0,-0.8140587210655212,0.3176267445087433,0.4964319467544555,0.2006848752498626,0.0,0.0,0.2560723721981048,24.6379451751709,25.0,-1.6519263982772827,-5789.494140625,64.73697662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08746337890625,305.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.1340302973985672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1805001646280288,0.1805045157670974,-4.353491476649651e-06,0.0,0.000136023707455,0.0,0.0,7.336550712585449,0.0,0.0,0.0,0.2831908166408539,4.0,0.0,1.0
400860,293.12274169921875,297.1499938964844,293.1499938964844,0.0183564070612192,-835.1842651367188,304.1478271484375,0.6025410890579224,0.0584318488836288,0.0530930608510971,294.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.568249523639679,0.050000000745058,0.048118632286787,293.1091003417969,297.1499938964844,293.1499938964844,0.0910591781139373,-1652.9842529296875,304.1419677734375,0.8227254748344421,0.1502884477376938,0.1051285192370414,293.1658630371094,297.1499938964844,293.1499938964844,0.1794843077659607,-3853.3896484375,304.151123046875,0.9890397191047668,0.2581741511821747,0.2448994517326355,293.3021850585937,297.1499938964844,293.1499938964844,0.0016745715402066,-635.8757934570312,293.4535827636719,0.568249523639679,0.050000000745058,0.2282540798187255,291.1425476074219,291.1499938964844,269.6732788085937,267.7013854980469,284.0863647460937,293.30426025390625,291.1424255371094,1.0,0.1822033375501632,0.830033540725708,0.830033540725708,1.0,1.0,-0.8154489398002625,0.3182112872600555,0.4972376823425293,0.2010598331689834,0.0,0.0,0.2566231191158294,24.60981559753418,25.0,-1.469327092170715,-5797.0654296875,64.91329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0801086425781,305.1022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.794921875,18000.0,0.0,0.0,0.1342374831438064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1808740943670272,0.180878460407257,-4.354216798674315e-06,0.0,0.00013623398263,0.0,0.0,7.353824615478516,0.0,0.0,0.0,0.2832587659358978,4.0,0.0,1.0
400920,293.1224975585937,297.1499938964844,293.1499938964844,0.0185939911752939,-840.712890625,304.1477966308594,0.604263961315155,0.0588240064680576,0.0534428767859935,294.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5685298442840576,0.050000000745058,0.0481169112026691,293.1047058105469,297.1499938964844,293.1499938964844,0.0920853614807128,-1667.9053955078125,304.1415710449219,0.8253479599952698,0.1516677141189575,0.1060772091150283,293.1653747558594,297.1499938964844,293.1499938964844,0.179396167397499,-3851.8974609375,304.1510925292969,0.9892594218254088,0.2580700814723968,0.2447972297668457,293.3011474609375,297.1499938964844,293.1499938964844,0.0016574407927691,-629.3806762695312,293.4296264648437,0.5685298442840576,0.050000000745058,0.2282459139823913,291.1421203613281,291.1499938964844,269.6890869140625,267.71356201171875,284.0892944335937,293.3013610839844,291.1420288085937,1.0,0.1823084950447082,0.8300842642784119,0.8300842642784119,1.0,1.0,-0.8168728947639465,0.318820983171463,0.4980518817901611,0.201417401432991,0.0,0.0,0.2571910917758941,24.58283424377441,25.0,-1.2192072868347168,-5804.94140625,65.09685516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07293701171875,305.100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.625,18000.0,0.0,0.0,0.1344563663005828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.181263118982315,0.1812674850225448,-4.354984412202612e-06,0.0,0.000136456117616,0.0,0.0,7.371827602386475,0.0,0.0,0.0,0.2833297252655029,4.0,0.0,1.0
400980,293.1222229003906,297.1499938964844,293.1499938964844,0.0188371501863002,-846.3121948242188,304.1477355957031,0.6059862971305847,0.0592252053320407,0.0537979379296302,294.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5688062906265259,0.050000000745058,0.0481152199208736,293.1004333496094,297.1499938964844,293.1499938964844,0.0931406021118164,-1683.2393798828125,304.1412048339844,0.8280150890350342,0.1530874222517013,0.1070534884929657,293.1648864746094,297.1499938964844,293.1499938964844,0.1793105751276016,-3850.44482421875,304.1510314941406,0.9894803762435912,0.2579733729362488,0.2447009533643722,293.3001403808594,297.1499938964844,293.1499938964844,0.0016403928166255,-622.9125366210938,293.4059753417969,0.5688062906265259,0.050000000745058,0.2282378822565078,291.1418762207031,291.1499938964844,269.7044372558594,267.7253112792969,284.0928039550781,293.30029296875,291.141845703125,1.0,0.182420328259468,0.8301350474357605,0.8301350474357605,1.0,1.0,-0.818343460559845,0.3194617629051208,0.4988816976547241,0.2017599195241928,0.0,0.0,0.257760614156723,24.55658912658692,25.0,-0.7821534872055054,-5813.0634765625,65.28913879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660400390625,305.0998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.525390625,18000.0,0.0,0.0,0.1346874386072158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1816614717245102,0.1816658228635788,-4.355788405518979e-06,0.0,0.0001366906362818,0.0,0.0,7.390302658081055,0.0,0.0,0.0,0.2834027409553528,4.0,0.0,1.0
401040,293.1219482421875,297.1499938964844,293.1499938964844,0.0190859343856573,-851.9820556640625,304.147705078125,0.6077064275741577,0.0596290677785873,0.054158017039299,294.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.569078803062439,0.050000000745058,0.0481135547161102,293.09625244140625,297.1499938964844,293.1499938964844,0.0942205563187599,-1698.9200439453125,304.1408386230469,0.8307200074195862,0.1545367985963821,0.1080527305603027,293.1643981933594,297.1499938964844,293.1499938964844,0.1792279481887817,-3849.040283203125,304.1510009765625,0.9897019863128662,0.2578814327716827,0.2446100860834121,293.29913330078125,297.1499938964844,293.1499938964844,0.0016233983915299,-616.4617309570312,293.3825378417969,0.569078803062439,0.050000000745058,0.2282299846410751,291.1417541503906,291.1499938964844,269.7192687988281,267.73663330078125,284.0957946777344,293.2992858886719,291.1417541503906,1.0,0.1825379431247711,0.8301857709884644,0.8301857709884644,1.0,1.0,-0.8198543787002563,0.3201313316822052,0.4997230470180511,0.2020848840475082,0.0,0.0,0.2583210468292236,24.530988693237305,25.0,-0.5143412947654724,-5821.3916015625,65.48908233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594177246094,305.0987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.50390625,18000.0,0.0,0.0,0.1349283158779144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1820570826530456,0.1820614486932754,-4.356605131761171e-06,0.0,0.0001369350939057,0.0,0.0,7.408694744110107,0.0,0.0,0.0,0.2834756374359131,4.0,0.0,1.0
401100,293.1217346191406,297.1499938964844,293.1499938964844,0.0193376895040273,-857.6632690429688,304.1476745605469,0.6094006299972534,0.0600302964448928,0.054518599063158,294.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5693420171737671,0.050000000745058,0.0481119491159915,293.0922241210937,297.1499938964844,293.1499938964844,0.0953255370259285,-1714.9488525390625,304.1405029296875,0.8334569931030273,0.1560133695602417,0.1090735346078872,293.1639099121094,297.1499938964844,293.1499938964844,0.1791499704122543,-3847.716064453125,304.1509704589844,0.9899166226387024,0.2577926516532898,0.2445234656333923,293.2981262207031,297.1499938964844,293.1499938964844,0.0016065369127318,-610.0623168945312,293.3592529296875,0.5693420171737671,0.050000000745058,0.228222370147705,291.1416320800781,291.1499938964844,269.733642578125,267.74755859375,284.09820556640625,293.2982788085937,291.1415710449219,1.0,0.1826617419719696,0.8302364945411682,0.8302364945411682,1.0,1.0,-0.8213972449302673,0.3208265900611877,0.5005706548690796,0.2023890018463134,0.0,0.0,0.2588925361633301,24.506736755371094,25.0,-0.5398001074790955,-5829.96826171875,65.6964340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531616210937,305.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48046875,18000.0,0.0,0.0,0.1351794004440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1824536323547363,0.1824579834938049,-4.357425041234819e-06,0.0,0.0001371899124933,0.0,0.0,7.427143573760986,0.0,0.0,0.0,0.2835489809513092,4.0,0.0,1.0
401160,293.1215515136719,297.1499938964844,293.1499938964844,0.0195894688367843,-863.291015625,304.14764404296875,0.611047625541687,0.0604256615042686,0.0548751875758171,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5695919990539551,0.050000000745058,0.0481104291975498,293.0883483886719,297.1499938964844,293.1499938964844,0.0964501351118087,-1731.2427978515625,304.14019775390625,0.8362107872962952,0.1575098186731338,0.1101099103689193,293.1634826660156,297.1499938964844,293.1499938964844,0.1790759414434433,-3846.461669921875,304.1509094238281,0.9901174902915956,0.2577052712440491,0.2444388419389724,293.29718017578125,297.1499938964844,293.1499938964844,0.001589733059518,-603.6876831054688,293.3359375,0.5695919990539551,0.050000000745058,0.2282151579856872,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.10009765625,293.2973327636719,291.14129638671875,1.0,0.1827908009290695,0.8302795886993408,0.8302795886993408,1.0,1.0,-0.8229570388793945,0.321541279554367,0.5014157295227051,0.2026668041944503,0.0,0.0,0.2594950497150421,24.48421287536621,25.0,-0.7034602761268616,-5838.9921875,65.90939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0472717285156,305.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37109375,18000.0,0.0,0.0,0.1354391872882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1828661859035492,0.1828705370426178,-4.358259957371047e-06,0.0,0.0001374535495415,0.0,0.0,7.446320056915283,0.0,0.0,0.0,0.2836250364780426,4.0,0.0,1.0
401220,293.12139892578125,297.1499938964844,293.1499938964844,0.0198399424552917,-868.837158203125,304.1476135253906,0.6126304268836975,0.0608139485120773,0.055226195603609,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5698274970054626,0.050000000745058,0.0481089986860752,293.08465576171875,297.1499938964844,293.1499938964844,0.0975907370448112,-1747.7432861328125,304.139892578125,0.8389744758605957,0.1590216606855392,0.1111585050821304,293.1630554199219,297.1499938964844,293.1499938964844,0.1790042519569397,-3845.248046875,304.15087890625,0.99030202627182,0.2576183080673218,0.2443551868200302,293.2962341308594,297.1499938964844,293.1499938964844,0.0015730044106021,-597.3432006835938,293.3126525878906,0.5698274970054626,0.050000000745058,0.228208377957344,291.1410217285156,291.1499938964844,269.7608337402344,267.7681579589844,284.1014404296875,293.29638671875,291.1408996582031,1.0,0.1829244941473007,0.8303226828575134,0.8303226828575134,1.0,1.0,-0.8245264887809753,0.3222729861736297,0.502253532409668,0.2029161304235458,0.0,0.0,0.2601301372051239,24.463502883911133,25.0,-0.8728920221328735,-5848.5576171875,66.12699127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416564941406,305.0959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1953125,18000.0,0.0,0.0,0.1357071101665496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1833012998104095,0.1833056509494781,-4.35912852481124e-06,0.0,0.0001377254666294,0.0,0.0,7.466539859771728,0.0,0.0,0.0,0.2837050557136535,4.0,0.0,1.0
401280,293.1213073730469,297.1499938964844,293.1499938964844,0.0200882293283939,-874.2839965820312,304.1475830078125,0.6141376495361328,0.0611944533884525,0.0555706769227981,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5700476169586182,0.050000000745058,0.0481076650321483,293.08111572265625,297.1499938964844,293.1499938964844,0.098744235932827,-1764.3988037109375,304.1396484375,0.8417420983314514,0.1605448871850967,0.1122163832187652,293.16265869140625,297.1499938964844,293.1499938964844,0.1789334863424301,-3844.04931640625,304.1508483886719,0.9904683828353882,0.2575311064720154,0.2442716807126999,293.2953186035156,297.1499938964844,293.1499938964844,0.0015563558554276,-591.0299072265625,293.2893981933594,0.5700476169586182,0.050000000745058,0.2282020449638366,291.140625,291.1499938964844,269.773681640625,267.7778015136719,284.10223388671875,293.29547119140625,291.1405029296875,1.0,0.1830622553825378,0.8303657174110413,0.8303657174110413,1.0,1.0,-0.8261001706123352,0.323019802570343,0.5030803680419922,0.2031344175338745,0.0,0.0,0.2607952356338501,24.44463539123535,25.0,-1.0048562288284302,-5858.66064453125,66.34841918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362854003906,305.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.99609375,18000.0,0.0,0.0,0.135982945561409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1837591081857681,0.1837634742259979,-4.360040747997118e-06,0.0,0.0001380054018227,0.0,0.0,7.487827301025391,0.0,0.0,0.0,0.2837892472743988,4.0,0.0,1.0
401340,293.12127685546875,297.1499938964844,293.1499938964844,0.0203329790383577,-879.6048583984375,304.1475830078125,0.6155681014060974,0.0615653321146965,0.0559070110321044,294.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5702499747276306,0.050000000745058,0.0481064394116401,293.0777587890625,297.1499938964844,293.1499938964844,0.0999099761247634,-1781.193115234375,304.139404296875,0.8445101380348206,0.1620783358812332,0.1132826879620552,293.16229248046875,297.1499938964844,293.1499938964844,0.1788628101348877,-3842.85107421875,304.1508178710937,0.9906134605407716,0.2574430108070373,0.2441878169775009,293.2944641113281,297.1499938964844,293.1499938964844,0.0015397404786199,-584.729248046875,293.2662048339844,0.5702499747276306,0.050000000745058,0.228196233510971,291.14019775390625,291.1499938964844,269.7859802246094,267.7869873046875,284.1024475097656,293.2945861816406,291.1401062011719,1.0,0.183204248547554,0.8304088115692139,0.8304088115692139,1.0,1.0,-0.8276745080947876,0.3237805664539337,0.5038939714431763,0.2033200562000274,0.0,0.0,0.261492371559143,24.42790031433105,25.0,-1.0715563297271729,-5869.33984375,66.57356262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311584472656,305.0963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.791015625,18000.0,0.0,0.0,0.1362677216529846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1842417418956756,0.1842460930347442,-4.361005267128348e-06,0.0,0.000138294417411,0.0,0.0,7.51029109954834,0.0,0.0,0.0,0.2838780581951141,4.0,0.0,1.0
401400,293.12127685546875,297.1499938964844,293.1499938964844,0.020574364811182,-884.8067016601562,304.1475830078125,0.6169316172599792,0.0619275122880935,0.0562357902526855,294.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5704363584518433,0.050000000745058,0.04810531437397,293.0745849609375,297.1499938964844,293.1499938964844,0.1010840386152267,-1798.0643310546875,304.1391906738281,0.8472726345062256,0.1636169999837875,0.1143537536263465,293.1619567871094,297.1499938964844,293.1499938964844,0.1787913292646408,-3841.637451171875,304.1508178710937,0.990738809108734,0.2573537230491638,0.2441030889749527,293.2936096191406,297.1499938964844,293.1499938964844,0.0015231737634167,-578.4466552734375,293.2430725097656,0.5704363584518433,0.050000000745058,0.2281908988952636,291.1398010253906,291.1499938964844,269.7977294921875,267.79571533203125,284.1021423339844,293.2937316894531,291.1396789550781,1.0,0.1833493411540985,0.8304519057273865,0.8304519057273865,1.0,1.0,-0.8292450904846191,0.3245534598827362,0.5046916604042053,0.2034716159105301,0.0,0.0,0.2622136175632477,24.412954330444336,25.0,-1.0924458503723145,-5880.49072265625,66.80123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,305.09735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59375,18000.0,0.0,0.0,0.1365598887205124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1847438067197799,0.1847481578588485,-4.362014351499965e-06,0.0,0.0001385909272357,0.0,0.0,7.533688068389893,0.0,0.0,0.0,0.2839706540107727,4.0,0.0,1.0
401460,293.121337890625,297.1499938964844,293.1499938964844,0.0208110548555851,-889.8639526367188,304.1475830078125,0.6182254552841187,0.062279038131237,0.0565553978085517,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5706044435501099,0.050000000745058,0.0481043010950088,293.0716247558594,297.1499938964844,293.1499938964844,0.1022650077939033,-1814.98974609375,304.1390075683594,0.8500237464904785,0.1651586443185806,0.1154281347990036,293.1616516113281,297.1499938964844,293.1499938964844,0.1787184625864029,-3840.39794921875,304.1507873535156,0.9908412098884584,0.2572625577449798,0.2440169602632522,293.2928161621094,297.1499938964844,293.1499938964844,0.001506641274318,-572.176513671875,293.219970703125,0.5706044435501099,0.050000000745058,0.228186085820198,291.139404296875,291.1499938964844,269.8089294433594,267.8039855957031,284.10125732421875,293.2929382324219,291.1393127441406,1.0,0.1834975630044937,0.8304871916770935,0.8304871916770935,1.0,1.0,-0.8308078050613403,0.3253368139266968,0.5054709911346436,0.2035864293575287,0.0,0.0,0.2629609405994415,24.40006446838379,25.0,-1.07273530960083,-5892.1298828125,67.03118133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021484375,305.098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.1368603855371475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1852666288614273,0.1852709949016571,-4.363072548585478e-06,0.0,0.0001388958917232,0.0,0.0,7.558086395263672,0.0,0.0,0.0,0.2840672731399536,4.0,0.0,1.0
401520,293.1214599609375,297.1499938964844,293.1499938964844,0.0210433974862098,-894.7879638671875,304.1476135253906,0.6194581985473633,0.0626209527254104,0.0568665899336338,294.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5707560181617737,0.050000000745058,0.0481033883988857,293.0688171386719,297.1499938964844,293.1499938964844,0.1034500077366828,-1831.9287109375,304.13885498046875,0.8527594208717346,0.1667001843452453,0.1165033504366874,293.161376953125,297.1499938964844,293.1499938964844,0.1786438971757888,-3839.1279296875,304.1507873535156,0.9909226298332214,0.2571693956851959,0.2439292073249817,293.29205322265625,297.1499938964844,293.1499938964844,0.0014901251997798,-565.9119262695312,293.1969299316406,0.5707560181617737,0.050000000745058,0.2281817644834518,291.1390380859375,291.1499938964844,269.819580078125,267.811767578125,284.099853515625,293.29217529296875,291.1389465332031,1.0,0.1836480349302292,0.8305224776268005,0.8305224776268005,1.0,1.0,-0.8323600888252258,0.3261298239231109,0.5062302947044373,0.2036643624305725,0.0,0.0,0.2637287378311157,24.38891220092773,25.0,-1.0333850383758545,-5904.17529296875,67.26256561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169372558594,305.1008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1371678113937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.185806319117546,0.1858106851577758,-4.364170763437869e-06,0.0,0.0001392078847857,0.0,0.0,7.5833024978637695,0.0,0.0,0.0,0.2841672301292419,4.0,0.0,1.0
401580,293.1216125488281,297.1499938964844,293.1499938964844,0.0212700702250003,-899.5540771484375,304.14764404296875,0.6206262707710266,0.0629514157772064,0.0571678057312965,294.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5708891749382019,0.050000000745058,0.0481025837361812,293.06622314453125,297.1499938964844,293.1499938964844,0.1046374440193176,-1848.8583984375,304.13873291015625,0.8554733395576477,0.168239563703537,0.1175779104232788,293.1611328125,297.1499938964844,293.1499938964844,0.1785671412944793,-3837.818359375,304.1507873535156,0.9909803867340088,0.2570736408233642,0.243839293718338,293.2913513183594,297.1499938964844,293.1499938964844,0.001473621930927,-559.6515502929688,293.1739501953125,0.5708891749382019,0.050000000745058,0.2281779497861862,291.1387023925781,291.1499938964844,269.82965087890625,267.819091796875,284.09783935546875,293.2914428710937,291.1386108398437,1.0,0.1838006675243377,0.8305578231811523,0.8305578231811523,1.0,1.0,-0.8338977694511414,0.3269311189651489,0.5069666504859924,0.2037033885717392,0.0,0.0,0.2645187675952911,24.37970924377441,25.0,-0.981776773929596,-5916.64013671875,67.49500274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0125427246094,305.103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.072265625,18000.0,0.0,0.0,0.1374828815460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1863641142845153,0.1863684803247451,-4.365312179288594e-06,0.0,0.0001395276485709,0.0,0.0,7.609399318695068,0.0,0.0,0.0,0.2842707633972168,4.0,0.0,1.0
401640,293.1217956542969,297.1499938964844,293.1499938964844,0.0214917808771133,-904.180908203125,304.14764404296875,0.6217386722564697,0.0632719993591308,0.0574602074921131,294.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5710062384605408,0.050000000745058,0.0481018796563148,293.0638122558594,297.1499938964844,293.1499938964844,0.1058258414268493,-1865.7584228515625,304.1386108398437,0.8581645488739014,0.1697752624750137,0.1186505481600761,293.160888671875,297.1499938964844,293.1499938964844,0.1784882694482803,-3836.47119140625,304.1507873535156,0.9910171627998352,0.2569755017757416,0.2437472641468048,293.2906799316406,297.1499938964844,293.1499938964844,0.00145712075755,-553.3914184570312,293.1509704589844,0.5710062384605408,0.050000000745058,0.2281746119260788,291.13836669921875,291.1499938964844,269.8391418457031,267.825927734375,284.0953063964844,293.2908020019531,291.1383056640625,1.0,0.1839547753334045,0.8305931091308594,0.8305931091308594,1.0,1.0,-0.8354207277297974,0.3277406394481659,0.5076801180839539,0.2037033587694168,0.0,0.0,0.2653267979621887,24.37208747863769,25.0,-0.930262565612793,-5929.46142578125,67.72795867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.916015625,18000.0,0.0,0.0,0.1378042995929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1869369000196457,0.1869412660598755,-4.366489065432688e-06,0.0,0.0001398538443027,0.0,0.0,7.636231422424316,0.0,0.0,0.0,0.2843772768974304,4.0,0.0,1.0
401700,293.1220397949219,297.1499938964844,293.1499938964844,0.0217083021998405,-908.6668090820312,304.147705078125,0.6227978467941284,0.0635852217674255,0.0577437952160835,294.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5711071491241455,0.050000000745058,0.0481012761592865,293.06158447265625,297.1499938964844,293.1499938964844,0.1070143058896064,-1882.6163330078125,304.1385192871094,0.8608304858207703,0.1713084429502487,0.1197206303477287,293.16070556640625,297.1499938964844,293.1499938964844,0.1784069836139679,-3835.0810546875,304.1507873535156,0.9910330176353456,0.2568758726119995,0.2436531633138656,293.2900390625,297.1499938964844,293.1499938964844,0.0014406316913664,-547.1349487304688,293.12799072265625,0.5711071491241455,0.050000000745058,0.2281717360019683,291.1380920410156,291.1499938964844,269.8480529785156,267.832275390625,284.0928955078125,293.29132080078125,291.1380310058594,1.0,0.1841102242469787,0.8306283950805664,0.8306283950805664,1.0,1.0,-0.8369282484054565,0.3285582363605499,0.5083699822425842,0.2036636471748352,0.0,0.0,0.2661521732807159,24.366029739379883,25.0,-0.7725502252578735,-5942.45263671875,67.96127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043029785156,305.109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1381324976682663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1875253766775131,0.1875297427177429,-4.367704605101608e-06,0.0,0.0001401869376422,0.0,0.0,7.663836479187012,0.0,0.0,0.0,0.2844869196414947,4.0,0.0,1.0
401760,293.1222229003906,297.1499938964844,293.1499938964844,0.021924341097474,-913.1091918945312,304.147705078125,0.6238352656364441,0.0638991594314575,0.0580254681408405,294.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5711991786956787,0.050000000745058,0.048100721091032,293.0594787597656,297.1499938964844,293.1499938964844,0.1082047894597053,-1899.459228515625,304.1384582519531,0.8634870052337646,0.1728444397449493,0.120791345834732,293.1605224609375,297.1499938964844,293.1499938964844,0.1783232539892196,-3833.644775390625,304.1507873535156,0.9910391569137572,0.2567780315876007,0.2435596138238906,293.2894592285156,297.1499938964844,293.1499938964844,0.0014241461176425,-540.8759155273438,293.10516357421875,0.5711991786956787,0.050000000745058,0.2281691133975982,291.137939453125,291.1499938964844,269.8563537597656,267.8381042480469,284.090576171875,293.2930603027344,291.1379699707031,1.0,0.1842669695615768,0.8306559324264526,0.8306559324264526,1.0,1.0,-0.8384352326393127,0.3293899893760681,0.5090452432632446,0.2035873085260391,0.0,0.0,0.2669694721698761,24.3606071472168,25.0,-0.4132226407527923,-5955.599609375,68.19603729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0004577636719,305.1130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.138466864824295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1881197094917297,0.1881240755319595,-4.368951977085089e-06,0.0,0.0001405262737534,0.0,0.0,7.691777229309082,0.0,0.0,0.0,0.2845979630947113,4.0,0.0,1.0
401820,293.1224365234375,297.1499938964844,293.1499938964844,0.022140122950077,-917.51513671875,304.1477355957031,0.62485271692276,0.0642088875174522,0.0583052784204483,294.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.571282684803009,0.050000000745058,0.048100221902132,293.0575256347656,297.1499938964844,293.1499938964844,0.1093973591923713,-1916.289794921875,304.1383972167969,0.8661321401596069,0.1743782758712768,0.1218621060252189,293.16033935546875,297.1499938964844,293.1499938964844,0.1782386898994445,-3832.192626953125,304.1508178710937,0.991036295890808,0.2566803097724914,0.2434668987989425,293.2889099121094,297.1499938964844,293.1499938964844,0.0014075953513383,-534.5901489257812,293.0824279785156,0.571282684803009,0.050000000745058,0.2281667292118072,291.137939453125,291.1499938964844,269.8640441894531,267.84344482421875,284.0877685546875,293.2949523925781,291.1379699707031,1.0,0.1844248324632644,0.8306834101676941,0.8306834101676941,1.0,1.0,-0.8399413824081421,0.3302358388900757,0.5097056031227112,0.2034752368927002,0.0,0.0,0.2677736282348633,24.355758666992188,25.0,-0.2257997095584869,-5968.77197265625,68.43211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9968566894531,305.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.705078125,18000.0,0.0,0.0,0.1388063430786132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18870709836483,0.1887114644050598,-4.370205715531483e-06,0.0,0.0001408707903465,0.0,0.0,7.719455242156982,0.0,0.0,0.0,0.2847083210945129,4.0,0.0,1.0
401880,293.1226806640625,297.1499938964844,293.1499938964844,0.0223542544990777,-921.8594970703124,304.14776611328125,0.6258418560028076,0.0645129010081291,0.0585809871554374,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5713557004928589,0.050000000745058,0.0480997823178768,293.0556945800781,297.1499938964844,293.1499938964844,0.1105906143784523,-1933.0904541015625,304.1383361816406,0.8687567114830017,0.1759068518877029,0.1229304671287536,293.16015625,297.1499938964844,293.1499938964844,0.178154706954956,-3830.751708984375,304.1508178710937,0.99102121591568,0.2565820515155792,0.2433740645647049,293.2884216308594,297.1499938964844,293.1499938964844,0.0013910289853811,-528.29931640625,293.0596618652344,0.5713557004928589,0.050000000745058,0.2281646579504013,291.1379089355469,291.1499938964844,269.8711242675781,267.8482666015625,284.0844421386719,293.2969970703125,291.1379089355469,1.0,0.1845834553241729,0.8307109475135803,0.8307109475135803,1.0,1.0,-0.8414400219917297,0.3310928344726562,0.5103471875190735,0.2033259123563766,0.0,0.0,0.2685829102993011,24.351701736450195,25.0,-0.228737786412239,-5982.04296875,68.66873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934997558594,305.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1391497254371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1892938315868377,0.1892981976270675,-4.371457180241123e-06,0.0,0.0001412192941643,0.0,0.0,7.747128963470459,0.0,0.0,0.0,0.2848187983036041,4.0,0.0,1.0
401940,293.1229248046875,297.1499938964844,293.1499938964844,0.0225647874176502,-926.104736328125,304.1477966308594,0.6267914772033691,0.0648085847496986,0.0588499195873737,294.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5714144706726074,0.050000000745058,0.0480994284152984,293.0540466308594,297.1499938964844,293.1499938964844,0.1117821633815765,-1949.8275146484373,304.1382751464844,0.8713482618331909,0.1774269640445709,0.1239937096834182,293.1600341796875,297.1499938964844,293.1499938964844,0.1780714392662048,-3829.3251953125,304.1508178710937,0.9909887313842772,0.2564825415611267,0.2432804405689239,293.2879638671875,297.1499938964844,293.1499938964844,0.0013744640164077,-522.0108642578125,293.0367736816406,0.5714144706726074,0.050000000745058,0.2281629890203476,291.1377868652344,291.1499938964844,269.8775634765625,267.8525390625,284.0805969238281,293.29931640625,291.13775634765625,1.0,0.184742733836174,0.8307384252548218,0.8307384252548218,1.0,1.0,-0.8429239988327026,0.3319603502750397,0.5109636783599854,0.2031316459178924,0.0,0.0,0.2694111764431,24.348800659179688,25.0,-0.338457316160202,-5995.5869140625,68.90525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903869628906,305.12371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62109375,18000.0,0.0,0.0,0.1394974738359451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1898910850286483,0.1898954659700393,-4.372719558887184e-06,0.0,0.0001415722072124,0.0,0.0,7.775306701660156,0.0,0.0,0.0,0.2849311828613281,4.0,0.0,1.0
402000,293.1231994628906,297.1499938964844,293.1499938964844,0.0227719154208898,-930.256591796875,304.1477966308594,0.6277037262916565,0.0650970488786697,0.0591126568615436,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5714581608772278,0.050000000745058,0.0480991676449775,293.05255126953125,297.1499938964844,293.1499938964844,0.1129712611436843,-1966.4918212890625,304.13824462890625,0.8739041686058044,0.1789385676383972,0.1250516474246978,293.1598815917969,297.1499938964844,293.1499938964844,0.177988201379776,-3827.900390625,304.1508178710937,0.9909376502037048,0.2563817203044891,0.2431857883930206,293.2875366210937,297.1499938964844,293.1499938964844,0.0013578757643699,-515.7146606445312,293.0137939453125,0.5714581608772278,0.050000000745058,0.2281617373228073,291.1375732421875,291.1499938964844,269.88336181640625,267.8562927246094,284.0760803222656,293.3018493652344,291.1375427246094,1.0,0.1849022954702377,0.8307659029960632,0.8307659029960632,1.0,1.0,-0.8443935513496399,0.332845002412796,0.5115485787391663,0.2028762847185135,0.0,0.0,0.2702579200267792,24.34684562683105,25.0,-0.4952699840068817,-6009.5009765625,69.14141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98748779296875,305.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.498046875,18000.0,0.0,0.0,0.1398485600948333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1905024796724319,0.1905068457126617,-4.374004220153438e-06,0.0,0.0001419285108568,0.0,0.0,7.8041672706604,0.0,0.0,0.0,0.2850461900234222,4.0,0.0,1.0
402060,293.1235046386719,297.1499938964844,293.1499938964844,0.0229739360511302,-934.2832641601562,304.1478271484375,0.6285673975944519,0.065375417470932,0.0593669526278972,294.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5714817047119141,0.050000000745058,0.0480990260839462,293.0512084960937,297.1499938964844,293.1499938964844,0.1141555681824684,-1983.0506591796875,304.13824462890625,0.8764106631278992,0.1804381012916565,0.1261017471551895,293.1597900390625,297.1499938964844,293.1499938964844,0.1779049932956695,-3826.477783203125,304.1508178710937,0.990861475467682,0.256278783082962,0.2430895417928695,293.28717041015625,297.1499938964844,293.1499938964844,0.0013412666739895,-509.4122619628906,292.9906921386719,0.5714817047119141,0.050000000745058,0.2281610667705536,291.1372985839844,291.1499938964844,269.8885192871094,267.8595275878906,284.07061767578125,293.3046264648437,291.13720703125,1.0,0.1850619167089462,0.8307868838310242,0.8307868838310242,1.0,1.0,-0.8458425402641296,0.3337527215480804,0.5120898485183716,0.2025360167026519,0.0,0.0,0.2711349725723266,24.346092224121094,25.0,-0.7114729881286621,-6023.93212890625,69.3765640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848022460937,305.1319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.1402040123939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1911350041627884,0.1911393851041793,-4.3753275349445175e-06,0.0,0.0001422892382834,0.0,0.0,7.834048271179199,0.0,0.0,0.0,0.2851651608943939,4.0,0.0,1.0
402120,293.12384033203125,297.1499938964844,293.1499938964844,0.0231710821390151,-938.192138671875,304.1478881835937,0.6293848752975464,0.0656442865729332,0.059613324701786,294.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5714852213859558,0.050000000745058,0.0480990037322044,293.04998779296875,297.1499938964844,293.1499938964844,0.1153352335095405,-1999.508056640625,304.13824462890625,0.8788676857948303,0.1819260418415069,0.1271443665027618,293.15966796875,297.1499938964844,293.1499938964844,0.1778216063976287,-3825.0537109375,304.1508178710937,0.9907600283622742,0.2561735212802887,0.2429914623498916,293.2868347167969,297.1499938964844,293.1499938964844,0.0013245806330814,-503.082275390625,292.9674377441406,0.5714852213859558,0.050000000745058,0.2281609624624252,291.1369323730469,291.1499938964844,269.8930358886719,267.8621826171875,284.0641784667969,293.3076477050781,291.1368103027344,1.0,0.1852213144302368,0.8308079242706299,0.8308079242706299,1.0,1.0,-0.8472716212272644,0.3346874415874481,0.5125841498374939,0.202102780342102,0.0,0.0,0.2720454931259155,24.34634780883789,25.0,-0.9753474593162536,-6038.9375,69.61052703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982177734375,305.1366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.115234375,18000.0,0.0,0.0,0.140563353896141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1917910277843475,0.1917954087257385,-4.3766935959865805e-06,0.0,0.0001426539383828,0.0,0.0,7.865061283111572,0.0,0.0,0.0,0.2852886617183685,4.0,0.0,1.0
402180,293.1242370605469,297.1499938964844,293.1499938964844,0.023361274972558,-941.9442749023438,304.1479187011719,0.6301442980766296,0.0659003555774688,0.0598491206765174,294.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5714645385742188,0.050000000745058,0.0480991266667842,293.0489501953125,297.1499938964844,293.1499938964844,0.1165075972676277,-2015.8271484375,304.13824462890625,0.8812621235847473,0.1833979189395904,0.1281767636537552,293.1596069335937,297.1499938964844,293.1499938964844,0.177737608551979,-3823.620849609375,304.1508178710937,0.9906272888183594,0.2560646533966064,0.2428905814886093,293.2865600585937,297.1499938964844,293.1499938964844,0.0013079083291813,-496.7594909667969,292.9440002441406,0.5714645385742188,0.050000000745058,0.2281615436077118,291.13641357421875,291.1499938964844,269.8968505859375,267.8642883300781,284.0566101074219,293.31103515625,291.1362609863281,1.0,0.185380145907402,0.8308289051055908,0.8308289051055908,1.0,1.0,-0.848673403263092,0.3356516063213348,0.5130217671394348,0.2015609145164489,0.0,0.0,0.2730041146278381,24.347883224487305,25.0,-1.2620089054107666,-6054.68603515625,69.84245300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9796142578125,305.1418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.1409278661012649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.192480981349945,0.192485362291336,-4.378124231152469e-06,0.0,0.0001430238626198,0.0,0.0,7.897704601287842,0.0,0.0,0.0,0.2854185104370117,4.0,0.0,1.0
402240,293.1246643066406,297.1499938964844,293.1499938964844,0.0235443972051143,-945.5398559570312,304.14794921875,0.6308479309082031,0.066144086420536,0.0600745640695095,294.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5714210271835327,0.050000000745058,0.0480993874371051,293.0480651855469,297.1499938964844,293.1499938964844,0.1176720038056373,-2032.00048828125,304.13824462890625,0.8835947513580322,0.1848539859056472,0.1291989237070083,293.1595764160156,297.1499938964844,293.1499938964844,0.1776520907878875,-3822.162841796875,304.1508178710937,0.9904643297195436,0.2559519410133362,0.242786556482315,293.2863464355469,297.1499938964844,293.1499938964844,0.0012911118101328,-490.3907775878906,292.92041015625,0.5714210271835327,0.050000000745058,0.2281627804040908,291.1358337402344,291.1499938964844,269.8999938964844,267.8658142089844,284.0479736328125,293.3147888183594,291.1356506347656,1.0,0.185538187623024,0.8308498859405518,0.8308498859405518,1.0,1.0,-0.8500475287437439,0.3366428911685943,0.5134046077728271,0.2009152919054031,0.0,0.0,0.2740083038806915,24.35059356689453,25.0,-1.5173218250274658,-6071.1630859375,70.07213592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,305.14776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.515625,18000.0,0.0,0.0,0.1412974745035171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1932054460048675,0.1932098269462585,-4.379621714178938e-06,0.0,0.0001433989818906,0.0,0.0,7.932013034820557,0.0,0.0,0.0,0.2855550050735473,4.0,0.0,1.0
402300,293.1251220703125,297.1499938964844,293.1499938964844,0.0237181689590215,-948.9363403320312,304.14801025390625,0.6314850449562073,0.0663723945617675,0.0602870136499404,294.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5713518857955933,0.050000000745058,0.0480998009443283,293.0473327636719,297.1499938964844,293.1499938964844,0.1188250109553337,-2047.9798583984373,304.1383056640625,0.885854184627533,0.1862895339727401,0.1302078515291214,293.1595458984375,297.1499938964844,293.1499938964844,0.1775637418031692,-3820.65625,304.1508483886719,0.9902665615081788,0.2558339536190033,0.2426782250404358,293.2861633300781,297.1499938964844,293.1499938964844,0.0012742716353386,-484.0063781738281,292.89666748046875,0.5713518857955933,0.050000000745058,0.2281647473573684,291.1351928710937,291.1499938964844,269.9024658203125,267.8667907714844,284.03826904296875,293.3189392089844,291.135009765625,1.0,0.1856949925422668,0.8308708667755127,0.8308708667755127,1.0,1.0,-0.8513860702514648,0.3376590311527252,0.5137270092964172,0.200160875916481,0.0,0.0,0.275065153837204,24.35473823547364,25.0,-1.700517654418945,-6088.44677734375,70.29859161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.15435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.158203125,18000.0,0.0,0.0,0.1416736841201782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1939712911844253,0.1939756721258163,-4.381206508696778e-06,0.0,0.0001437807804904,0.0,0.0,7.9683308601379395,0.0,0.0,0.0,0.2856994271278381,4.0,0.0,1.0
402360,293.1256408691406,297.1499938964844,293.1499938964844,0.0238818377256393,-952.121337890625,304.1480712890625,0.6320550441741943,0.0665849819779396,0.0604859255254268,294.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5712583661079407,0.050000000745058,0.0481003634631633,293.0467529296875,297.1499938964844,293.1499938964844,0.1199646741151809,-2063.739501953125,304.13836669921875,0.8880387544631958,0.187703400850296,0.1312024593353271,293.1595764160156,297.1499938964844,293.1499938964844,0.1774711161851883,-3819.07470703125,304.1508483886719,0.990034282207489,0.2557101845741272,0.2425649166107177,293.2860717773437,297.1499938964844,293.1499938964844,0.0012573228450492,-477.5804748535156,292.87274169921875,0.5712583661079407,0.050000000745058,0.2281674146652221,291.134521484375,291.1499938964844,269.9042358398437,267.8671875,284.0276184082031,293.323486328125,291.13433837890625,1.0,0.1858502477407455,0.8308822512626648,0.8308822512626648,1.0,1.0,-0.8526862263679504,0.3386945724487304,0.51399165391922,0.1993055343627929,0.0,0.0,0.2761677801609039,24.360315322875977,25.0,-1.7768884897232056,-6106.4501953125,70.5213394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.16168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.79296875,18000.0,0.0,0.0,0.1420570164918899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1947759538888931,0.1947803348302841,-4.38287997894804e-06,0.0,0.0001441698113922,0.0,0.0,8.006552696228027,0.0,0.0,0.0,0.2858515083789825,4.0,0.0,1.0
402420,293.126220703125,297.1499938964844,293.1499938964844,0.0240341275930404,-955.0723266601562,304.1481628417969,0.6325545907020569,0.0667806267738342,0.0606700889766216,294.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5711408853530884,0.050000000745058,0.0481010675430297,293.0463562011719,297.1499938964844,293.1499938964844,0.121088221669197,-2079.24169921875,304.138427734375,0.8901441693305969,0.1890926957130432,0.132180780172348,293.1596069335937,297.1499938964844,293.1499938964844,0.1773727834224701,-3817.39306640625,304.15087890625,0.9897670745849608,0.255579799413681,0.2424458265304565,293.2860107421875,297.1499938964844,293.1499938964844,0.0012402612483128,-471.11077880859375,292.84869384765625,0.5711408853530884,0.050000000745058,0.2281707525253296,291.1338806152344,291.1499938964844,269.9052734375,267.8669738769531,284.01611328125,293.3284606933594,291.1337280273437,1.0,0.1860035061836242,0.8308936953544617,0.8308936953544617,1.0,1.0,-0.8539432287216187,0.3397437930107116,0.514199435710907,0.1983582973480224,0.0,0.0,0.2773103415966034,24.36739158630371,25.0,-1.7454516887664795,-6125.07861328125,70.73963928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,305.1696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.447265625,18000.0,0.0,0.0,0.1424483954906463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1956166326999664,0.1956210136413574,-4.384642124932725e-06,0.0,0.0001445670059183,0.0,0.0,8.046566009521484,0.0,0.0,0.0,0.2860108315944671,4.0,0.0,1.0
