time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402480,293.1268310546875,297.1499938964844,293.1499938964844,0.0241756774485111,-957.8040771484376,304.1482238769531,0.6329899430274963,0.0669607445597648,0.0608405396342277,294.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5710025429725647,0.050000000745058,0.0481018982827663,293.04608154296875,297.1499938964844,293.1499938964844,0.1221954599022865,-2094.485595703125,304.1385192871094,0.892174482345581,0.1904576569795608,0.1331429928541183,293.1596984863281,297.1499938964844,293.1499938964844,0.1772685050964355,-3815.606689453125,304.1509094238281,0.9894682168960572,0.2554430663585663,0.2423210591077804,293.2860412597656,297.1499938964844,293.1499938964844,0.0012230895226821,-464.5979919433594,292.82452392578125,0.5710025429725647,0.050000000745058,0.2281747013330459,291.13330078125,291.1499938964844,269.9056091308594,267.8661804199219,284.0038452148437,293.33380126953125,291.1331481933594,1.0,0.1861546635627746,0.8309050798416138,0.8309050798416138,1.0,1.0,-0.8551584482192993,0.3408019840717315,0.5143564343452454,0.1973327398300171,0.0,0.0,0.2784825265407562,24.375816345214844,25.0,-1.6426209211349487,-6144.1796875,70.95347595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96514892578125,305.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.12890625,18000.0,0.0,0.0,0.1428474932909011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1964858025312423,0.1964901834726333,-4.386479304230306e-06,0.0,0.0001449720439268,0.0,0.0,8.08802318572998,0.0,0.0,0.0,0.2861760854721069,4.0,0.0,1.0
402540,293.12750244140625,297.1499938964844,293.1499938964844,0.0243040882050991,-960.272705078125,304.1483154296875,0.6333524584770203,0.0671225264668464,0.0609946362674236,294.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.570842981338501,0.050000000745058,0.0481028594076633,293.0459899902344,297.1499938964844,293.1499938964844,0.1232813000679016,-2109.40185546875,304.1386413574219,0.8941197991371155,0.1917928159236908,0.1340849548578262,293.1597900390625,297.1499938964844,293.1499938964844,0.1771565973758697,-3813.685791015625,304.15093994140625,0.9891355633735656,0.2552984952926636,0.2421892434358596,293.2861328125,297.1499938964844,293.1499938964844,0.0012057604035362,-458.023681640625,292.8002014160156,0.570842981338501,0.050000000745058,0.22817924618721,291.1328125,291.1499938964844,269.9052124023437,267.8647766113281,283.9909973144531,293.33953857421875,291.1326904296875,1.0,0.1863030046224594,0.8309164643287659,0.8309164643287659,1.0,1.0,-0.8563221096992493,0.341859221458435,0.5144628882408142,0.1962404102087021,0.0,0.0,0.2796827256679535,24.38580894470215,25.0,-1.4484891891479492,-6163.671875,71.16149139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,305.18701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.859375,18000.0,0.0,0.0,0.1432559937238693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1973834037780761,0.1973877996206283,-4.3883969738089945e-06,0.0,0.0001453866279916,0.0,0.0,8.130937576293945,0.0,0.0,0.0,0.2863473296165466,4.0,0.0,1.0
402600,293.1282043457031,297.1499938964844,293.1499938964844,0.0244214292615652,-962.5202026367188,304.1484069824219,0.6336561441421509,0.0672694370150566,0.0611351281404495,294.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460205078125,297.1499938964844,293.1499938964844,0.1243483275175094,-2124.028564453125,304.1387634277344,0.8959940671920776,0.1931030303239822,0.1350093632936477,293.1599426269531,297.1499938964844,293.1499938964844,0.177037626504898,-3811.640380859375,304.1510009765625,0.9887765049934388,0.2551474869251251,0.2420513033866882,293.28631591796875,297.1499938964844,293.1499938964844,0.0011882996186614,-451.3973388671875,292.7757873535156,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1324157714844,291.1499938964844,269.9040832519531,267.8627624511719,283.97772216796875,293.34552001953125,291.13232421875,1.0,0.1864486187696457,0.8309279084205627,0.8309279084205627,1.0,1.0,-0.8574417233467102,0.3429111838340759,0.5145305395126343,0.195101648569107,0.0,0.0,0.2808964550495147,24.396982192993164,25.0,-1.193355679512024,-6183.37744140625,71.36431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,305.1961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.630859375,18000.0,0.0,0.0,0.1436725705862045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1982990950345993,0.1983034759759903,-4.390370577311842e-06,0.0,0.0001458093902328,0.0,0.0,8.17481517791748,0.0,0.0,0.0,0.2865226566791534,4.0,0.0,1.0
402660,293.1289367675781,297.1499938964844,293.1499938964844,0.0245264880359172,-964.5252685546876,304.14849853515625,0.6338988542556763,0.0674003064632415,0.061260774731636,294.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5704795122146606,0.050000000745058,0.0481050498783588,293.04620361328125,297.1499938964844,293.1499938964844,0.1253940165042877,-2138.33251953125,304.1388854980469,0.8977956771850586,0.1943860948085785,0.1359143108129501,293.1600952148437,297.1499938964844,293.1499938964844,0.1769106835126876,-3809.4541015625,304.1510314941406,0.9883923530578612,0.2549893856048584,0.2419065982103347,293.2865295410156,297.1499938964844,293.1499938964844,0.001170651637949,-444.6977844238281,292.75128173828125,0.5704795122146606,0.050000000745058,0.2281896471977234,291.13214111328125,291.1499938964844,269.9022216796875,267.8601379394531,283.9640808105469,293.3517150878906,291.132080078125,1.0,0.1865909546613693,0.8309295773506165,0.8309295773506165,1.0,1.0,-0.8585125803947449,0.343949407339096,0.5145631432533264,0.1939293593168258,0.0,0.0,0.2821179330348968,24.40930557250977,25.0,-0.897083580493927,-6203.1767578125,71.56110382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543151855469,305.2055358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.466796875,18000.0,0.0,0.0,0.1440982073545456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.199228823184967,0.199233204126358,-4.3923982957494445e-06,0.0,0.0001462413638364,0.0,0.0,8.219478607177734,0.0,0.0,0.0,0.28670135140419,4.0,0.0,1.0
402720,293.12969970703125,297.1499938964844,293.1499938964844,0.0246216375380754,-966.3350830078124,304.1485900878906,0.6340953707695007,0.0675186291337013,0.0613745003938674,294.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5702832341194153,0.050000000745058,0.0481062345206737,293.0464782714844,297.1499938964844,293.1499938964844,0.1264221519231796,-2152.3681640625,304.1390380859375,0.8995404243469238,0.1956467032432556,0.1368031799793243,293.1602783203125,297.1499938964844,293.1499938964844,0.1767771393060684,-3807.15185546875,304.1510925292969,0.9879911541938782,0.2548258006572723,0.2417564243078231,293.28680419921875,297.1499938964844,293.1499938964844,0.0011528806062415,-437.9495849609375,292.7266845703125,0.5702832341194153,0.050000000745058,0.2281952649354934,291.1319580078125,291.1499938964844,269.8995666503906,267.8568725585937,283.95025634765625,293.3580017089844,291.1319274902344,1.0,0.1867301911115646,0.8309312462806702,0.8309312462806702,1.0,1.0,-0.8595436215400696,0.3449710011482239,0.5145726203918457,0.1927442699670791,0.0,0.0,0.2833384573459625,24.422361373901367,25.0,-0.5945959091186523,-6222.95166015625,71.75267791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505310058594,305.2149353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.353515625,18000.0,0.0,0.0,0.1445314735174179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2001649439334869,0.2001693397760391,-4.39445830124896e-06,0.0,0.0001466810645069,0.0,0.0,8.264555931091309,0.0,0.0,0.0,0.2868819534778595,4.0,0.0,1.0
402780,293.1304626464844,297.1499938964844,293.1499938964844,0.0247067175805568,-967.9481201171876,304.1487121582031,0.6342481970787048,0.0676244795322418,0.0614762306213378,294.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5700823068618774,0.050000000745058,0.0481074526906013,293.0468444824219,297.1499938964844,293.1499938964844,0.127431258559227,-2166.11767578125,304.1391906738281,0.9012303352355956,0.1968833357095718,0.1376748532056808,293.1604919433594,297.1499938964844,293.1499938964844,0.1766369491815567,-3804.73291015625,304.1511535644531,0.9875763654708862,0.2546568214893341,0.2416007816791534,293.2871398925781,297.1499938964844,293.1499938964844,0.0011349631240591,-431.14404296875,292.70196533203125,0.5700823068618774,0.050000000745058,0.2282010465860366,291.13189697265625,291.1499938964844,269.89617919921875,267.8529663085937,283.9363098144531,293.3643493652344,291.13189697265625,1.0,0.1868659257888794,0.8309329152107239,0.8309329152107239,1.0,1.0,-0.8605332374572754,0.3459688127040863,0.5145644545555115,0.1915621757507324,0.0,0.0,0.2845527827739715,24.436004638671875,25.0,-0.3034274578094482,-6242.59912109375,71.93852996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467163085937,305.22430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.294921875,18000.0,0.0,0.0,0.1449726969003677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2011032253503799,0.2011076211929321,-4.3965437726001255e-06,0.0,0.0001471288560424,0.0,0.0,8.309847831726074,0.0,0.0,0.0,0.2870636284351349,4.0,0.0,1.0
402840,293.1312255859375,297.1499938964844,293.1499938964844,0.0247841123491525,-969.4116821289062,304.1488037109375,0.6343708038330078,0.0677210465073585,0.0615687482059001,294.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5698813796043396,0.050000000745058,0.0481086708605289,293.0473327636719,297.1499938964844,293.1499938964844,0.1284237504005432,-2179.61572265625,304.1393737792969,0.9028761982917786,0.1980978101491928,0.1385311186313629,293.1606750488281,297.1499938964844,293.1499938964844,0.1764921098947525,-3802.23291015625,304.1512145996094,0.9871550798416138,0.2544840574264526,0.2414410859346389,293.2875366210937,297.1499938964844,293.1499938964844,0.0011169021017849,-424.2830200195313,292.6771240234375,0.5698813796043396,0.050000000745058,0.2282068282365799,291.13189697265625,291.1499938964844,269.8919982910156,267.84844970703125,283.9223937988281,293.37060546875,291.13189697265625,1.0,0.1869983524084091,0.8309345841407776,0.8309345841407776,1.0,1.0,-0.8614884614944458,0.3469389081001282,0.5145496129989624,0.1904021650552749,0.0,0.0,0.2857599556446075,24.449939727783203,25.0,-0.1095597743988037,-6261.64013671875,72.1193618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,305.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.263671875,18000.0,0.0,0.0,0.1454201489686966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2020405530929565,0.2020449489355087,-4.398641067382414e-06,0.0,0.000147582963109,0.0,0.0,8.355193138122559,0.0,0.0,0.0,0.2872456908226013,4.0,0.0,1.0
402900,293.1319885253906,297.1499938964844,293.1499938964844,0.0248539913445711,-970.7302856445312,304.1488952636719,0.6344656348228455,0.067808598279953,0.0616521649062633,294.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5696828961372375,0.050000000745058,0.0481098778545856,293.0478820800781,297.1499938964844,293.1499938964844,0.1293974965810775,-2192.83544921875,304.1395263671875,0.9044962525367736,0.1992871761322021,0.139369785785675,293.160888671875,297.1499938964844,293.1499938964844,0.1763433814048767,-3799.666748046875,304.1512451171875,0.986730456352234,0.2543078362941742,0.2412775307893753,293.2879638671875,297.1499938964844,293.1499938964844,0.0010987233836203,-417.3770751953125,292.6521301269531,0.5696828961372375,0.050000000745058,0.2282125353813171,291.13189697265625,291.1499938964844,269.88702392578125,267.8432312011719,283.9086303710937,293.3767395019531,291.1319274902344,1.0,0.1871270090341568,0.8309363126754761,0.8309363126754761,1.0,1.0,-0.8624070286750793,0.3478747010231018,0.5145323276519775,0.1892777234315872,0.0,0.0,0.2869637012481689,24.46405029296875,25.0,0.012756080366671,-6280.66796875,72.2945785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,305.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2421875,18000.0,0.0,0.0,0.1458736658096313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2029775977134704,0.2029819935560226,-4.40074745711172e-06,0.0,0.0001480432256357,0.0,0.0,8.400616645812988,0.0,0.0,0.0,0.2874282300472259,4.0,0.0,1.0
402960,293.1327209472656,297.1499938964844,293.1499938964844,0.0249182395637035,-971.93798828125,304.1489562988281,0.6345458030700684,0.067890390753746,0.0617294460535049,294.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5694906711578369,0.050000000745058,0.0481110475957393,293.04852294921875,297.1499938964844,293.1499938964844,0.1303519755601883,-2205.76904296875,304.1396789550781,0.9061106443405152,0.2004529386758804,0.1401922106742859,293.1611022949219,297.1499938964844,293.1499938964844,0.1761896759271621,-3797.010986328125,304.1513061523437,0.9863088726997375,0.2541298568248749,0.2411117404699325,293.2884216308594,297.1499938964844,293.1499938964844,0.0010804547928273,-410.4341735839844,292.6271057128906,0.5694906711578369,0.050000000745058,0.2282180935144424,291.132080078125,291.1499938964844,269.8812561035156,267.8373718261719,283.8951110839844,293.3826599121094,291.1321716308594,1.0,0.1872522532939911,0.8309330940246582,0.8309330940246582,1.0,1.0,-0.8632957339286804,0.3487730622291565,0.5145226120948792,0.1882049739360809,0.0,0.0,0.2881419956684112,24.47811508178711,25.0,0.5652490258216858,-6300.5849609375,72.46499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93609619140625,305.2520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.263671875,18000.0,0.0,0.0,0.1463325321674347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2039099484682083,0.2039143443107605,-4.40286112279864e-06,0.0,0.0001485089160269,0.0,0.0,8.44591999053955,0.0,0.0,0.0,0.2876103520393371,4.0,0.0,1.0
403020,293.1334533691406,297.1499938964844,293.1499938964844,0.0249774754047393,-973.0426635742188,304.1490478515625,0.634619951248169,0.0679685100913047,0.0618024952709674,294.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5693073868751526,0.050000000745058,0.0481121614575386,293.0492553710937,297.1499938964844,293.1499938964844,0.1312838643789291,-2218.367919921875,304.1398620605469,0.9077190160751344,0.201594665646553,0.140998438000679,293.1612854003906,297.1499938964844,293.1499938964844,0.1760274469852447,-3794.198486328125,304.1513671875,0.9858948588371276,0.2539512813091278,0.2409447878599167,293.28887939453125,297.1499938964844,293.1499938964844,0.0010621355613693,-403.4649353027344,292.6023864746094,0.5693073868751526,0.050000000745058,0.2282233834266662,291.1326904296875,291.1499938964844,269.8746643066406,267.83087158203125,283.8819580078125,293.3883972167969,291.1329650878906,1.0,0.1873743087053299,0.8309298753738403,0.8309298753738403,1.0,1.0,-0.8641581535339355,0.3496301174163818,0.5145280361175537,0.1871993690729141,0.0,0.0,0.2892354428768158,24.49203872680664,25.0,1.6514804363250732,-6321.04736328125,72.63103485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327392578125,305.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1467975676059723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2048060446977615,0.2048104405403137,-4.404953415360069e-06,0.0,0.0001489808782935,0.0,0.0,8.489644050598145,0.0,0.0,0.0,0.2877863943576813,4.0,0.0,1.0
403080,293.1341247558594,297.1499938964844,293.1499938964844,0.0250327307730913,-974.0631103515624,304.14910888671875,0.6346948146820068,0.0680447593331337,0.0618728660047054,294.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5691350698471069,0.050000000745058,0.048113215714693,293.0500793457031,297.1499938964844,293.1499938964844,0.1321904957294464,-2230.5966796875,304.1400756835937,0.9093172550201416,0.2027105689048767,0.1417870670557022,293.1614685058594,297.1499938964844,293.1499938964844,0.1758564114570617,-3791.22314453125,304.15142822265625,0.9854921698570251,0.2537730932235718,0.2407775819301605,293.28936767578125,297.1499938964844,293.1499938964844,0.0010436313459649,-396.4176635742188,292.5780029296875,0.5691350698471069,0.050000000745058,0.2282283753156662,291.1338806152344,291.1499938964844,269.8672790527344,267.8236694335937,283.8692932128906,293.39385986328125,291.13427734375,1.0,0.1874931901693344,0.8309266567230225,0.8309266567230225,1.0,1.0,-0.8649954795837402,0.3504416346549988,0.5145538449287415,0.1862732619047165,0.0,0.0,0.2901953458786011,24.505756378173828,25.0,2.830507755279541,-6340.673828125,72.79278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,305.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.13671875,18000.0,0.0,0.0,0.1472686678171157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.205622136592865,0.2056265473365783,-4.406951120472513e-06,0.0,0.0001494589669164,0.0,0.0,8.529698371887207,0.0,0.0,0.0,0.2879484891891479,4.0,0.0,1.0
403140,293.134765625,297.1499938964844,293.1499938964844,0.0250864792615175,-975.0513916015624,304.149169921875,0.6347781419754028,0.0681211203336715,0.0619422458112239,294.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5689761638641357,0.050000000745058,0.0481141842901706,293.0509948730469,297.1499938964844,293.1499938964844,0.1330726742744445,-2242.472900390625,304.1402587890625,0.9109001755714417,0.203797847032547,0.1425556391477584,293.16162109375,297.1499938964844,293.1499938964844,0.1756827980279922,-3788.201416015625,304.1514892578125,0.9851053357124328,0.2535967826843261,0.2406113743782043,293.28985595703125,297.1499938964844,293.1499938964844,0.0010250802151858,-389.3502197265625,292.5538024902344,0.5689761638641357,0.050000000745058,0.2282329797744751,291.13531494140625,291.1499938964844,269.85906982421875,267.8157653808594,283.8571472167969,293.39892578125,291.1357116699219,1.0,0.1876086294651031,0.8309234976768494,0.8309234976768494,1.0,1.0,-0.8658082485198975,0.3512034118175506,0.5146048665046692,0.1854381412267685,0.0,0.0,0.2910226583480835,24.519102096557617,25.0,3.319345712661743,-6358.0966796875,72.9500503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,305.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.974609375,18000.0,0.0,0.0,0.1477429717779159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2063290476799011,0.2063334584236145,-4.408755557960831e-06,0.0,0.0001499403442721,0.0,0.0,8.564579963684082,0.0,0.0,0.0,0.2880907952785492,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.0251419302076101,-976.0752563476562,304.14923095703125,0.6348780989646912,0.0681996792554855,0.0620125904679298,294.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5688327550888062,0.050000000745058,0.0481150634586811,293.0519714355469,297.1499938964844,293.1499938964844,0.1339384466409683,-2254.11474609375,304.1404724121094,0.912473440170288,0.2048592865467071,0.1433063000440597,293.1617431640625,297.1499938964844,293.1499938964844,0.1755151450634002,-3785.29150390625,304.1515197753906,0.9847384691238404,0.2534235417842865,0.2404472976922989,293.2903137207031,297.1499938964844,293.1499938964844,0.0010063935769721,-382.2362365722656,292.5293273925781,0.5688327550888062,0.050000000745058,0.2282371371984481,291.13653564453125,291.1499938964844,269.8500061035156,267.80718994140625,283.8456115722656,293.4036560058594,291.1368103027344,1.0,0.1877211779356002,0.8309202790260315,0.8309202790260315,1.0,1.0,-0.8666025996208191,0.3519144356250763,0.5146881937980652,0.1847047805786132,0.0,0.0,0.2917981445789337,24.531986236572266,25.0,3.050143241882324,-6373.771484375,73.1037368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,305.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.1482153981924057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2069699764251709,0.2069743871688842,-4.410377641761443e-06,0.0,0.0001504197862232,0.0,0.0,8.596219062805176,0.0,0.0,0.0,0.2882202267646789,4.0,0.0,1.0
403260,293.1358642578125,297.1499938964844,293.1499938964844,0.0252014007419347,-977.1801147460938,304.1492614746094,0.6350011229515076,0.0682831332087516,0.0620860941708087,294.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5687040686607361,0.050000000745058,0.048115849494934,293.05303955078125,297.1499938964844,293.1499938964844,0.134786382317543,-2265.505859375,304.1406555175781,0.9140272736549376,0.2058913707733154,0.1440363824367523,293.161865234375,297.1499938964844,293.1499938964844,0.1753573268651962,-3782.5634765625,304.1515197753906,0.9843930006027222,0.2532554268836975,0.2402871400117874,293.290771484375,297.1499938964844,293.1499938964844,0.0009877647971734,-375.1507873535156,292.50445556640625,0.5687040686607361,0.050000000745058,0.2282408773899078,291.1372985839844,291.1499938964844,269.840087890625,267.7981872558594,283.8345031738281,293.40789794921875,291.1374816894531,1.0,0.1878306120634079,0.8309159874916077,0.8309159874916077,1.0,1.0,-0.8673801422119141,0.3525826632976532,0.5147974491119385,0.1840554773807525,0.0,0.0,0.2925611138343811,24.54418563842773,25.0,2.407134532928467,-6388.75146484375,73.2537612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227905273437,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.005859375,18000.0,0.0,0.0,0.1486823409795761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2075816839933395,0.2075860947370529,-4.411861482367385e-06,0.0,0.0001508936693426,0.0,0.0,8.626328468322754,0.0,0.0,0.0,0.2883428037166595,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252654515206813,-978.3732299804688,304.1492919921875,0.6351488828659058,0.0683723613619804,0.0621641427278518,294.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5685870051383972,0.050000000745058,0.0481165684759616,293.0541687011719,297.1499938964844,293.1499938964844,0.1356169581413269,-2276.650390625,304.1408386230469,0.9155606031417848,0.2068965435028076,0.1447481960058212,293.16192626953125,297.1499938964844,293.1499938964844,0.1752072870731353,-3779.97607421875,304.1515197753906,0.9840664267539978,0.2530931532382965,0.2401318252086639,293.29119873046875,297.1499938964844,293.1499938964844,0.0009691579616628,-368.0773010253906,292.4793395996094,0.5685870051383972,0.050000000745058,0.22824427485466,291.1378173828125,291.1499938964844,269.829345703125,267.7890014648437,283.8235168457031,293.4118347167969,291.137939453125,1.0,0.1879375278949737,0.8309116959571838,0.8309116959571838,1.0,1.0,-0.868146538734436,0.353221446275711,0.5149250626564026,0.1834646463394165,0.0,0.0,0.2933209836483001,24.555688858032227,25.0,1.813617706298828,-6403.6494140625,73.40106964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,305.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.1491434872150421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2081902474164962,0.2081946581602096,-4.413296210259432e-06,0.0,0.0001513616734882,0.0,0.0,8.65623950958252,0.0,0.0,0.0,0.2884639501571655,4.0,0.0,1.0
403380,293.1366882324219,297.1499938964844,293.1499938964844,0.025335194543004,-979.6736450195312,304.1492919921875,0.6353273391723633,0.0684688985347747,0.0622483976185321,294.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5684823393821716,0.050000000745058,0.048117209225893,293.0553894042969,297.1499938964844,293.1499938964844,0.1364243477582931,-2287.46923828125,304.1410217285156,0.9170631170272828,0.2078695893287658,0.1454377025365829,293.16192626953125,297.1499938964844,293.1499938964844,0.1750652194023132,-3777.53076171875,304.1514892578125,0.9837618470191956,0.2529383301734924,0.2399831265211105,293.2915954589844,297.1499938964844,293.1499938964844,0.0009505354682914,-361.0,292.4540710449219,0.5684823393821716,0.050000000745058,0.2282473295927047,291.13818359375,291.1499938964844,269.8177795410156,267.7796936035156,283.812744140625,293.4154052734375,291.1382751464844,1.0,0.1880416721105575,0.83090740442276,0.83090740442276,1.0,1.0,-0.8689010739326477,0.3538301289081573,0.515070915222168,0.1829330772161483,0.0,0.0,0.2940703928470611,24.56639671325684,25.0,1.3800195455551147,-6418.48828125,73.54537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223327636719,305.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1495976597070694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2087942063808441,0.2087986171245575,-4.414705472299829e-06,0.0,0.0001518226054031,0.0,0.0,8.685928344726562,0.0,0.0,0.0,0.2885838449001312,4.0,0.0,1.0
403440,293.13702392578125,297.1499938964844,293.1499938964844,0.0254097748547792,-981.0634155273438,304.1492919921875,0.6355330348014832,0.0685716569423675,0.062338151037693,294.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5683887004852295,0.050000000745058,0.0481177829205989,293.0566711425781,297.1499938964844,293.1499938964844,0.1372112035751342,-2297.998291015625,304.1412353515625,0.9185391664505004,0.2088150680065155,0.1461082100868225,293.16192626953125,297.1499938964844,293.1499938964844,0.1749292612075805,-3775.192626953125,304.1514892578125,0.9834771156311036,0.252790242433548,0.239840492606163,293.2919616699219,297.1499938964844,293.1499938964844,0.0009319725213572,-353.94610595703125,292.4288024902344,0.5683887004852295,0.050000000745058,0.2282500565052032,291.13848876953125,291.1499938964844,269.8054504394531,267.7702331542969,283.8021545410156,293.4187927246094,291.1385803222656,1.0,0.1881436854600906,0.8309031128883362,0.8309031128883362,1.0,1.0,-0.8696461915969849,0.354410707950592,0.5152354836463928,0.1824591010808944,0.0,0.0,0.2948070466518402,24.576494216918945,25.0,1.0757259130477903,-6432.7685546875,73.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9230041503906,305.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.294921875,18000.0,0.0,0.0,0.150045558810234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2093909829854965,0.2093953937292099,-4.4161010919197e-06,0.0,0.0001522771635791,0.0,0.0,8.715301513671875,0.0,0.0,0.0,0.2887024283409118,4.0,0.0,1.0
403500,293.1372985839844,297.1499938964844,293.1499938964844,0.025490203872323,-982.5629272460938,304.1492614746094,0.635767936706543,0.068681426346302,0.0624340437352657,294.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5683059096336365,0.050000000745058,0.0481182932853698,293.0580444335937,297.1499938964844,293.1499938964844,0.1379763484001159,-2308.224853515625,304.14141845703125,0.9199817776679992,0.209729716181755,0.1467573791742324,293.161865234375,297.1499938964844,293.1499938964844,0.1748022437095642,-3773.013916015625,304.15142822265625,0.9832134246826172,0.2526497542858124,0.239704817533493,293.29229736328125,297.1499938964844,293.1499938964844,0.0009134007850661,-346.8913879394531,292.4034423828125,0.5683059096336365,0.050000000745058,0.2282524555921554,291.1386413574219,291.1499938964844,269.7923583984375,267.7606506347656,283.7918395996094,293.4219970703125,291.1386108398437,1.0,0.1882434338331222,0.8308988213539124,0.8308988213539124,1.0,1.0,-0.8703809976577759,0.3549626767635345,0.5154183506965637,0.1820430010557174,0.0,0.0,0.295546680688858,24.58598899841309,25.0,0.336135596036911,-6445.59423828125,73.82688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92437744140625,305.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33203125,18000.0,0.0,0.0,0.1504845917224884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2099826484918594,0.209987074136734,-4.41748125012964e-06,0.0,0.0001527227286715,0.0,0.0,8.744446754455566,0.0,0.0,0.0,0.288820207118988,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255784392356872,-984.2144165039062,304.14923095703125,0.6360336542129517,0.0687988772988319,0.0625366494059562,294.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5682337284088135,0.050000000745058,0.0481187365949153,293.0594482421875,297.1499938964844,293.1499938964844,0.138723611831665,-2318.2080078125,304.1416320800781,0.9213868975639344,0.2106127291917801,0.1473840773105621,293.1617736816406,297.1499938964844,293.1499938964844,0.1746915280818939,-3771.131103515625,304.1513671875,0.982971489429474,0.2525177597999573,0.2395768761634826,293.2925720214844,297.1499938964844,293.1499938964844,0.0008948427857831,-339.84979248046875,292.3775939941406,0.5682337284088135,0.050000000745058,0.2282545566558838,291.1382141113281,291.1499938964844,269.7785339355469,267.7509155273437,283.7817687988281,293.425048828125,291.1380310058594,1.0,0.188340961933136,0.8308950662612915,0.8308950662612915,1.0,1.0,-0.8711056709289551,0.3554869592189789,0.5156187415122986,0.1816827654838562,0.0,0.0,0.2963735461235046,24.59488105773925,25.0,-0.8473880290985107,-6457.5908203125,73.9639663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266967773437,305.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1509100347757339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2106108963489532,0.2106153070926666,-4.418879598233616e-06,0.0,0.0001531544985482,0.0,0.0,8.775300025939941,0.0,0.0,0.0,0.2889446914196014,4.0,0.0,1.0
403620,293.1376953125,297.1499938964844,293.1499938964844,0.0256733987480402,-985.9925537109376,304.1492004394531,0.6363291144371033,0.0689241290092468,0.0626457631587982,294.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5681717991828918,0.050000000745058,0.0481191165745258,293.0609436035156,297.1499938964844,293.1499938964844,0.1394523233175277,-2327.93505859375,304.1418151855469,0.9227588772773744,0.2114673107862472,0.1479907035827636,293.1616516113281,297.1499938964844,293.1499938964844,0.1745924949645996,-3769.45703125,304.1513061523437,0.982750654220581,0.2523940205574035,0.2394563853740692,293.2928466796875,297.1499938964844,293.1499938964844,0.0008764091762714,-332.859130859375,292.3514709472656,0.5681717991828918,0.050000000745058,0.2282563596963882,291.1374206542969,291.1499938964844,269.7640075683594,267.7410583496094,283.7718505859375,293.4278259277344,291.1371765136719,1.0,0.1884366273880005,0.8308913111686707,0.8308913111686707,1.0,1.0,-0.8718226552009583,0.3559854924678802,0.5158371925354004,0.1813767850399017,0.0,0.0,0.2972950339317322,24.603206634521484,25.0,-1.5948894023895264,-6470.49462890625,74.09905242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92974853515625,305.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.1513226330280304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2113143056631088,0.2113187164068222,-4.420387995196506e-06,0.0,0.0001535732444608,0.0,0.0,8.809775352478027,0.0,0.0,0.0,0.2890828847885132,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.0257765818387269,-987.9191284179688,304.149169921875,0.6366668939590454,0.0690641775727272,0.0627645701169967,294.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5681225657463074,0.050000000745058,0.04811941832304,293.0624389648437,297.1499938964844,293.1499938964844,0.1401601284742355,-2337.370361328125,304.1420288085937,0.9241058230400084,0.2122988104820251,0.1485792100429535,293.1614685058594,297.1499938964844,293.1499938964844,0.1745009422302246,-3767.91064453125,304.1512451171875,0.9825561046600342,0.2522818148136139,0.239344909787178,293.29302978515625,297.1499938964844,293.1499938964844,0.0008580911671742,-325.9114074707031,292.325439453125,0.5681225657463074,0.050000000745058,0.2282577902078628,291.1366271972656,291.1499938964844,269.74884033203125,267.7310791015625,283.7615661621094,293.429443359375,291.13641357421875,1.0,0.1885306686162948,0.830887496471405,0.830887496471405,1.0,1.0,-0.872539758682251,0.3564627170562744,0.5160770416259766,0.1811243146657943,0.0,0.0,0.2982669472694397,24.610620498657227,25.0,-1.8515702486038208,-6484.3203125,74.23297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,305.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1517242342233657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2120777517557144,0.212082177400589,-4.4220414565643296e-06,0.0,0.0001539807999506,0.0,0.0,8.847271919250488,0.0,0.0,0.0,0.2892328202724457,4.0,0.0,1.0
403740,293.1377258300781,297.1499938964844,293.1499938964844,0.0258955303579568,-990.1321411132812,304.14910888671875,0.637083113193512,0.0692292228341102,0.0629022046923637,294.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5680937767028809,0.050000000745058,0.048119593411684,293.06396484375,297.1499938964844,293.1499938964844,0.1408484578132629,-2346.53466796875,304.1422119140625,0.925444722175598,0.2131112515926361,0.1491517126560211,293.16119384765625,297.1499938964844,293.1499938964844,0.1744206398725509,-3766.55712890625,304.1511535644531,0.9824041128158568,0.2521871626377105,0.2392478585243225,293.29315185546875,297.1499938964844,293.1499938964844,0.0008399149519391,-319.0157775878906,292.2996826171875,0.5680937767028809,0.050000000745058,0.2282586246728897,291.1359558105469,291.1499938964844,269.7330017089844,267.7209777832031,283.7507019042969,293.4295959472656,291.1357727050781,1.0,0.1886234730482101,0.8308837413787842,0.8308837413787842,1.0,1.0,-0.8732767701148987,0.356928288936615,0.5163484811782837,0.1809272766113281,0.0,0.0,0.2992770969867706,24.616085052490234,25.0,-1.8796827793121336,-6498.84228515625,74.36756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371337890625,305.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.474609375,18000.0,0.0,0.0,0.1521148085594177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2128841578960418,0.2128885835409164,-4.423834070621524e-06,0.0,0.0001543771941214,0.0,0.0,8.887022972106934,0.0,0.0,0.0,0.2893922030925751,4.0,0.0,1.0
403800,293.1375732421875,297.1499938964844,293.1499938964844,0.0260310526937246,-992.645751953125,304.1490173339844,0.6375791430473328,0.0694154277443885,0.0630590841174125,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5680853724479675,0.050000000745058,0.0481196418404579,293.0654296875,297.1499938964844,293.1499938964844,0.1415244936943054,-2355.526611328125,304.14239501953125,0.9267878532409668,0.2139083594083786,0.1497134715318679,293.160888671875,297.1499938964844,293.1499938964844,0.1743531823158264,-3765.4267578125,304.15106201171875,0.982295036315918,0.2521085143089294,0.2391654103994369,293.2931823730469,297.1499938964844,293.1499938964844,0.0008218383300118,-312.157470703125,292.2741394042969,0.5680853724479675,0.050000000745058,0.22825887799263,291.1352844238281,291.1499938964844,269.7165832519531,267.71075439453125,283.7396850585937,293.4291381835937,291.1351013183594,1.0,0.1887158006429672,0.8308799862861633,0.8308799862861633,1.0,1.0,-0.8740405440330505,0.3573871552944183,0.5166534185409546,0.1807825416326522,0.0,0.0,0.3003246486186981,24.619600296020508,25.0,-1.8979300260543823,-6513.6533203125,74.5040512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410705566406,305.344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.091796875,18000.0,0.0,0.0,0.1524968147277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2137214541435241,0.2137258797883987,-4.425716269906843e-06,0.0,0.0001547648862469,0.0,0.0,8.92839527130127,0.0,0.0,0.0,0.2895585298538208,4.0,0.0,1.0
403860,293.1373291015625,297.1499938964844,293.1499938964844,0.0261841583997011,-995.4750366210938,304.14892578125,0.6381583213806152,0.0696228519082069,0.0632363557815551,294.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5680966377258301,0.050000000745058,0.0481195710599422,293.0669250488281,297.1499938964844,293.1499938964844,0.1421849876642227,-2364.3017578125,304.142578125,0.9281283617019652,0.214685708284378,0.1502621620893478,293.1604919433594,297.1499938964844,293.1499938964844,0.1742997616529464,-3764.538818359375,304.1509704589844,0.9822308421134948,0.2520473003387451,0.2390996515750885,293.2931213378906,297.1499938964844,293.1499938964844,0.0008039743988774,-305.3789367675781,292.2489013671875,0.5680966377258301,0.050000000745058,0.2282585352659225,291.1346740722656,291.1499938964844,269.6995544433594,267.700439453125,283.7287292480469,293.4283142089844,291.1345520019531,1.0,0.1888079196214676,0.8308756947517395,0.8308756947517395,1.0,1.0,-0.8748323917388916,0.3578402101993561,0.5169922113418579,0.1806893199682235,0.0,0.0,0.3014105260372162,24.621246337890625,25.0,-1.669451355934143,-6529.60791015625,74.64275360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450988769531,305.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1528697609901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2145957499742508,0.2146001756191253,-4.427698058862006e-06,0.0,0.0001551433670101,0.0,0.0,8.97169303894043,0.0,0.0,0.0,0.2897327542304992,4.0,0.0,1.0
403920,293.1369934082031,297.1499938964844,293.1499938964844,0.0263496022671461,-998.5167846679688,304.1488037109375,0.6387984156608582,0.0698456168174743,0.0634287819266319,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5681217312812805,0.050000000745058,0.04811941832304,293.06842041015625,297.1499938964844,293.1499938964844,0.1428262889385223,-2372.8076171875,304.14276123046875,0.9294556975364684,0.2154426872730255,0.1507975310087204,293.1600646972656,297.1499938964844,293.1499938964844,0.1742538064718246,-3763.7724609375,304.15087890625,0.982200562953949,0.2520002424716949,0.2390477806329727,293.2929992675781,297.1499938964844,293.1499938964844,0.0007863693754188,-298.6947021484375,292.2240905761719,0.5681217312812805,0.050000000745058,0.228257805109024,291.1343688964844,291.1499938964844,269.6820068359375,267.69000244140625,283.71795654296875,293.4274597167969,291.1343688964844,1.0,0.1889001131057739,0.8308714628219604,0.8308714628219604,1.0,1.0,-0.8756425380706787,0.3582847714424133,0.5173577666282654,0.180641621351242,0.0,0.0,0.302483856678009,24.62177848815918,25.0,-0.8729734420776367,-6546.91259765625,74.78313446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,305.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.515625,18000.0,0.0,0.0,0.1532367914915084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2154840528964996,0.2154884934425354,-4.429752607393311e-06,0.0,0.0001555158669361,0.0,0.0,9.01583480834961,0.0,0.0,0.0,0.2899104654788971,4.0,0.0,1.0
403980,293.1366271972656,297.1499938964844,293.1499938964844,0.0265258159488439,-1001.7359619140624,304.1487121582031,0.6394940614700317,0.0700827613472938,0.0636353492736816,294.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5681578516960144,0.050000000745058,0.0481191948056221,293.0699462890625,297.1499938964844,293.1499938964844,0.1434420198202133,-2380.9560546875,304.1429443359375,0.9307591319084167,0.2161756157875061,0.1513169556856155,293.1595764160156,297.1499938964844,293.1499938964844,0.1742115020751953,-3763.0556640625,304.1507873535156,0.9822010397911072,0.2519673407077789,0.2390098571777343,293.2928161621094,297.1499938964844,293.1499938964844,0.0007687082979828,-291.9825134277344,292.20001220703125,0.5681578516960144,0.050000000745058,0.2282567322254181,291.1346435546875,291.1499938964844,269.6639099121094,267.6794738769531,283.7074279785156,293.4266967773437,291.13482666015625,1.0,0.1889924556016922,0.8308672308921814,0.8308672308921814,1.0,1.0,-0.8764667510986328,0.3587200939655304,0.51774662733078,0.1806358844041824,0.0,0.0,0.3034843206405639,24.62150382995605,25.0,0.4469408988952636,-6565.0478515625,74.92494201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525146484375,305.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6484375,18000.0,0.0,0.0,0.1535994410514831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2163470685482025,0.2163514941930771,-4.431833076523617e-06,0.0,0.0001558838994242,0.0,0.0,9.058951377868652,0.0,0.0,0.0,0.290084570646286,4.0,0.0,1.0
404040,293.13623046875,297.1499938964844,293.1499938964844,0.0267217718064785,-1005.0735473632812,304.1485900878906,0.6402319669723511,0.0703311711549758,0.0638529434800148,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5682013034820557,0.050000000745058,0.0481189228594303,293.0715026855469,297.1499938964844,293.1499938964844,0.1440316140651703,-2388.740478515625,304.1431579589844,0.932030439376831,0.2168837338685989,0.1518196761608123,293.1590576171875,297.1499938964844,293.1499938964844,0.1741714626550674,-3762.36572265625,304.1507263183594,0.9822248816490172,0.251946359872818,0.2389837950468063,293.2926025390625,297.1499938964844,293.1499938964844,0.0007511861622333,-285.3173522949219,292.1766052246094,0.5682013034820557,0.050000000745058,0.2282554656267166,291.135498046875,291.1499938964844,269.64532470703125,267.6688842773437,283.6971435546875,293.4260559082031,291.13580322265625,1.0,0.189084991812706,0.8308629989624023,0.8308629989624023,1.0,1.0,-0.87729811668396,0.3591445088386535,0.5181536078453064,0.1806671470403671,0.0,0.0,0.3043685257434845,24.62088203430176,25.0,1.754111647605896,-6582.72900390625,75.06766510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,305.40301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.189453125,18000.0,0.0,0.0,0.1539589762687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2171355336904525,0.2171399742364883,-4.43383532910957e-06,0.0,0.0001562487886985,0.0,0.0,9.098602294921877,0.0,0.0,0.0,0.2902456820011139,4.0,0.0,1.0
404100,293.13580322265625,297.1499938964844,293.1499938964844,0.026920199394226,-1008.5777587890624,304.14849853515625,0.6410086750984192,0.070590429008007,0.0640810951590538,294.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5682498812675476,0.050000000745058,0.0481186248362064,293.0731201171875,297.1499938964844,293.1499938964844,0.1445953249931335,-2396.17041015625,304.14337158203125,0.9332592487335204,0.2175633460283279,0.1523027718067169,293.1585388183594,297.1499938964844,293.1499938964844,0.174138531088829,-3761.794189453125,304.1506652832031,0.9822695851325988,0.2519376277923584,0.2389697879552841,293.2923278808594,297.1499938964844,293.1499938964844,0.0007337648421525,-278.6883544921875,292.1536865234375,0.5682498812675476,0.050000000745058,0.228254035115242,291.1366271972656,291.1499938964844,269.62628173828125,267.6581726074219,283.6871643066406,293.4256286621094,291.136962890625,1.0,0.1891777366399765,0.8308587670326233,0.8308587670326233,1.0,1.0,-0.8781328797340393,0.3595575392246246,0.5185753107070923,0.1807316541671753,0.0,0.0,0.3051383197307586,24.620147705078125,25.0,2.4368679523468018,-6598.93017578125,75.21099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,305.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.962890625,18000.0,0.0,0.0,0.1543134897947311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2178251594305038,0.2178295999765396,-4.435658865986625e-06,0.0,0.0001566085848025,0.0,0.0,9.13347339630127,0.0,0.0,0.0,0.2903884351253509,4.0,0.0,1.0
404160,293.1353454589844,297.1499938964844,293.1499938964844,0.0270999781787395,-1012.2163696289062,304.1484375,0.6418144702911377,0.0708580166101455,0.0643172711133956,294.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5683016180992126,0.050000000745058,0.0481183044612407,293.0747375488281,297.1499938964844,293.1499938964844,0.1451404392719268,-2403.3505859375,304.1435852050781,0.9344462752342224,0.2182167321443557,0.1527678370475769,293.157958984375,297.1499938964844,293.1499938964844,0.1741173267364502,-3761.429443359375,304.15057373046875,0.9823300242424012,0.2519388496875763,0.2389655709266662,293.2920227050781,297.1499938964844,293.1499938964844,0.0007163771660998,-272.0746459960937,292.1307373046875,0.5683016180992126,0.050000000745058,0.2282525151968002,291.1376342773437,291.1499938964844,269.6067810058594,267.6473999023437,283.6773986816406,293.4253845214844,291.13787841796875,1.0,0.1892706304788589,0.8308528065681458,0.8308528065681458,1.0,1.0,-0.8789672255516052,0.3599587976932525,0.5190083980560303,0.1808250546455383,0.0,0.0,0.3058579862117767,24.619497299194336,25.0,2.398777723312378,-6613.83203125,75.3545913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619445800781,305.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1546611040830612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2184517085552215,0.2184561342000961,-4.437306870386237e-06,0.0,0.0001569613668834,0.0,0.0,9.165176391601562,0.0,0.0,0.0,0.2905186116695404,4.0,0.0,1.0
404220,293.1348876953125,297.1499938964844,293.1499938964844,0.0272712018340826,-1016.0113525390624,304.1484069824219,0.642647922039032,0.0711340084671974,0.0645613670349121,294.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5683550834655762,0.050000000745058,0.0481179729104042,293.076416015625,297.1499938964844,293.1499938964844,0.1456662118434906,-2410.273681640625,304.143798828125,0.9355833530426024,0.2188404947519302,0.1532123535871505,293.15740966796875,297.1499938964844,293.1499938964844,0.1741108894348144,-3761.327880859375,304.1504821777344,0.9824047684669496,0.2519505321979522,0.2389715313911438,293.29168701171875,297.1499938964844,293.1499938964844,0.0006990905967541,-265.50341796875,292.10760498046875,0.5683550834655762,0.050000000745058,0.2282509505748748,291.1383056640625,291.1499938964844,269.5868835449219,267.63653564453125,283.6678771972656,293.4253234863281,291.138427734375,1.0,0.1893636137247085,0.8308467864990234,0.8308467864990234,1.0,1.0,-0.8797985315322876,0.3603484034538269,0.5194501280784607,0.1809439212083816,0.0,0.0,0.3065680265426636,24.61906623840332,25.0,1.9262332916259768,-6628.12890625,75.49819946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653015136719,305.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.154999628663063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2190513163805008,0.2190557569265365,-4.438824817043496e-06,0.0,0.0001573049084981,0.0,0.0,9.1954345703125,0.0,0.0,0.0,0.2906423807144165,4.0,0.0,1.0
