time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404280,293.1344299316406,297.1499938964844,293.1499938964844,0.0274391528218984,-1019.9265747070312,304.1484069824219,0.6435030102729797,0.0714166685938835,0.0648117288947105,294.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5684095621109009,0.050000000745058,0.0481176376342773,293.0780944824219,297.1499938964844,293.1499938964844,0.1461739093065261,-2416.955078125,304.1440124511719,0.9366756677627563,0.2194383442401886,0.1536389291286468,293.1568298339844,297.1499938964844,293.1499938964844,0.1741154044866562,-3761.419677734375,304.150390625,0.982490599155426,0.2519707381725311,0.2389857470989227,293.29132080078125,297.1499938964844,293.1499938964844,0.0006819336558692,-258.9838256835937,292.0843811035156,0.5684095621109009,0.050000000745058,0.2282493561506271,291.1387023925781,291.1499938964844,269.56658935546875,267.6256103515625,283.6585693359375,293.4254455566406,291.1387939453125,1.0,0.1894565969705581,0.8308408260345459,0.8308408260345459,1.0,1.0,-0.8806257247924805,0.3607273697853088,0.5198983550071716,0.1810842901468277,0.0,0.0,0.3072798252105713,24.618879318237305,25.0,1.439454436302185,-6642.2978515625,75.64164733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,305.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.083984375,18000.0,0.0,0.0,0.1553305387496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2196494787931442,0.21965391933918,-4.440295924723614e-06,0.0,0.0001576407375978,0.0,0.0,9.225566864013672,0.0,0.0,0.0,0.2907650470733642,4.0,0.0,1.0
404340,293.13397216796875,297.1499938964844,293.1499938964844,0.0276081208139657,-1023.9536743164062,304.1483764648437,0.6443812847137451,0.0717068389058113,0.0650690644979476,294.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5684641599655151,0.050000000745058,0.0481172986328601,293.079833984375,297.1499938964844,293.1499938964844,0.146658182144165,-2423.322998046875,304.1441955566406,0.9377135634422302,0.2200053632259369,0.1540439128875732,293.15625,297.1499938964844,293.1499938964844,0.174130693078041,-3761.69970703125,304.1502990722656,0.9825876355171204,0.2520006895065307,0.2390093803405761,293.2909240722656,297.1499938964844,293.1499938964844,0.0006648454000242,-252.4917755126953,292.0611267089844,0.5684641599655151,0.050000000745058,0.2282477468252182,291.1389465332031,291.1499938964844,269.54595947265625,267.6145935058594,283.6494140625,293.4257507324219,291.1390380859375,1.0,0.1895494908094406,0.8308348655700684,0.8308348655700684,1.0,1.0,-0.8814467191696167,0.3610956966876983,0.520350992679596,0.1812433302402496,0.0,0.0,0.3079881966114044,24.6190185546875,25.0,1.058032751083374,-6656.3798828125,75.78470611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,305.4481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1556532233953476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2202475219964981,0.2202519625425338,-4.4417479330149945e-06,0.0,0.00015796822845,0.0,0.0,9.255688667297363,0.0,0.0,0.0,0.2908872663974762,4.0,0.0,1.0
404400,293.13348388671875,297.1499938964844,293.1499938964844,0.0277818907052278,-1028.0709228515625,304.1483459472656,0.6452773213386536,0.0720027163624763,0.0653317347168922,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5685185790061951,0.050000000745058,0.0481169633567333,293.08160400390625,297.1499938964844,293.1499938964844,0.1471225619316101,-2429.423583984375,304.1444091796875,0.93870609998703,0.220547080039978,0.1544312536716461,293.1556396484375,297.1499938964844,293.1499938964844,0.1741536110639572,-3762.111083984375,304.15020751953125,0.9826931953430176,0.2520381808280945,0.2390403598546981,293.29052734375,297.1499938964844,293.1499938964844,0.0006478610448539,-246.0398101806641,292.0379333496094,0.5685185790061951,0.050000000745058,0.2282461524009704,291.13916015625,291.1499938964844,269.5249938964844,267.6035461425781,283.6404113769531,293.4261779785156,291.13922119140625,1.0,0.1896422654390335,0.8308289051055908,0.8308289051055908,1.0,1.0,-0.8822616934776306,0.3614551424980163,0.5208065509796143,0.1814170330762863,0.0,0.0,0.3086910843849182,24.61943817138672,25.0,0.7703469395637512,-6670.390625,75.9273452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,305.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.14453125,18000.0,0.0,0.0,0.1559697687625885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2208433747291565,0.2208478152751922,-4.443195393832866e-06,0.0,0.0001582894910825,0.0,0.0,9.28573513031006,0.0,0.0,0.0,0.2910091578960418,4.0,0.0,1.0
404460,293.1330261230469,297.1499938964844,293.1499938964844,0.0279641095548868,-1032.2811279296875,304.1483154296875,0.6461917161941528,0.0723047330975532,0.0656000897288322,294.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5685722231864929,0.050000000745058,0.0481166318058967,293.0834045410156,297.1499938964844,293.1499938964844,0.1475642621517181,-2435.220703125,304.1446228027344,0.9396475553512572,0.2210603356361389,0.1547987461090088,293.1550598144531,297.1499938964844,293.1499938964844,0.1741845607757568,-3762.660888671875,304.1501159667969,0.9828070402145386,0.2520839273929596,0.2390792667865753,293.2901306152344,297.1499938964844,293.1499938964844,0.0006309513701125,-239.61666870117188,292.0148010253906,0.5685722231864929,0.050000000745058,0.2282445877790451,291.1393127441406,291.1499938964844,269.5037536621094,267.5924377441406,283.6315002441406,293.4267578125,291.13934326171875,1.0,0.1897348016500473,0.8308218717575073,0.8308218717575073,1.0,1.0,-0.8830692172050476,0.3618058562278747,0.5212634205818176,0.1816028803586959,0.0,0.0,0.3093881607055664,24.62018394470215,25.0,0.5674002766609192,-6684.3203125,76.06937408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,305.4649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16796875,18000.0,0.0,0.0,0.1562797129154205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2214358299970626,0.2214402705430984,-4.444637852429878e-06,0.0,0.0001586040452821,0.0,0.0,9.315649032592772,0.0,0.0,0.0,0.2911305427551269,4.0,0.0,1.0
404520,293.1325378417969,297.1499938964844,293.1499938964844,0.0281503573060035,-1036.570556640625,304.1482849121094,0.6471216678619385,0.0726119801402092,0.0658733248710632,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5686246752738953,0.050000000745058,0.0481163077056407,293.085205078125,297.1499938964844,293.1499938964844,0.1479847729206085,-2440.734130859375,304.14483642578125,0.9405410289764404,0.2215472757816314,0.155147835612297,293.1544494628906,297.1499938964844,293.1499938964844,0.1742224246263504,-3763.32958984375,304.1500244140625,0.9829276204109192,0.2521368563175201,0.2391251623630523,293.2897033691406,297.1499938964844,293.1499938964844,0.0006141199846751,-233.2235565185547,291.9917297363281,0.5686246752738953,0.050000000745058,0.2282430380582809,291.1394348144531,291.1499938964844,269.48223876953125,267.581298828125,283.6226806640625,293.42742919921875,291.13946533203125,1.0,0.1898270547389984,0.8308148980140686,0.8308148980140686,1.0,1.0,-0.8838689923286438,0.3621490895748138,0.5217199325561523,0.1817973554134369,0.0,0.0,0.3100806772708893,24.621232986450195,25.0,0.420654296875,-6698.181640625,76.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982666015625,305.4734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1565838456153869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2220255583524704,0.2220300137996673,-4.446076673048083e-06,0.0,0.0001589126914041,0.0,0.0,9.34546184539795,0.0,0.0,0.0,0.291251540184021,4.0,0.0,1.0
404580,293.132080078125,297.1499938964844,293.1499938964844,0.0283427871763706,-1040.971435546875,304.14825439453125,0.6480684876441956,0.0729251578450203,0.0661520808935165,294.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5686753392219543,0.050000000745058,0.0481159947812557,293.0870666503906,297.1499938964844,293.1499938964844,0.148380234837532,-2445.913818359375,304.1450500488281,0.9413785934448242,0.2220035195350647,0.155475378036499,293.15386962890625,297.1499938964844,293.1499938964844,0.1742680966854095,-3764.132080078125,304.1499328613281,0.9830551743507384,0.2521980404853821,0.2391790151596069,293.2892761230469,297.1499938964844,293.1499938964844,0.0005973458755761,-226.8524780273437,291.96875,0.5686753392219543,0.050000000745058,0.2282415628433227,291.1395263671875,291.1499938964844,269.4604797363281,267.5700988769531,283.61395263671875,293.4282531738281,291.1395568847656,1.0,0.1899188756942749,0.8308078646659851,0.8308078646659851,1.0,1.0,-0.8846592307090759,0.3624849319458008,0.5221742987632751,0.1819979697465896,0.0,0.0,0.310768187046051,24.622636795043945,25.0,0.325593501329422,-6711.9599609375,76.35106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859619140625,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.1568813621997833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2226122617721557,0.2226167172193527,-4.447510491445428e-06,0.0,0.0001592146436451,0.0,0.0,9.375161170959473,0.0,0.0,0.0,0.2913720905780792,4.0,0.0,1.0
404640,293.1316223144531,297.1499938964844,293.1499938964844,0.0285370014607906,-1045.3349609375,304.1482238769531,0.6490276455879211,0.0732426643371582,0.0664349272847175,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5687240958213806,0.050000000745058,0.0481156930327415,293.08892822265625,297.1499938964844,293.1499938964844,0.1487553864717483,-2450.82275390625,304.145263671875,0.9421703219413756,0.2224345058202743,0.1557855308055877,293.1532592773437,297.1499938964844,293.1499938964844,0.1743196547031402,-3765.03515625,304.1498413085937,0.9831874370574952,0.2522654831409454,0.2392389476299286,293.2888488769531,297.1499938964844,293.1499938964844,0.0005806437693536,-220.5089111328125,291.9458312988281,0.5687240958213806,0.050000000745058,0.2282401323318481,291.1396179199219,291.1499938964844,269.4385070800781,267.5588684082031,283.605224609375,293.4291687011719,291.1396484375,1.0,0.1900102794170379,0.8308008909225464,0.8308008909225464,1.0,1.0,-0.8854407668113708,0.3628151416778564,0.5226256251335144,0.1822014600038528,0.0,0.0,0.3114522695541382,24.624330520629883,25.0,0.2555556893348694,-6725.67236328125,76.49055480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,305.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1571739315986633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.223197266459465,0.2232017070055008,-4.448942036106018e-06,0.0,0.0001595115609234,0.0,0.0,9.404808044433594,0.0,0.0,0.0,0.2914924621582031,4.0,0.0,1.0
404700,293.13116455078125,297.1499938964844,293.1499938964844,0.0291541591286659,-1049.7203369140625,304.1474304199219,0.6500003933906555,0.073565773665905,0.0667225271463394,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.568770170211792,0.050000000745058,0.0481154061853885,293.0907897949219,297.1499938964844,293.1499938964844,0.1491060853004455,-2455.40625,304.1454772949219,0.9429070353507996,0.2228349894285202,0.1560747921466827,293.1526794433594,297.1499938964844,293.1499938964844,0.1743777096271515,-3766.049560546875,304.1497802734375,0.9833240509033204,0.2523398697376251,0.2393056452274322,293.2884216308594,297.1499938964844,293.1499938964844,0.0005640111630782,-214.1908569335937,291.9230041503906,0.568770170211792,0.050000000745058,0.2282387763261795,291.1396789550781,291.1499938964844,269.4163513183594,267.547607421875,283.5965270996094,293.4302062988281,291.13970947265625,1.0,0.1901011168956756,0.8307938575744629,0.8307938575744629,1.0,1.0,-0.8862112164497375,0.3631394803524017,0.5230717658996582,0.1824051439762115,0.0,0.0,0.3121327757835388,24.626388549804688,25.0,0.2071841210126876,-6739.302734375,76.62882232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99224853515625,305.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.228515625,18000.0,0.0,0.0,0.1574611067771911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2237804532051086,0.2237848937511444,-4.450372216524556e-06,0.0,0.0001598030066816,0.0,0.0,9.434401512145996,0.0,0.0,0.0,0.2916126251220703,4.0,0.0,1.0
404760,293.1307067871094,297.1499938964844,293.1499938964844,0.0295265186578035,-1054.6142578125,304.147216796875,0.6509850025177002,0.0738929212093353,0.0670145079493522,294.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5688129663467407,0.050000000745058,0.0481151416897773,293.0927124023437,297.1499938964844,293.1499938964844,0.1494325697422027,-2459.66845703125,304.1457214355469,0.9435890913009644,0.2232056409120559,0.1563434451818466,293.152099609375,297.1499938964844,293.1499938964844,0.1744415909051895,-3767.163330078125,304.1496887207031,0.9834635853767396,0.2524204552173614,0.2393784075975418,293.2879638671875,297.1499938964844,293.1499938964844,0.000548142765183,-207.91172790527344,291.9002380371094,0.5688129663467407,0.050000000745058,0.228237509727478,291.1397399902344,291.1499938964844,269.39404296875,267.53631591796875,283.5878601074219,293.43133544921875,291.1397705078125,1.0,0.1901912838220596,0.8307853937149048,0.8307853937149048,1.0,1.0,-0.8869696259498596,0.3634584546089172,0.5235111713409424,0.1826061755418777,0.0,0.0,0.3128103017807007,24.628826141357425,25.0,0.1739382147789001,-6752.85205078125,76.76573181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.5069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.234375,18000.0,0.0,0.0,0.1577435731887817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2243623286485672,0.2243667840957641,-4.451801487448392e-06,0.0,0.0001600896648596,0.0,0.0,9.463964462280272,0.0,0.0,0.0,0.2917326688766479,4.0,0.0,1.0
404820,293.1302795410156,297.1499938964844,293.1499938964844,0.0297630485147237,-1059.0721435546875,304.14727783203125,0.6519763469696045,0.0742230713367462,0.0673095062375068,294.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5688517689704895,0.050000000745058,0.0481149032711982,293.0946655273437,297.1499938964844,293.1499938964844,0.1497353911399841,-2463.616455078125,304.1459350585937,0.9442170262336732,0.2235472202301025,0.1565920412540435,293.1515197753906,297.1499938964844,293.1499938964844,0.1745106726884842,-3768.36572265625,304.1496276855469,0.9836043119430542,0.2525067031383514,0.2394566684961319,293.2875366210937,297.1499938964844,293.1499938964844,0.0005352723528631,-201.6457061767578,291.8775329589844,0.5688517689704895,0.050000000745058,0.2282363772392273,291.1398010253906,291.1499938964844,269.37164306640625,267.5250244140625,283.5791931152344,293.4325866699219,291.1398010253906,1.0,0.1902807056903839,0.8307768702507019,0.8307768702507019,1.0,1.0,-0.8877143263816833,0.3637723624706268,0.5239419937133789,0.1828019767999649,0.0,0.0,0.3134847581386566,24.631696701049805,25.0,0.1544969379901886,-6766.31787109375,76.90106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979858398437,305.51519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23828125,18000.0,0.0,0.0,0.1580219268798828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2249431163072586,0.2249475568532943,-4.453230758372229e-06,0.0,0.0001603721757419,0.0,0.0,9.49350929260254,0.0,0.0,0.0,0.2918526828289032,4.0,0.0,1.0
404880,293.1298522949219,297.1499938964844,293.1499938964844,0.0300284586846828,-1063.7464599609375,304.1473083496094,0.6529736518859863,0.0745563954114914,0.0676073804497718,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5688863396644592,0.050000000745058,0.0481146872043609,293.0966186523437,297.1499938964844,293.1499938964844,0.1500142365694046,-2467.246826171875,304.1461486816406,0.9447904825210572,0.2238602936267852,0.1568203717470169,293.1509704589844,297.1499938964844,293.1499938964844,0.1745847761631012,-3769.654052734375,304.1495666503906,0.9837459325790404,0.2525984048843384,0.2395402491092682,293.2870788574219,297.1499938964844,293.1499938964844,0.0005251144175417,-195.40126037597656,291.8548889160156,0.5688863396644592,0.050000000745058,0.2282353639602661,291.1398620605469,291.1499938964844,269.34912109375,267.5137023925781,283.5705261230469,293.4339599609375,291.1398620605469,1.0,0.1903692781925201,0.8307684063911438,0.8307684063911438,1.0,1.0,-0.888444721698761,0.3640817105770111,0.5243629813194275,0.1829903274774551,0.0,0.0,0.3141560852527618,24.63497543334961,25.0,0.1409581154584884,-6779.6962890625,77.03467559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006103515625,305.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2421875,18000.0,0.0,0.0,0.158296525478363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2255225926637649,0.2255270481109619,-4.454660029296065e-06,0.0,0.0001606508449185,0.0,0.0,9.523026466369627,0.0,0.0,0.0,0.2919726371765136,4.0,0.0,1.0
404940,293.12945556640625,297.1499938964844,293.1499938964844,0.0303041152656078,-1068.487548828125,304.14727783203125,0.6539779901504517,0.0748931467533111,0.0679083168506622,294.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5689172148704529,0.050000000745058,0.0481144934892654,293.0986022949219,297.1499938964844,293.1499938964844,0.1502695530653,-2470.566650390625,304.1463928222656,0.9453116059303284,0.2241469025611877,0.1570288687944412,293.1504211425781,297.1499938964844,293.1499938964844,0.174664095044136,-3771.031005859375,304.1495056152344,0.9838890433311462,0.252695769071579,0.2396292835474014,293.2866516113281,297.1499938964844,293.1499938964844,0.0005164704052731,-189.14077758789065,291.83233642578125,0.5689172148704529,0.050000000745058,0.2282344549894333,291.139892578125,291.1499938964844,269.3265380859375,267.5024108886719,283.5617980957031,293.4353942871094,291.1399230957031,1.0,0.1904568821191787,0.8307599425315857,0.8307599425315857,1.0,1.0,-0.8891617059707642,0.3643878400325775,0.5247738361358643,0.1831690967082977,0.0,0.0,0.3148248791694641,24.63855361938477,25.0,0.1187301129102706,-6792.99658203125,77.1665267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030822753906,305.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.24609375,18000.0,0.0,0.0,0.1585675030946731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2261009514331817,0.2261054068803787,-4.456089754967252e-06,0.0,0.0001609258470125,0.0,0.0,9.552523612976074,0.0,0.0,0.0,0.292092502117157,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0305824093520641,-1073.263427734375,304.14727783203125,0.6549897193908691,0.0752328336238861,0.0682119354605674,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5689461827278137,0.050000000745058,0.0481143146753311,293.1005249023437,297.1499938964844,293.1499938964844,0.1505080014467239,-2473.665283203125,304.1466064453125,0.9457963109016418,0.2244157493114471,0.1572231501340866,293.1498718261719,297.1499938964844,293.1499938964844,0.1747480034828186,-3772.486572265625,304.1494445800781,0.9840348958969116,0.2527979016304016,0.2397228926420211,293.2862243652344,297.1499938964844,293.1499938964844,0.0005087399040348,-182.894271850586,291.809814453125,0.5689461827278137,0.050000000745058,0.228233590722084,291.1399230957031,291.1499938964844,269.30389404296875,267.4911193847656,283.5529479980469,293.4367980957031,291.1399230957031,1.0,0.1905436664819717,0.8307514190673828,0.8307514190673828,1.0,1.0,-0.8898704051971436,0.3646936118602752,0.5251767635345459,0.1833377927541732,0.0,0.0,0.315494030714035,24.64217567443848,25.0,0.0716759115457534,-6806.27001953125,77.29715728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.5393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.234375,18000.0,0.0,0.0,0.1588357388973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2266798168420791,0.2266842722892761,-4.457521299627842e-06,0.0,0.0001611980842426,0.0,0.0,9.582077980041504,0.0,0.0,0.0,0.2922126650810241,4.0,0.0,1.0
405060,293.128662109375,297.1499938964844,293.1499938964844,0.0308646708726882,-1078.092041015625,304.1472473144531,0.6560115218162537,0.075576052069664,0.0685186982154846,294.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5689745545387268,0.050000000745058,0.048114139586687,293.1024169921875,297.1499938964844,293.1499938964844,0.150731086730957,-2476.5634765625,304.1468200683594,0.9462494850158693,0.2246687859296798,0.1574044227600097,293.1493225097656,297.1499938964844,293.1499938964844,0.1748373806476593,-3774.03662109375,304.1493835449219,0.9841858744621276,0.2529055178165436,0.2398217469453811,293.2857666015625,297.1499938964844,293.1499938964844,0.0005016438080929,-176.7239532470703,291.7873840332031,0.5689745545387268,0.050000000745058,0.2282327562570572,291.1399230957031,291.1499938964844,269.2812805175781,267.4798278808594,283.5439758300781,293.4381408691406,291.1399230957031,1.0,0.1906295418739318,0.8307420015335083,0.8307420015335083,1.0,1.0,-0.8905735611915588,0.3650012016296386,0.5255723595619202,0.1834944933652877,0.0,0.0,0.3161675631999969,24.6456298828125,25.0,-0.010585225187242,-6819.56689453125,77.42671966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.5471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.205078125,18000.0,0.0,0.0,0.1591012775897979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2272618860006332,0.2272663414478302,-4.458959210751345e-06,0.0,0.0001614675711607,0.0,0.0,9.61182689666748,0.0,0.0,0.0,0.292333573102951,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311503913253545,-1082.96533203125,304.1472473144531,0.6570428013801575,0.0759222432971,0.0688281059265136,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5690033435821533,0.050000000745058,0.0481139607727527,293.104248046875,297.1499938964844,293.1499938964844,0.1509452015161514,-2479.34619140625,304.1470031738281,0.9466850757598876,0.2249125987291336,0.1575780212879181,293.1488037109375,297.1499938964844,293.1499938964844,0.1749313622713089,-3775.665771484375,304.1493225097656,0.984342098236084,0.2530175447463989,0.239924818277359,293.28533935546875,297.1499938964844,293.1499938964844,0.0004948707064613,-170.53546142578125,291.76495361328125,0.5690033435821533,0.050000000745058,0.2282319068908691,291.1398620605469,291.1499938964844,269.2586669921875,267.46856689453125,283.5348205566406,293.4394226074219,291.13983154296875,1.0,0.1907147914171219,0.8307325839996338,0.8307325839996338,1.0,1.0,-0.8912757635116577,0.3653129935264587,0.5259627103805542,0.1836392879486084,0.0,0.0,0.3168489038944244,24.64877319335937,25.0,-0.1184159144759178,-6832.951171875,77.5557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0093688964844,305.5549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.140625,18000.0,0.0,0.0,0.1593651920557022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2278502434492111,0.227854698896408,-4.4604084905586205e-06,0.0,0.0001617354137124,0.0,0.0,9.64192008972168,0.0,0.0,0.0,0.2924558818340301,4.0,0.0,1.0
405180,293.1278991699219,297.1499938964844,293.1499938964844,0.031440332531929,-1087.895751953125,304.147216796875,0.6580867171287537,0.0762722566723823,0.0691408589482307,294.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5690335035324097,0.050000000745058,0.0481137745082378,293.1059875488281,297.1499938964844,293.1499938964844,0.1511508077383041,-2482.020263671875,304.14715576171875,0.9471054673194884,0.2251472026109695,0.1577443182468414,293.1482849121094,297.1499938964844,293.1499938964844,0.1750309318304062,-3777.391845703125,304.1492614746094,0.9845055937767028,0.2531349956989288,0.2400330007076263,293.2848815917969,297.1499938964844,293.1499938964844,0.0004883793881163,-164.4057159423828,291.7425537109375,0.5690335035324097,0.050000000745058,0.2282310277223587,291.1397399902344,291.1499938964844,269.2361145019531,267.45733642578125,283.52545166015625,293.4405517578125,291.13970947265625,1.0,0.1907993704080581,0.8307231068611145,0.8307231068611145,1.0,1.0,-0.8919792175292969,0.3656310141086578,0.5263482332229614,0.1837701797485351,0.0,0.0,0.3175436556339264,24.651445388793945,25.0,-0.2421087026596069,-6846.49658203125,77.68453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110168457031,305.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.1596278250217437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2284496426582336,0.2284541130065918,-4.461881417228142e-06,0.0,0.0001620019611436,0.0,0.0,9.67260456085205,0.0,0.0,0.0,0.2925805449485779,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317339114844799,-1092.8740234375,304.1471862792969,0.6591411828994751,0.0766254812479019,0.0694564506411552,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5690646767616272,0.050000000745058,0.0481135807931423,293.107666015625,297.1499938964844,293.1499938964844,0.1513507962226867,-2484.622802734375,304.1473083496094,0.947515606880188,0.2253752201795578,0.1579057425260543,293.1477966308594,297.1499938964844,293.1499938964844,0.175135001540184,-3779.195556640625,304.1492004394531,0.9846749305725098,0.2532568573951721,0.2401453405618667,293.2844543457031,297.1499938964844,293.1499938964844,0.0004820382455363,-158.2918243408203,291.7202453613281,0.5690646767616272,0.050000000745058,0.2282301038503646,291.1396179199219,291.1499938964844,269.213623046875,267.4461364746094,283.51593017578125,293.44158935546875,291.1395568847656,1.0,0.190883532166481,0.83071368932724,0.83071368932724,1.0,1.0,-0.8926852345466614,0.3659559190273285,0.5267293453216553,0.1838870197534561,0.0,0.0,0.3182519376277923,24.653703689575195,25.0,-0.3626326620578766,-6860.2216796875,77.81326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,305.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.159890204668045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290611714124679,0.2290656268596649,-4.463381173991365e-06,0.0,0.0001622682320885,0.0,0.0,9.703938484191896,0.0,0.0,0.0,0.2927078604698181,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320318676531314,-1097.912109375,304.14715576171875,0.6602088212966919,0.0769827738404274,0.0697756260633468,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.569097101688385,0.050000000745058,0.0481133796274662,293.1092529296875,297.1499938964844,293.1499938964844,0.1515442132949829,-2487.141357421875,304.1474609375,0.94791442155838,0.2255954295396804,0.1580615937709808,293.14727783203125,297.1499938964844,293.1499938964844,0.1752444505691528,-3781.091552734375,304.149169921875,0.9848514199256896,0.2533842027187347,0.2402628064155578,293.28399658203125,297.1499938964844,293.1499938964844,0.000475796230603,-152.20262145996094,291.6979675292969,0.569097101688385,0.050000000745058,0.2282291650772094,291.139404296875,291.1499938964844,269.1912536621094,267.4349670410156,283.50616455078125,293.4425354003906,291.1393737792969,1.0,0.1909672766923904,0.8307042717933655,0.8307042717933655,1.0,1.0,-0.893394947052002,0.3662891387939453,0.5271058082580566,0.1839877665042877,0.0,0.0,0.3189782798290252,24.65547752380371,25.0,-0.465283989906311,-6874.18310546875,77.94207000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135192871094,305.5780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1601530909538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2296891957521438,0.229693666100502,-4.464920948521467e-06,0.0,0.0001625350269023,0.0,0.0,9.736154556274414,0.0,0.0,0.0,0.2928386628627777,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323337987065315,-1103.0035400390625,304.1471252441406,0.6612880229949951,0.0773436874151229,0.0700980871915817,294.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5691303014755249,0.050000000745058,0.0481131747364997,293.1107788085937,297.1499938964844,293.1499938964844,0.1517320424318313,-2489.588134765625,304.1475830078125,0.9483031034469604,0.2258092164993286,0.1582127511501312,293.14678955078125,297.1499938964844,293.1499938964844,0.1753585338592529,-3783.0673828125,304.14910888671875,0.9850338101387024,0.2535164058208465,0.2403849065303802,293.28350830078125,297.1499938964844,293.1499938964844,0.0004696114046964,-146.1412353515625,291.67578125,0.5691303014755249,0.050000000745058,0.2282281965017318,291.1391906738281,291.1499938964844,269.16900634765625,267.42388916015625,283.4962463378906,293.4433898925781,291.13916015625,1.0,0.1910507529973983,0.8306915163993835,0.8306915163993835,1.0,1.0,-0.8941085338592529,0.3666307032108307,0.5274778604507446,0.1840719431638717,0.0,0.0,0.3197213411331177,24.65683937072754,25.0,-0.5428678393363953,-6888.36865234375,78.07109832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0142822265625,305.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.160417377948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2303333729505539,0.2303378283977508,-4.466502105060499e-06,0.0,0.0001628032332519,0.0,0.0,9.76923942565918,0.0,0.0,0.0,0.2929730415344238,4.0,0.0,1.0
405420,293.1264343261719,297.1499938964844,293.1499938964844,0.0326396711170673,-1108.1475830078125,304.1470947265625,0.6623783707618713,0.077708251774311,0.070423811674118,294.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.569163978099823,0.050000000745058,0.0481129698455333,293.1122436523437,297.1499938964844,293.1499938964844,0.1519146710634231,-2491.96826171875,304.1476745605469,0.9486822485923768,0.2260172218084335,0.1583596318960189,293.14630126953125,297.1499938964844,293.1499938964844,0.1754771023988723,-3785.119873046875,304.1490478515625,0.9852216839790344,0.2536534667015075,0.2405116111040115,293.2830505371094,297.1499938964844,293.1499938964844,0.0004634475335478,-140.10633850097656,291.6536865234375,0.569163978099823,0.050000000745058,0.2282271981239318,291.13897705078125,291.1499938964844,269.1469116210937,267.412841796875,283.48614501953125,293.4441833496094,291.138916015625,1.0,0.1911340504884719,0.8306787610054016,0.8306787610054016,1.0,1.0,-0.894826352596283,0.3669814169406891,0.5278449654579163,0.1841385513544082,0.0,0.0,0.3204812407493591,24.657814025878903,25.0,-0.599489688873291,-6902.779296875,78.2004623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01470947265625,305.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.1606838554143905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2309940308332443,0.2309985011816024,-4.4681269173452165e-06,0.0,0.0001630736805964,0.0,0.0,9.80321979522705,0.0,0.0,0.0,0.2931110858917236,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329490974545478,-1113.3380126953125,304.1470642089844,0.6634782552719116,0.0780759751796722,0.0707524344325065,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5691977143287659,0.050000000745058,0.0481127612292766,293.1136169433594,297.1499938964844,293.1499938964844,0.152093231678009,-2494.2958984375,304.14776611328125,0.9490532875061036,0.2262209206819534,0.1585031896829605,293.14581298828125,297.1499938964844,293.1499938964844,0.1755995899438858,-3787.2392578125,304.1490173339844,0.9854138493537904,0.25379478931427,0.2406423538923263,293.2825622558594,297.1499938964844,293.1499938964844,0.0004572737962007,-134.09519958496094,291.63165283203125,0.5691977143287659,0.050000000745058,0.2282262146472931,291.13873291015625,291.1499938964844,269.1250305175781,267.4018859863281,283.4758605957031,293.4448547363281,291.138671875,1.0,0.1912172734737396,0.8306660652160645,0.8306660652160645,1.0,1.0,-0.8955485820770264,0.3673415780067444,0.5282069444656372,0.184187039732933,0.0,0.0,0.3212564587593078,24.658447265625,25.0,-0.644226610660553,-6917.39453125,78.33023834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01483154296875,305.60125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.248046875,18000.0,0.0,0.0,0.1609529554843902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2316698729991912,0.2316743433475494,-4.469792656891514e-06,0.0,0.0001633467909414,0.0,0.0,9.838031768798828,0.0,0.0,0.0,0.293252557516098,4.0,0.0,1.0
405540,293.125732421875,297.1499938964844,293.1499938964844,0.0332626141607761,-1118.5838623046875,304.14703369140625,0.6645894646644592,0.0784475058317184,0.0710845068097114,294.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5692318081855774,0.050000000745058,0.0481125526130199,293.1149597167969,297.1499938964844,293.1499938964844,0.1522675901651382,-2496.56982421875,304.1478576660156,0.9494166374206544,0.2264201939105987,0.1586433351039886,293.1453552246094,297.1499938964844,293.1499938964844,0.1757267266511917,-3789.438232421875,304.1489562988281,0.985611617565155,0.253941148519516,0.2407779395580291,293.2820739746094,297.1499938964844,293.1499938964844,0.0004510791331995,-128.1194305419922,291.6097412109375,0.5692318081855774,0.050000000745058,0.2282252311706543,291.13848876953125,291.1499938964844,269.1033630371094,267.3909912109375,283.46539306640625,293.4454650878906,291.138427734375,1.0,0.191300481557846,0.8306533098220825,0.8306533098220825,1.0,1.0,-0.896276593208313,0.3677124977111816,0.5285640358924866,0.1842160820960998,0.0,0.0,0.3220508694648742,24.65868377685547,25.0,-0.6755852103233337,-6932.251953125,78.46060943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145874023437,305.6089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.1612260192632675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2323644161224365,0.2323688864707946,-4.471510237635812e-06,0.0,0.000163623917615,0.0,0.0,9.873863220214844,0.0,0.0,0.0,0.2933981716632843,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335794873535633,-1123.873291015625,304.1470031738281,0.6657091975212097,0.0788220167160034,0.071419321000576,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5692657828330994,0.050000000745058,0.0481123439967632,293.1162109375,297.1499938964844,293.1499938964844,0.1524392217397689,-2498.808837890625,304.14794921875,0.949774205684662,0.2266169041395187,0.1587813049554824,293.1448974609375,297.1499938964844,293.1499938964844,0.1758575141429901,-3791.69921875,304.1488952636719,0.9858130812644958,0.2540915310382843,0.24091736972332,293.2815856933594,297.1499938964844,293.1499938964844,0.0004448339750524,-122.16911315917967,291.5879211425781,0.5692657828330994,0.050000000745058,0.2282242327928543,291.13824462890625,291.1499938964844,269.0819396972656,267.38018798828125,283.45477294921875,293.4460144042969,291.13818359375,1.0,0.1913837492465973,0.8306405544281006,0.8306405544281006,1.0,1.0,-0.8970098495483398,0.368093729019165,0.5289161801338196,0.1842260211706161,0.0,0.0,0.3228610455989837,24.65860176086425,25.0,-0.6980247497558594,-6947.31396484375,78.59161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,305.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.876953125,18000.0,0.0,0.0,0.1615030318498611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2330748885869979,0.2330793589353561,-4.473271474125795e-06,0.0,0.0001639050460653,0.0,0.0,9.910573959350586,0.0,0.0,0.0,0.2935474514961242,4.0,0.0,1.0
405660,293.12506103515625,297.1499938964844,293.1499938964844,0.033900186419487,-1129.214111328125,304.1469421386719,0.6668391823768616,0.0792000740766525,0.071757361292839,294.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5692998766899109,0.050000000745058,0.0481121316552162,293.11737060546875,297.1499938964844,293.1499938964844,0.1526084542274475,-2501.017578125,304.14801025390625,0.9501272439956664,0.2268115282058715,0.1589174568653106,293.1444396972656,297.1499938964844,293.1499938964844,0.1759925931692123,-3794.03369140625,304.1488647460937,0.9860194325447084,0.2542466223239898,0.2410613447427749,293.2810974121094,297.1499938964844,293.1499938964844,0.0004385315696708,-116.25365447998048,291.5661926269531,0.5692998766899109,0.050000000745058,0.2282232493162155,291.1379699707031,291.1499938964844,269.060791015625,267.3694763183594,283.4439392089844,293.44647216796875,291.1379089355469,1.0,0.1914671957492828,0.8306253552436829,0.8306253552436829,1.0,1.0,-0.8977503180503845,0.3684865832328796,0.5292637348175049,0.1842154413461685,0.0,0.0,0.3236904144287109,24.65814018249512,25.0,-0.7111397981643677,-6962.61572265625,78.72348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130920410156,305.6242980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6875,18000.0,0.0,0.0,0.1617855280637741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2338045835494995,0.2338090687990188,-4.475086825550534e-06,0.0,0.0001641917478991,0.0,0.0,9.948341369628906,0.0,0.0,0.0,0.293701022863388,4.0,0.0,1.0
405720,293.1247253417969,297.1499938964844,293.1499938964844,0.034223984926939,-1134.594970703125,304.1469116210937,0.6679765582084656,0.0795808732509613,0.072097934782505,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5693337321281433,0.050000000745058,0.0481119267642498,293.1184997558594,297.1499938964844,293.1499938964844,0.15277661383152,-2503.212890625,304.1480712890625,0.9504775404930116,0.2270056903362274,0.1590528190135955,293.1439819335937,297.1499938964844,293.1499938964844,0.1761310398578643,-3796.4248046875,304.1488037109375,0.9862290024757384,0.2544054388999939,0.2412088811397552,293.28057861328125,297.1499938964844,293.1499938964844,0.000432144064689,-110.3608169555664,291.5445861816406,0.5693337321281433,0.050000000745058,0.2282222658395767,291.1377258300781,291.1499938964844,269.0399780273437,267.35888671875,283.4329833984375,293.44683837890625,291.1376647949219,1.0,0.1915508657693863,0.8306101560592651,0.8306101560592651,1.0,1.0,-0.8984971642494202,0.3688905835151672,0.5296065807342529,0.1841851025819778,0.0,0.0,0.3245353996753692,24.657373428344727,28.0,-0.7192204594612122,-6978.11865234375,78.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118408203125,305.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1620731353759765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2345504015684127,0.2345548719167709,-4.47694674221566e-06,0.0,0.0001644836156629,0.0,0.0,9.987006187438965,0.0,0.0,0.0,0.2938583493232727,4.0,0.0,1.0
405780,293.1244201660156,297.1499938964844,293.1499938964844,0.0345583334565162,-1140.140625,304.1468811035156,0.6677000522613525,0.0799635574221611,0.0724489167332649,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5679696798324585,0.050000000745058,0.0481202416121959,293.1195373535156,297.1499938964844,293.1499938964844,0.1529517173767089,-2505.502685546875,304.1481018066406,0.9486703276634216,0.2271993309259414,0.1591941714286804,293.1435546875,297.1499938964844,293.1499938964844,0.1762804836034774,-3799.008544921875,304.1487731933594,0.9847391843795776,0.254567414522171,0.2413684427738189,293.2800598144531,297.1499938964844,293.1499938964844,0.0004257088876329,-104.53650665283205,291.5230407714844,0.5679696798324585,0.050000000745058,0.2282617092132568,291.137451171875,291.1499938964844,269.0194702148437,267.3484191894531,283.4218139648437,293.4471740722656,291.1373596191406,1.0,0.192109614610672,0.8305949568748474,0.8305949568748474,1.0,1.0,-0.8993367552757263,0.3693451881408691,0.5299915671348572,0.1841502040624618,0.0,0.0,0.3253998458385467,24.872936248779297,28.0,-0.8275758028030396,-6994.13037109375,79.33671569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,305.63916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28515625,18000.0,0.0,0.0,0.1623667627573013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2353141009807586,0.235318586230278,-4.478856681089383e-06,0.0,0.0001647816243348,0.0,0.0,10.02666473388672,0.0,0.0,0.0,0.2940197288990021,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349006615579128,-1145.8089599609375,304.1468200683594,0.6664174795150757,0.0803468599915504,0.0728069394826889,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5656129121780396,0.050000000745058,0.0481348596513271,293.1205139160156,297.1499938964844,293.1499938964844,0.153133139014244,-2507.879150390625,304.1481018066406,0.9452996850013732,0.2273921072483062,0.1593395769596099,293.14312744140625,297.1499938964844,293.1499938964844,0.1764399409294128,-3801.767822265625,304.148681640625,0.9819836616516112,0.25473153591156,0.2415367662906646,293.279541015625,297.1499938964844,293.1499938964844,0.0004191506886854,-98.72328186035156,291.5014953613281,0.5656129121780396,0.050000000745058,0.2283310443162918,291.1370544433594,291.1499938964844,268.99932861328125,267.33807373046875,283.41046142578125,293.4474792480469,291.1369323730469,1.0,0.1929192394018173,0.8305797576904297,0.8305797576904297,1.0,1.0,-0.9002436995506287,0.3698386251926422,0.5304051041603088,0.1841067969799041,0.0,0.0,0.3263027369976043,25.24832344055176,31.0,-1.086951494216919,-7010.685546875,80.07498931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00830078125,305.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.00390625,18000.0,0.0,0.0,0.1626678556203842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2361054420471191,0.2361099272966385,-4.480825737118721e-06,0.0,0.0001650872000027,0.0,0.0,10.06779670715332,0.0,0.0,0.0,0.2941872179508209,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352493785321712,-1151.5736083984375,304.1467590332031,0.664389431476593,0.0807309001684188,0.0731704160571098,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5625138282775879,0.050000000745058,0.0481545776128768,293.1214294433594,297.1499938964844,293.1499938964844,0.1533200889825821,-2510.33056640625,304.1481018066406,0.9407181739807128,0.2275848984718322,0.1594884693622589,293.1427307128906,297.1499938964844,293.1499938964844,0.1766077429056167,-3804.67236328125,304.14862060546875,0.9781880378723145,0.2548977434635162,0.2417122274637222,293.27899169921875,297.1499938964844,293.1499938964844,0.0004124948754906,-92.95381927490234,291.4799499511719,0.5625138282775879,0.050000000745058,0.2284245938062667,291.13653564453125,291.1499938964844,268.9795837402344,267.3278503417969,283.39898681640625,293.4477844238281,291.1363830566406,1.0,0.1939591616392135,0.830564558506012,0.830564558506012,1.0,1.0,-0.9012051224708556,0.3703652322292328,0.5308398604393005,0.1840519309043884,0.0,0.0,0.3272538781166076,25.75308990478516,31.0,-1.3131452798843384,-7027.935546875,81.0229263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,305.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.603515625,18000.0,0.0,0.0,0.1629776954650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2369386851787567,0.236943170428276,-4.482883014134131e-06,0.0,0.0001654016377869,0.0,0.0,10.111138343811035,0.0,0.0,0.0,0.2943634986877441,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.03560371696949,-1157.4207763671875,304.1466979980469,0.6617676615715027,0.0811157748103141,0.0735390111804008,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5588130354881287,0.050000000745058,0.0481789223849773,293.1222839355469,297.1499938964844,293.1499938964844,0.1535114347934723,-2512.84033203125,304.1481018066406,0.935122013092041,0.2277781963348388,0.1596409529447555,293.142333984375,297.1499938964844,293.1499938964844,0.1767819374799728,-3807.68603515625,304.1485595703125,0.9734410643577576,0.2550659775733948,0.2418942600488662,293.2784729003906,297.1499938964844,293.1499938964844,0.0004057337355334,-87.22966003417969,291.4584655761719,0.5588130354881287,0.050000000745058,0.2285400629043579,291.1359558105469,291.1499938964844,268.96026611328125,267.3177795410156,283.38739013671875,293.44805908203125,291.1358337402344,1.0,0.195203810930252,0.8305433988571167,0.8305433988571167,1.0,1.0,-0.9022166728973388,0.370922714471817,0.5312939286231995,0.1839843988418579,0.0,0.0,0.3282462358474731,26.37495994567871,34.0,-1.4150458574295044,-7045.88330078125,82.1617202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030212402344,305.6611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.169921875,18000.0,0.0,0.0,0.1632978022098541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2378158569335937,0.2378203421831131,-4.4850535232399125e-06,0.0,0.0001657265092944,0.0,0.0,10.15684700012207,0.0,0.0,0.0,0.294549286365509,4.0,0.0,1.0
406020,293.123291015625,297.1499938964844,293.1499938964844,0.0359628722071647,-1163.3369140625,304.14666748046875,0.6587207913398743,0.0815014392137527,0.0739121064543724,294.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5546713471412659,0.050000000745058,0.0482072681188583,293.1230773925781,297.1499938964844,293.1499938964844,0.1537067145109176,-2515.401611328125,304.1481018066406,0.9287680983543396,0.2279731482267379,0.1597971022129058,293.1419677734375,297.1499938964844,293.1499938964844,0.1769611090421676,-3810.78369140625,304.14849853515625,0.9678701758384703,0.2552360296249389,0.2420820742845535,293.2779235839844,297.1499938964844,293.1499938964844,0.0003988578100688,-81.55084228515625,291.4371643066406,0.5546713471412659,0.050000000745058,0.2286745309829712,291.13543701171875,291.1499938964844,268.94140625,267.307861328125,283.37567138671875,293.4483337402344,291.13531494140625,1.0,0.196621373295784,0.8305222392082214,0.8305222392082214,1.0,1.0,-0.9032726287841796,0.3715088069438934,0.5317638516426086,0.1839034259319305,0.0,0.0,0.3292708098888397,27.098295211791992,34.0,-1.427605390548706,-7064.39111328125,83.46708679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,305.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.767578125,18000.0,0.0,0.0,0.1636289060115814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2387287765741348,0.2387332618236541,-4.487331352720503e-06,0.0,0.000166062527569,0.0,0.0,10.204538345336914,0.0,0.0,0.0,0.2947432398796081,4.0,0.0,1.0
