time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406080,293.123046875,297.1499938964844,293.1499938964844,0.0363263748586177,-1169.314697265625,304.1466064453125,0.6553797125816345,0.0818877592682838,0.0742892473936081,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5502169132232666,0.050000000745058,0.0482391826808452,293.1238098144531,297.1499938964844,293.1499938964844,0.1539070606231689,-2518.029052734375,304.1480712890625,0.9219026565551758,0.228172019124031,0.1599579006433487,293.1416015625,297.1499938964844,293.1499938964844,0.1771447509527206,-3813.9560546875,304.1484375,0.961583971977234,0.2554077506065368,0.2422750890254974,293.27734375,297.1499938964844,293.1499938964844,0.0003918251313734,-75.89191436767578,291.4159545898437,0.5502169132232666,0.050000000745058,0.2288259118795395,291.13494873046875,291.1499938964844,268.9230041503906,267.298095703125,283.3638610839844,293.44854736328125,291.13482666015625,1.0,0.1981883496046066,0.830501139163971,0.830501139163971,1.0,1.0,-0.90436989068985,0.372122049331665,0.5322478413581848,0.1838086098432541,0.0,0.0,0.3303249776363373,27.911943435668945,37.0,-1.4019291400909424,-7083.37841796875,84.92203521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958190917969,305.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.39453125,18000.0,0.0,0.0,0.1639719158411026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2396732866764068,0.2396777719259262,-4.4897074076288845e-06,0.0,0.000166410653037,0.0,0.0,10.25400733947754,0.0,0.0,0.0,0.2949446141719818,4.0,0.0,1.0
406140,293.1228332519531,297.1499938964844,293.1499938964844,0.0366940386593341,-1175.351806640625,304.14654541015625,0.6518229842185974,0.0822747498750686,0.0746702551841735,294.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5455300211906433,0.050000000745058,0.0482745319604873,293.1244506835937,297.1499938964844,293.1499938964844,0.1541135609149933,-2520.7373046875,304.1480407714844,0.9147396087646484,0.2283761799335479,0.1601242125034332,293.1412658691406,297.1499938964844,293.1499938964844,0.1773327440023422,-3817.200927734375,304.1483764648437,0.9546490907669068,0.2555810511112213,0.2424731105566024,293.2767944335937,297.1499938964844,293.1499938964844,0.0003846377076115,-70.26477813720703,291.3949279785156,0.5455300211906433,0.050000000745058,0.2289935797452926,291.13446044921875,291.1499938964844,268.9051208496094,267.2885131835937,283.3519592285156,293.44873046875,291.13433837890625,1.0,0.1998949348926544,0.8304799795150757,0.8304799795150757,1.0,1.0,-0.9055079817771912,0.3727621138095855,0.5327458381652832,0.1837000697851181,0.0,0.0,0.331408828496933,28.8125057220459,37.0,-1.3537617921829224,-7102.82861328125,86.5219955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99151611328125,305.6839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.041015625,18000.0,0.0,0.0,0.1643276065587997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2406491935253143,0.2406536787748336,-4.4921789594809525e-06,0.0,0.000166771642398,0.0,0.0,10.305248260498049,0.0,0.0,0.0,0.2951533794403076,4.0,0.0,1.0
406200,293.1225891113281,297.1499938964844,293.1499938964844,0.0370654240250587,-1181.4415283203125,304.1465148925781,0.6481504440307617,0.0826622545719146,0.0750546976923942,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5407183766365051,0.050000000745058,0.0483129248023033,293.1250305175781,297.1499938964844,293.1499938964844,0.1543278992176056,-2523.54833984375,304.14801025390625,0.907589316368103,0.2285880744457245,0.1602974236011505,293.14093017578125,297.1499938964844,293.1499938964844,0.1775246411561966,-3820.510986328125,304.1483154296875,0.947205364704132,0.2557557821273803,0.2426755875349044,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740234375,0.5407183766365051,0.050000000745058,0.229175716638565,291.1340026855469,291.1499938964844,268.88775634765625,267.27911376953125,283.3399963378906,293.4488525390625,291.1338806152344,1.0,0.2017206251621246,0.8304588198661804,0.8304588198661804,1.0,1.0,-0.9066848754882812,0.3734280169010162,0.5332568883895874,0.1835777461528778,0.0,0.0,0.3325212299823761,29.790254592895508,40.0,-1.2968145608901978,-7122.71142578125,88.25228118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,305.69146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.697265625,18000.0,0.0,0.0,0.1646968126296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2416557371616363,0.2416602373123169,-4.49474282504525e-06,0.0,0.0001671463396633,0.0,0.0,10.35822868347168,0.0,0.0,0.0,0.2953693568706512,4.0,0.0,1.0
406260,293.12225341796875,297.1499938964844,293.1499938964844,0.0374483056366443,-1187.710693359375,304.1464538574219,0.6444761753082275,0.0830787792801857,0.0754518136382103,294.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5358818769454956,0.050000000745058,0.0483539476990699,293.1253662109375,297.1499938964844,293.1499938964844,0.1545566767454147,-2526.548095703125,304.14794921875,0.9007811546325684,0.228835642337799,0.1604853868484497,293.1405334472656,297.1499938964844,293.1499938964844,0.1777228266000747,-3823.925537109375,304.14825439453125,0.9394326210021972,0.2559503614902496,0.2428885251283645,293.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5358818769454956,0.050000000745058,0.2293703109025955,291.1336975097656,291.1499938964844,268.8709716796875,267.2699279785156,283.33111572265625,293.4541320800781,291.1337280273437,1.0,0.2036470174789428,0.8304299116134644,0.8304299116134644,1.0,1.0,-0.907925307750702,0.3741302490234375,0.5337950587272644,0.1834461688995361,0.0,0.0,0.3336410820484161,30.8347225189209,40.0,-0.5605481863021851,-7142.18310546875,90.10220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981689453125,305.6995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1650791317224502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2426880002021789,0.2426925003528595,-4.497396730585024e-06,0.0,0.0001675343228271,0.0,0.0,10.412720680236816,0.0,0.0,0.0,0.2955914735794067,4.0,0.0,1.0
406320,293.12176513671875,297.1499938964844,293.1499938964844,0.0378602109849453,-1194.4434814453125,304.1463317871094,0.6409141421318054,0.0835217982530593,0.0758813917636871,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5310983061790466,0.050000000745058,0.0483972355723381,293.1255187988281,297.1499938964844,293.1499938964844,0.1548146307468414,-2529.928466796875,304.1478576660156,0.8941576480865479,0.2291197478771209,0.1607040017843246,293.1400451660156,297.1499938964844,293.1499938964844,0.1779356449842453,-3827.5859375,304.148193359375,0.9315298795700072,0.2561655342578888,0.2431263923645019,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5310983061790466,0.050000000745058,0.2295756489038467,291.1339111328125,291.1499938964844,268.8547668457031,267.26092529296875,283.3209533691406,293.4576110839844,291.13397216796875,1.0,0.2056630849838256,0.8304009437561035,0.8304009437561035,1.0,1.0,-0.9092870354652404,0.374894767999649,0.534392237663269,0.1833184361457824,0.0,0.0,0.3346938192844391,31.937480926513672,43.0,-0.1116556003689765,-7161.982421875,92.07081604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9763488769531,305.70635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1654743999242782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2436936944723129,0.2436981946229934,-4.500088834902272e-06,0.0,0.0001679354754742,0.0,0.0,10.466147422790527,0.0,0.0,0.0,0.295809656381607,4.0,0.0,1.0
406380,293.121337890625,297.1499938964844,293.1499938964844,0.0382861942052841,-1201.404296875,304.146240234375,0.6374233961105347,0.08396477997303,0.0763231217861175,294.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5264031887054443,0.050000000745058,0.0484427101910114,293.1255798339844,297.1499938964844,293.1499938964844,0.1550993919372558,-2533.66748046875,304.1477355957031,0.8876028060913086,0.2294182032346725,0.1609407663345337,293.1395874023437,297.1499938964844,293.1499938964844,0.1781661212444305,-3831.55908203125,304.1481018066406,0.9236209392547609,0.2563844919204712,0.2433769404888153,293.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5264031887054443,0.050000000745058,0.22979137301445,291.1338195800781,291.1499938964844,268.8392028808594,267.2521667480469,283.3097839355469,293.4593811035156,291.1336975097656,1.0,0.2077557444572448,0.8303720355033875,0.8303720355033875,1.0,1.0,-0.9107154607772828,0.3756967782974243,0.5350186824798584,0.1831845343112945,0.0,0.0,0.335779994726181,33.09602355957031,43.0,-0.6587058901786804,-7181.85546875,94.14472198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,305.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.58984375,18000.0,0.0,0.0,0.1658825278282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2446814328432083,0.2446859329938888,-4.502723186305957e-06,0.0,0.0001683496811892,0.0,0.0,10.51869773864746,0.0,0.0,0.0,0.2960255444049835,4.0,0.0,1.0
406440,293.1209716796875,297.1499938964844,293.1499938964844,0.0387132540345191,-1208.3818359375,304.1461486816406,0.6339812278747559,0.084399476647377,0.0767628401517868,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5218303799629211,0.050000000745058,0.0484902523458004,293.1255798339844,297.1499938964844,293.1499938964844,0.1554020941257476,-2537.646484375,304.1475830078125,0.8811487555503845,0.2297249585390091,0.1611867100000381,293.13916015625,297.1499938964844,293.1499938964844,0.1784066557884216,-3835.71240234375,304.14801025390625,0.9158626794815063,0.2566001713275909,0.2436296045780182,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5218303799629211,0.050000000745058,0.2300168871879577,291.1331787109375,291.1499938964844,268.82427978515625,267.2435913085937,283.2980651855469,293.4600830078125,291.13299560546875,1.0,0.2099120318889618,0.8303430676460266,0.8303430676460266,1.0,1.0,-0.9121692776679992,0.3765175640583038,0.5356517434120178,0.1830365806818008,0.0,0.0,0.3369618058204651,34.306732177734375,46.0,-1.3802525997161863,-7202.7236328125,96.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965087890625,305.7176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.07421875,18000.0,0.0,0.0,0.1663037836551666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2457352876663208,0.2457398027181625,-4.5054166548652574e-06,0.0,0.0001687772019067,0.0,0.0,10.57461643218994,0.0,0.0,0.0,0.2962543666362762,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391351729631423,-1215.2706298828125,304.1460876464844,0.6305865049362183,0.0848241820931434,0.0771960094571113,294.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5174078941345215,0.050000000745058,0.0485397092998027,293.12554931640625,297.1499938964844,293.1499938964844,0.155715525150299,-2541.76416015625,304.1474609375,0.8748365044593811,0.2300402522087097,0.1614398509263992,293.1387939453125,297.1499938964844,293.1499938964844,0.1786475181579589,-3839.867919921875,304.14794921875,0.9084460139274596,0.2568099498748779,0.2438797950744629,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5174078941345215,0.050000000745058,0.2302514761686325,291.13238525390625,291.1499938964844,268.8100280761719,267.2352905273437,283.2860107421875,293.4600830078125,291.1322021484375,1.0,0.2121217101812362,0.8303141593933105,0.8303141593933105,1.0,1.0,-0.9136341214179992,0.3773504495620727,0.5362836718559265,0.1828722357749939,0.0,0.0,0.3382160067558288,35.56564712524414,46.0,-1.7092574834823608,-7224.75537109375,98.56090545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.310546875,18000.0,0.0,0.0,0.1667400300502777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2468736916780471,0.2468781918287277,-4.508292931859614e-06,0.0,0.0001692199293756,0.0,0.0,10.635068893432615,0.0,0.0,0.0,0.2965006530284881,4.0,0.0,1.0
406560,293.1204528808594,297.1499938964844,293.1499938964844,0.0395499840378761,-1222.0364990234375,304.1460266113281,0.6272447109222412,0.0852393805980682,0.077622041106224,294.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5131590962409973,0.050000000745058,0.0485908761620521,293.12548828125,297.1499938964844,293.1499938964844,0.1560369879007339,-2545.981689453125,304.1473388671875,0.868709921836853,0.2303665727376938,0.1617009788751602,293.1384582519531,297.1499938964844,293.1499938964844,0.1788829863071441,-3843.922119140625,304.1478881835937,0.9015817642211914,0.2570131719112396,0.2441257685422897,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5131590962409973,0.050000000745058,0.2304941862821579,291.1317138671875,291.1499938964844,268.7965087890625,267.2272033691406,283.2737731933594,293.45953369140625,291.1315612792969,1.0,0.2143741846084594,0.8302757143974304,0.8302757143974304,1.0,1.0,-0.91510671377182,0.3781931102275848,0.5369135737419128,0.1826909631490707,0.0,0.0,0.3395029008388519,36.86762237548828,49.0,-1.661108136177063,-7247.51220703125,100.88646697998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,305.7315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.681640625,18000.0,0.0,0.0,0.167192593216896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2480664849281311,0.2480709999799728,-4.511359747993993e-06,0.0,0.0001696792169241,0.0,0.0,10.69866943359375,0.0,0.0,0.0,0.2967598140239715,4.0,0.0,1.0
406620,293.12030029296875,297.1499938964844,293.1499938964844,0.0399578437209129,-1228.68310546875,304.1460266113281,0.6239535212516785,0.085645891726017,0.0780413076281547,294.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5090954303741455,0.050000000745058,0.0486435778439044,293.1253356933594,297.1499938964844,293.1499938964844,0.1563683152198791,-2550.323486328125,304.147216796875,0.8628012537956238,0.2307068854570388,0.1619719564914703,293.1382141113281,297.1499938964844,293.1499938964844,0.1791123002767563,-3847.862060546875,304.1478576660156,0.8950470685958862,0.2572099268436432,0.2443671226501464,293.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5090954303741455,0.050000000745058,0.230744183063507,291.1312255859375,291.1499938964844,268.78369140625,267.2193908691406,283.2613830566406,293.45849609375,291.131103515625,1.0,0.2166608124971389,0.8302372097969055,0.8302372097969055,1.0,1.0,-0.916588008403778,0.379046231508255,0.5375417470932007,0.1824943423271179,0.0,0.0,0.3408068716526031,38.20821380615234,49.0,-1.4548487663269043,-7270.64599609375,103.28126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,305.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.251953125,18000.0,0.0,0.0,0.1676617711782455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2492889165878296,0.2492934316396713,-4.514566626312444e-06,0.0,0.0001701553846942,0.0,0.0,10.764142990112305,0.0,0.0,0.0,0.2970272004604339,4.0,0.0,1.0
406680,293.12017822265625,297.1499938964844,293.1499938964844,0.0403595268726348,-1235.2252197265625,304.14599609375,0.6207051277160645,0.0860444828867912,0.0784544572234153,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5052207112312317,0.050000000745058,0.0486976280808448,293.1250915527344,297.1499938964844,293.1499938964844,0.1567125022411346,-2554.82958984375,304.1470947265625,0.8571346402168274,0.2310642302036285,0.1622547060251236,293.13800048828125,297.1499938964844,293.1499938964844,0.1793361902236938,-3851.702880859375,304.1478271484375,0.8886871933937073,0.2574004828929901,0.2446038722991943,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5052207112312317,0.050000000745058,0.2310005724430084,291.1308288574219,291.1499938964844,268.77166748046875,267.2118530273437,283.2489318847656,293.4571228027344,291.1307373046875,1.0,0.2189731299877166,0.8301987648010254,0.8301987648010254,1.0,1.0,-0.9180798530578612,0.3799102008342743,0.5381696820259094,0.1822837442159652,0.0,0.0,0.3421252965927124,39.58274841308594,52.0,-1.2247244119644165,-7294.01318359375,105.7387466430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388732910156,305.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.927734375,18000.0,0.0,0.0,0.1681470274925232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2505324780941009,0.2505369782447815,-4.517870820563985e-06,0.0,0.0001706478506093,0.0,0.0,10.830998420715332,0.0,0.0,0.0,0.2973006665706634,4.0,0.0,1.0
406740,293.1201171875,297.1499938964844,293.1499938964844,0.0407553911209106,-1241.6697998046875,304.1460266113281,0.6174814105033875,0.0864357128739357,0.0788618028163909,294.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5015267729759216,0.050000000745058,0.0487529002130031,293.1247863769531,297.1499938964844,293.1499938964844,0.1570720970630645,-2559.534423828125,304.14697265625,0.8517192602157593,0.2314413189888,0.1625511050224304,293.1378479003906,297.1499938964844,293.1499938964844,0.1795550286769867,-3855.45166015625,304.1478271484375,0.8825233578681946,0.2575850486755371,0.2448360174894333,293.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5015267729759216,0.050000000745058,0.2312627583742141,291.1304931640625,291.1499938964844,268.7604064941406,267.20458984375,283.2364501953125,293.45538330078125,291.13043212890625,1.0,0.2213052362203598,0.8301602602005005,0.8301602602005005,1.0,1.0,-0.9195840358734132,0.3807853758335113,0.5387986302375793,0.1820605844259262,0.0,0.0,0.3434569239616394,40.98801803588867,52.0,-1.0012757778167725,-7317.57470703125,108.2546157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93170166015625,305.7539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.654296875,18000.0,0.0,0.0,0.1686481237411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2517957389354706,0.2518002390861511,-4.521256869338686e-06,0.0,0.0001711563963908,0.0,0.0,10.899144172668455,0.0,0.0,0.0,0.2975797057151794,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411461107432842,-1248.0289306640625,304.1460266113281,0.6142652034759521,0.0868206024169921,0.0792640596628189,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4980019629001617,0.050000000745058,0.0488092191517353,293.1243591308594,297.1499938964844,293.1499938964844,0.1574497520923614,-2564.47265625,304.1468505859375,0.8465623259544373,0.2318415641784668,0.1628632694482803,293.1376953125,297.1499938964844,293.1499938964844,0.1797692626714706,-3859.11767578125,304.1478271484375,0.8765770196914673,0.2577643990516662,0.2450639754533767,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4980019629001617,0.050000000745058,0.2315299063920974,291.1302490234375,291.1499938964844,268.75,267.1976013183594,283.2239990234375,293.4533386230469,291.1302185058594,1.0,0.2236500084400177,0.8301218152046204,0.8301218152046204,1.0,1.0,-0.9211031794548036,0.3816725313663482,0.5394306778907776,0.1818267107009887,0.0,0.0,0.3447979986667633,42.419708251953125,40.0,-0.7954611778259277,-7341.29150390625,110.82303619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244689941406,305.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4140625,18000.0,0.0,0.0,0.1691644340753555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2530759274959564,0.2530804574489593,-4.5247138587001245e-06,0.0,0.0001716803963063,0.0,0.0,10.968429565429688,0.0,0.0,0.0,0.2978635728359222,4.0,0.0,1.0
406860,293.11993408203125,297.1499938964844,293.1499938964844,0.0414958447217941,-1253.713623046875,304.1461181640625,0.6146354079246521,0.0872299969196319,0.0796240642666816,294.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4975423514842987,0.050000000745058,0.0488168224692344,293.1236877441406,297.1499938964844,293.1499938964844,0.1578124165534973,-2569.201904296875,304.1467590332031,0.8463186025619507,0.2322980612516403,0.1631637662649154,293.1374816894531,297.1499938964844,293.1499938964844,0.1799425035715103,-3862.0595703125,304.1479187011719,0.8759849071502686,0.2579673528671264,0.2452478855848312,293.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4975423514842987,0.050000000745058,0.2315659821033477,291.1301574707031,291.1499938964844,268.739990234375,267.19073486328125,283.2115783691406,293.4507751464844,291.1302185058594,1.0,0.2236922085285186,0.830077052116394,0.830077052116394,1.0,1.0,-0.9221693277359008,0.3823660016059875,0.5398033261299133,0.1814756244421005,0.0,0.0,0.3461334705352783,42.61250305175781,40.0,-0.0804659202694892,-7363.5625,111.35662078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,305.7696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.234375,18000.0,0.0,0.0,0.1696949750185012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2543683052062988,0.2543728351593017,-4.52823587693274e-06,0.0,0.0001722188171697,0.0,0.0,11.03862190246582,0.0,0.0,0.0,0.2981512248516083,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418451428413391,-1259.385498046875,304.14617919921875,0.617623507976532,0.0876872837543487,0.0799877345561981,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4992364645004272,0.050000000745058,0.0487890876829624,293.1226501464844,297.1499938964844,293.1499938964844,0.1581949442625045,-2574.18310546875,304.1466369628906,0.8496014475822449,0.2328334897756576,0.1634893119335174,293.13702392578125,297.1499938964844,293.1499938964844,0.1801058650016784,-3864.82080078125,304.14801025390625,0.8792129755020142,0.2582157850265503,0.245433509349823,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4992364645004272,0.050000000745058,0.2314344346523285,291.1307067871094,291.1499938964844,268.7300109863281,267.1838684082031,283.19873046875,293.4476318359375,291.1309509277344,1.0,0.2225660979747772,0.830032229423523,0.830032229423523,1.0,1.0,-0.9230281710624696,0.3829793632030487,0.5400487780570984,0.1810492128133773,0.0,0.0,0.3473699390888214,41.90763854980469,28.0,1.1564277410507202,-7384.67578125,110.43659973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103698730469,305.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.515625,18000.0,0.0,0.0,0.1702360957860946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2556231617927551,0.255627691745758,-4.53177563031204e-06,0.0,0.0001727679918985,0.0,0.0,11.107221603393556,0.0,0.0,0.0,0.2984323501586914,4.0,0.0,1.0
406980,293.1189880371094,297.1499938964844,293.1499938964844,0.0422040149569511,-1265.2120361328125,304.146240234375,0.6226165294647217,0.0881811305880546,0.0803634375333786,294.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5027188062667847,0.050000000745058,0.0487346462905406,293.1213684082031,297.1499938964844,293.1499938964844,0.1586078554391861,-2579.557861328125,304.1465148925781,0.855841338634491,0.2334326952695846,0.1638444364070892,293.13641357421875,297.1499938964844,293.1499938964844,0.1802734732627868,-3867.654541015625,304.1480712890625,0.8855949640274048,0.2585000097751617,0.2456302791833877,293.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5027188062667847,0.050000000745058,0.2311761826276779,291.13165283203125,291.1499938964844,268.7200012207031,267.1769714355469,283.18560791015625,293.4442443847656,291.13189697265625,1.0,0.2203958630561828,0.8299874067306519,0.8299874067306519,1.0,1.0,-0.9237661361694336,0.3835474252700805,0.540218710899353,0.1805751621723175,0.0,0.0,0.3484987020492553,40.52474212646485,28.0,1.8787477016448968,-7404.02294921875,108.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90411376953125,305.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.31640625,18000.0,0.0,0.0,0.1707843840122223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2567752301692962,0.2567797601222992,-4.535163043328794e-06,0.0,0.0001733244425849,0.0,0.0,11.17067050933838,0.0,0.0,0.0,0.2986939549446106,4.0,0.0,1.0
407040,293.1183166503906,297.1499938964844,293.1499938964844,0.0425709895789623,-1271.1748046875,304.146240234375,0.6295070052146912,0.0887047722935676,0.0807473510503768,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5080505609512329,0.050000000745058,0.0486577711999416,293.1199035644531,297.1499938964844,293.1499938964844,0.1590510010719299,-2585.327880859375,304.1463317871094,0.8650973439216614,0.2340863049030304,0.1642238199710846,293.1356811523437,297.1499938964844,293.1499938964844,0.180449366569519,-3870.636962890625,304.1481018066406,0.8951040506362915,0.258813738822937,0.2458351254463195,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5080505609512329,0.050000000745058,0.2308115065097808,291.13250732421875,291.1499938964844,268.7099914550781,267.1700744628906,283.1723937988281,293.4408264160156,291.1327209472656,1.0,0.2173147201538086,0.8299426436424255,0.8299426436424255,1.0,1.0,-0.9243981242179872,0.3840741813182831,0.5403239130973816,0.1800633668899536,0.0,0.0,0.3495757579803467,38.57224655151367,25.0,2.0745604038238525,-7422.08349609375,105.4883270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898681640625,305.79156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.017578125,18000.0,0.0,0.0,0.1713359206914901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2578567564487457,0.257861316204071,-4.538344910542946e-06,0.0,0.0001738841820042,0.0,0.0,11.230372428894045,0.0,0.0,0.0,0.2989408075809479,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429700724780559,-1277.669921875,304.1462097167969,0.6361277103424072,0.0892510265111923,0.0811643525958061,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5131975412368774,0.050000000745058,0.048590388149023,293.1182861328125,297.1499938964844,293.1499938964844,0.1595462262630462,-2591.78369140625,304.1460876464844,0.8740600347518921,0.2347839176654815,0.1646451652050018,293.1348876953125,297.1499938964844,293.1499938964844,0.1806583404541015,-3874.20458984375,304.1480407714844,0.90412437915802,0.2591506838798523,0.2460747361183166,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5131975412368774,0.050000000745058,0.230491891503334,291.1332092285156,291.1499938964844,268.70001220703125,267.16314697265625,283.1591186523437,293.4375915527344,291.13336181640625,1.0,0.2148200273513794,0.8298978209495544,0.8298978209495544,1.0,1.0,-0.9252270460128784,0.3846903145313263,0.5405367612838745,0.1795877814292907,0.0,0.0,0.3506247103214264,36.86231231689453,25.0,1.752310276031494,-7440.37353515625,102.97215270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941650390625,305.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.474609375,18000.0,0.0,0.0,0.1718883961439132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2589011192321777,0.2589056491851806,-4.541378984868061e-06,0.0,0.0001744448818499,0.0,0.0,11.288052558898926,0.0,0.0,0.0,0.2991789579391479,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433911494910717,-1284.53369140625,304.1461181640625,0.6429815292358398,0.0898135975003242,0.0816020742058754,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5185379385948181,0.050000000745058,0.0485267154872417,293.1166076660156,297.1499938964844,293.1499938964844,0.1600836366415023,-2598.792236328125,304.1458435058594,0.8832821846008301,0.2355155944824218,0.1650962382555008,293.1340637207031,297.1499938964844,293.1499938964844,0.1808947920799255,-3878.258056640625,304.1479797363281,0.913838803768158,0.2595055699348449,0.2463373392820358,293.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5185379385948181,0.050000000745058,0.2301898449659347,291.13348388671875,291.1499938964844,268.69000244140625,267.1561889648437,283.1460266113281,293.4347229003906,291.13348388671875,1.0,0.212336003780365,0.8298523426055908,0.8298523426055908,1.0,1.0,-0.9261698722839355,0.3853545188903808,0.5408152937889099,0.179142028093338,0.0,0.0,0.3516983091831207,35.2475700378418,25.0,0.9644330739974976,-7459.07177734375,100.62476348876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904113769531,305.8020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.564453125,18000.0,0.0,0.0,0.1724417507648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2599433660507202,0.2599478960037231,-4.544336661638226e-06,0.0,0.0001750064548105,0.0,0.0,11.345569610595703,0.0,0.0,0.0,0.299416184425354,4.0,0.0,1.0
407220,293.11602783203125,297.1499938964844,293.1499938964844,0.0438353456556797,-1291.7845458984375,304.1460266113281,0.6494283080101013,0.0903893485665321,0.0820626318454742,294.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5234148502349854,0.050000000745058,0.0484733805060386,293.1148986816406,297.1499938964844,293.1499938964844,0.1606602221727371,-2606.311279296875,304.1455383300781,0.8917222023010254,0.2362752705812454,0.1655761003494262,293.1332092285156,297.1499938964844,293.1499938964844,0.1811585128307342,-3882.790283203125,304.1478576660156,0.923035204410553,0.2598747313022613,0.2466251254081726,293.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5234148502349854,0.050000000745058,0.2299368381500244,291.1333923339844,291.1499938964844,268.67999267578125,267.1492004394531,283.1332397460937,293.4322814941406,291.1333312988281,1.0,0.2103369683027267,0.8298068046569824,0.8298068046569824,1.0,1.0,-0.927276074886322,0.3860857784748077,0.5411902666091919,0.1787445992231369,0.0,0.0,0.3528135418891907,33.896751403808594,25.0,0.24809031188488,-7478.8828125,98.72206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872375488281,305.8077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.287109375,18000.0,0.0,0.0,0.1729959994554519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2610224485397339,0.2610269784927368,-4.547327534965007e-06,0.0,0.0001755689590936,0.0,0.0,11.405074119567873,0.0,0.0,0.0,0.2996608018875122,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442972928285598,-1299.33251953125,304.1459045410156,0.6556066870689392,0.0909764766693115,0.0825412347912788,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5279470682144165,0.050000000745058,0.0484273917973041,293.1131591796875,297.1499938964844,293.1499938964844,0.1612682342529297,-2614.23388671875,304.1452331542969,0.8995756506919861,0.2370596677064895,0.1660798639059066,293.1323547363281,297.1499938964844,293.1499938964844,0.1814426481723785,-3887.675537109375,304.1477355957031,0.931606650352478,0.2602563798427582,0.2469329535961151,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5279470682144165,0.050000000745058,0.2297187000513076,291.1331481933594,291.1499938964844,268.6700134277344,267.1422119140625,283.120849609375,293.4303283691406,291.1330871582031,1.0,0.2085940390825271,0.8297613263130188,0.8297613263130188,1.0,1.0,-0.928507387638092,0.386863648891449,0.5416436791419983,0.1783962249755859,0.0,0.0,0.3539612591266632,32.73380279541016,25.0,-0.2532440721988678,-7499.70556640625,97.13668060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,305.8143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.890625,18000.0,0.0,0.0,0.1735519170761108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2621416747570038,0.2621462047100067,-4.550417997961631e-06,0.0,0.000176133136847,0.0,0.0,11.466896057128906,0.0,0.0,0.0,0.2999144792556762,4.0,0.0,1.0
407340,293.1144104003906,297.1499938964844,293.1499938964844,0.0447738915681839,-1307.1265869140625,304.1457824707031,0.6615651249885559,0.0915745720267295,0.0830354169011116,294.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5321846604347229,0.050000000745058,0.0483871288597583,293.1114196777344,297.1499938964844,293.1499938964844,0.161902830004692,-2622.49267578125,304.1449584960937,0.907042384147644,0.2378673553466797,0.1666047871112823,293.1314697265625,297.1499938964844,293.1499938964844,0.1817428171634674,-3892.83447265625,304.1476135253906,0.9395118951797484,0.2606497406959533,0.2472580522298813,293.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5321846604347229,0.050000000745058,0.2295277118682861,291.13287353515625,291.1499938964844,268.6600036621094,267.1351928710937,283.1089782714844,293.4288330078125,291.1328125,1.0,0.2070845514535904,0.8297157883644104,0.8297157883644104,1.0,1.0,-0.9298429489135742,0.3876763880252838,0.5421665906906128,0.178099125623703,0.0,0.0,0.3551302552223205,31.71759033203125,25.0,-0.4602987766265869,-7521.34130859375,95.79996490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,305.8216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5078125,18000.0,0.0,0.0,0.1741097867488861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2632935047149658,0.2632980644702911,-4.553618964564521e-06,0.0,0.0001766992936609,0.0,0.0,11.53070831298828,0.0,0.0,0.0,0.3001762628555298,4.0,0.0,1.0
407400,293.1136169433594,297.1499938964844,293.1499938964844,0.045262835919857,-1315.12890625,304.1456604003906,0.6673153042793274,0.0921826884150505,0.0835433453321456,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5361500382423401,0.050000000745058,0.0483515821397304,293.10968017578125,297.1499938964844,293.1499938964844,0.1625597774982452,-2631.03076171875,304.1446838378906,0.9145225286483764,0.2386961430311203,0.1671483516693115,293.130615234375,297.1499938964844,293.1499938964844,0.182055726647377,-3898.206787109375,304.1474609375,0.9467450380325316,0.2610538303852081,0.2475982457399368,293.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5361500382423401,0.050000000745058,0.2293590903282165,291.1326904296875,291.1499938964844,268.6499938964844,267.1281433105469,283.0976257324219,293.427734375,291.1326599121094,1.0,0.2057711035013198,0.8296703100204468,0.8296703100204468,1.0,1.0,-0.931268036365509,0.3885152041912079,0.5427528619766235,0.177855908870697,0.0,0.0,0.3563036322593689,30.822412490844727,25.0,-0.459557443857193,-7543.48388671875,94.66880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798828125,305.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.23046875,18000.0,0.0,0.0,0.1746693849563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2644622027873993,0.2644667625427246,-4.55690678791143e-06,0.0,0.0001772672112565,0.0,0.0,11.595697402954102,0.0,0.0,0.0,0.300443023443222,4.0,0.0,1.0
407460,293.1128234863281,297.1499938964844,293.1499938964844,0.0457634925842285,-1323.330078125,304.1455383300781,0.6728137135505676,0.0928006544709205,0.0840644985437393,294.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.539815366268158,0.050000000745058,0.0483203642070293,293.10797119140625,297.1499938964844,293.1499938964844,0.1632381677627563,-2639.835205078125,304.1444091796875,0.9217713475227356,0.2395453304052353,0.1677099019289016,293.1297607421875,297.1499938964844,293.1499938964844,0.1823806911706924,-3903.7802734375,304.1473388671875,0.9532616138458252,0.2614684104919433,0.2479529827833175,293.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.539815366268158,0.050000000745058,0.2292110025882721,291.132568359375,291.1499938964844,268.6400146484375,267.1210632324219,283.0869140625,293.42706298828125,291.132568359375,1.0,0.2046419531106948,0.829616904258728,0.829616904258728,1.0,1.0,-0.9327779412269592,0.3893760740756988,0.5434018969535828,0.1776689887046814,0.0,0.0,0.3574752509593963,30.03864097595215,25.0,-0.312580794095993,-7565.98388671875,93.72760772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87799072265625,305.8377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0703125,18000.0,0.0,0.0,0.1752305179834365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2656400203704834,0.2656445801258087,-4.560262368613621e-06,0.0,0.000177836700459,0.0,0.0,11.661443710327148,0.0,0.0,0.0,0.3007131516933441,4.0,0.0,1.0
407520,293.1120300292969,297.1499938964844,293.1499938964844,0.0462741926312446,-1331.7042236328125,304.1454162597656,0.678085446357727,0.0934274494647979,0.0845972001552581,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5432185530662537,0.050000000745058,0.0482926592230796,293.10626220703125,297.1499938964844,293.1499938964844,0.1639353632926941,-2648.871337890625,304.1441650390625,0.9286856055259703,0.2404126971960067,0.1682871580123901,293.12890625,297.1499938964844,293.1499938964844,0.1827162355184555,-3909.530029296875,304.147216796875,0.9591471552848816,0.2618925869464874,0.2483204901218414,293.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5432185530662537,0.050000000745058,0.2290795892477035,291.132568359375,291.1499938964844,268.6300048828125,267.1139831542969,283.0767517089844,293.4267272949219,291.1325988769531,1.0,0.2036647051572799,0.8295634984970093,0.8295634984970093,1.0,1.0,-0.934360146522522,0.3902533948421478,0.5441067218780518,0.177537590265274,0.0,0.0,0.3586373031139374,29.3454704284668,25.0,-0.1221532374620437,-7588.625,92.94144439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763427734375,305.8460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.99609375,18000.0,0.0,0.0,0.1757925301790237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2668161392211914,0.2668207287788391,-4.563647962640971e-06,0.0,0.0001784070773283,0.0,0.0,11.727334022521973,0.0,0.0,0.0,0.3009841442108154,4.0,0.0,1.0
407580,293.1112365722656,297.1499938964844,293.1499938964844,0.0467946007847785,-1340.2470703125,304.1452941894531,0.6830988526344299,0.0940630063414573,0.0851411074399948,294.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5463416576385498,0.050000000745058,0.0482682324945926,293.1045837402344,297.1499938964844,293.1499938964844,0.1646510511636734,-2658.134033203125,304.1439208984375,0.9351449012756348,0.2412977963685989,0.1688796877861023,293.1280517578125,297.1499938964844,293.1499938964844,0.1830623298883438,-3915.454345703125,304.1470947265625,0.9644080996513368,0.2623263597488403,0.2487005293369293,293.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5463416576385498,0.050000000745058,0.228963702917099,291.1326599121094,291.1499938964844,268.6199951171875,267.1068420410156,283.06719970703125,293.4267883300781,291.1326904296875,1.0,0.2028315067291259,0.8295101523399353,0.8295101523399353,1.0,1.0,-0.9360116720199584,0.3911466598510742,0.5448650121688843,0.1774593889713287,0.0,0.0,0.3597873151302337,28.73677635192871,25.0,0.0752680227160453,-7611.35400390625,92.3005828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749694824219,305.8544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.99609375,18000.0,0.0,0.0,0.1763551235198974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.267987310886383,0.2679918706417084,-4.567051291815005e-06,0.0,0.0001789780362742,0.0,0.0,11.793173789978027,0.0,0.0,0.0,0.3012551069259643,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473234020173549,-1348.9388427734375,304.14520263671875,0.6878865361213684,0.0947063714265823,0.0856947600841522,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5492264628410339,0.050000000745058,0.0482464507222175,293.1029052734375,297.1499938964844,293.1499938964844,0.1653832644224167,-2667.598388671875,304.1437072753906,0.9411677718162536,0.2421987056732177,0.1694854944944381,293.1272277832031,297.1499938964844,293.1499938964844,0.1834181696176529,-3921.540771484375,304.14697265625,0.9691435098648072,0.26276895403862,0.2490916699171066,293.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5492264628410339,0.050000000745058,0.2288603782653808,291.1327514648437,291.1499938964844,268.6099853515625,267.0997009277344,283.05810546875,293.4271545410156,291.1328125,1.0,0.2021161913871765,0.8294567465782166,0.8294567465782166,1.0,1.0,-0.9377224445343018,0.3920538425445556,0.5456686019897461,0.1774258017539978,0.0,0.0,0.3609239161014557,28.1964054107666,25.0,0.2353061735630035,-7634.1025390625,91.7778549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87384033203125,305.8627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.029296875,18000.0,0.0,0.0,0.1769176125526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2691501975059509,0.2691547870635986,-4.570452801999636e-06,0.0,0.0001795488788047,0.0,0.0,11.858755111694336,0.0,0.0,0.0,0.3015251755714416,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478605814278125,-1357.780517578125,304.1451110839844,0.6924229264259338,0.0953576639294624,0.0862581133842468,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5518572330474854,0.050000000745058,0.0482271946966648,293.1012878417969,297.1499938964844,293.1499938964844,0.1661322712898254,-2677.267578125,304.1434936523437,0.9467082023620604,0.2431154698133468,0.1701045632362365,293.1263732910156,297.1499938964844,293.1499938964844,0.183784082531929,-3927.79443359375,304.1468505859375,0.9733662605285645,0.2632204890251159,0.2494939416646957,293.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5518572330474854,0.050000000745058,0.2287690639495849,291.1329040527344,291.1499938964844,268.6000061035156,267.092529296875,283.0494384765625,293.4278259277344,291.1329650878906,1.0,0.2015149295330047,0.8294033408164978,0.8294033408164978,1.0,1.0,-0.9394916296005248,0.3929780423641205,0.546513557434082,0.1774277687072754,0.0,0.0,0.3620470762252807,27.72122383117676,25.0,0.3348032832145691,-7656.88427734375,91.3686065673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,305.87091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.083984375,18000.0,0.0,0.0,0.1774796694517135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2703039050102234,0.2703084945678711,-4.573847945721354e-06,0.0,0.0001801192993298,0.0,0.0,11.924015998840332,0.0,0.0,0.0,0.301794022321701,4.0,0.0,1.0
407760,293.10894775390625,297.1499938964844,293.1499938964844,0.0484051145613193,-1366.7572021484375,304.1449890136719,0.6967410445213318,0.096016027033329,0.0868299528956413,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.554272472858429,0.050000000745058,0.0482100024819374,293.0997009277344,297.1499938964844,293.1499938964844,0.1668967604637146,-2687.12451171875,304.1432800292969,0.951820969581604,0.2440465986728668,0.1707352995872497,293.1255798339844,297.1499938964844,293.1499938964844,0.1841595917940139,-3934.20849609375,304.1467590332031,0.9771629571914672,0.2636802196502685,0.2499061226844787,293.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.554272472858429,0.050000000745058,0.2286874949932098,291.133056640625,291.1499938964844,268.5899963378906,267.0853271484375,283.0410461425781,293.4287414550781,291.13311767578125,1.0,0.2010072469711303,0.8293410539627075,0.8293410539627075,1.0,1.0,-0.9413110613822936,0.3939199149608612,0.5473911166191101,0.1774505078792572,0.0,0.0,0.3631614744663238,27.298973083496094,28.0,0.3499008119106293,-7679.7333984375,91.05216979980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872314453125,305.8790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.125,18000.0,0.0,0.0,0.1780409067869186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2714507579803467,0.271455317735672,-4.577233994496055e-06,0.0,0.0001806888758437,0.0,0.0,11.989065170288086,0.0,0.0,0.0,0.3020620346069336,4.0,0.0,1.0
407820,293.10821533203125,297.1499938964844,293.1499938964844,0.0489643365144729,-1375.992919921875,304.1448974609375,0.6994445323944092,0.0966801792383194,0.0874179303646087,294.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5552001595497131,0.050000000745058,0.0482035130262374,293.09814453125,297.1499938964844,293.1499938964844,0.1676841676235199,-2697.26806640625,304.14306640625,0.9545711278915404,0.2449900507926941,0.1713835448026657,293.124755859375,297.1499938964844,293.1499938964844,0.1845527440309524,-3940.923828125,304.1466369628906,0.9789074063301086,0.2641472518444061,0.2503364980220794,293.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5552001595497131,0.050000000745058,0.2286567091941833,291.1331481933594,291.1499938964844,268.5799865722656,267.0780944824219,283.0328369140625,293.429931640625,291.1331787109375,1.0,0.201056495308876,0.8292787075042725,0.8292787075042725,1.0,1.0,-0.9432663917541504,0.3949169218540191,0.5483494997024536,0.1775157004594802,0.0,0.0,0.3642749786376953,27.149526596069336,28.0,0.2078673839569091,-7703.02197265625,91.19874572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8718566894531,305.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.115234375,18000.0,0.0,0.0,0.1786011904478073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.272596001625061,0.2726005911827087,-4.580619133776054e-06,0.0,0.0001812575064832,0.0,0.0,12.054182052612305,0.0,0.0,0.0,0.3023304045200348,4.0,0.0,1.0
