time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495349168777465,-1385.4345703125,304.144775390625,0.7008886933326721,0.0973485633730888,0.0880179405212402,294.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5549728870391846,0.050000000745058,0.0482050888240337,293.0966186523437,297.1499938964844,293.1499938964844,0.168491244316101,-2707.65478515625,304.1428527832031,0.9555438756942748,0.2459429204463958,0.1720451563596725,293.1239929199219,297.1499938964844,293.1499938964844,0.18496173620224,-3947.909912109375,304.146484375,0.9791297912597656,0.2646204233169555,0.2507811784744262,293.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5549728870391846,0.050000000745058,0.2286641746759414,291.1330871582031,291.1499938964844,268.57000732421875,267.07086181640625,283.0249328613281,293.4314880371094,291.1330871582031,1.0,0.201428011059761,0.8292164206504822,0.8292164206504822,1.0,1.0,-0.9453250765800476,0.3959544897079468,0.5493705868721008,0.1776169538497924,0.0,0.0,0.3654070794582367,27.20575714111328,31.0,-0.0823184177279472,-7726.7998046875,91.69676971435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,305.8948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.974609375,18000.0,0.0,0.0,0.1791610717773437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2737535834312439,0.2737581729888916,-4.584026100928895e-06,0.0,0.0001818257151171,0.0,0.0,12.120113372802734,0.0,0.0,0.0,0.3026021122932434,4.0,0.0,1.0
407940,293.1068115234375,297.1499938964844,293.1499938964844,0.05011473223567,-1395.0478515625,304.1446838378906,0.7013031244277954,0.0980211719870567,0.0886280462145805,294.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5538058280944824,0.050000000745058,0.0482132658362388,293.0951843261719,297.1499938964844,293.1499938964844,0.1693149358034134,-2718.243896484375,304.1426696777344,0.955086350440979,0.2469044327735901,0.1727180033922195,293.12322998046875,297.1499938964844,293.1499938964844,0.1853843182325363,-3955.125244140625,304.1463623046875,0.9781214594841005,0.2650995850563049,0.2512382268905639,293.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5538058280944824,0.050000000745058,0.2287029772996902,291.1329040527344,291.1499938964844,268.5599975585937,267.0635681152344,283.0173034667969,293.4333190917969,291.13287353515625,1.0,0.2020933181047439,0.8291540741920471,0.8291540741920471,1.0,1.0,-0.9474697113037108,0.3970251977443695,0.5504445433616638,0.1777499765157699,0.0,0.0,0.3665644228458404,27.430465698242188,31.0,-0.3213886022567749,-7751.19189453125,92.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8712463378906,305.90301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6875,18000.0,0.0,0.0,0.1797211915254593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2749383747577667,0.2749429643154144,-4.58749627796351e-06,0.0,0.0001823941565817,0.0,0.0,12.187707901000977,0.0,0.0,0.0,0.3028804063796997,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507021285593509,-1404.80517578125,304.1445617675781,0.7008629441261292,0.0986978262662887,0.0892471969127655,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5518648624420166,0.050000000745058,0.0482271052896976,293.0937805175781,297.1499938964844,293.1499938964844,0.1701519638299942,-2728.990478515625,304.1424865722656,0.9534364342689514,0.2478736191987991,0.1734005957841873,293.1224670410156,297.1499938964844,293.1499938964844,0.1858176589012146,-3962.519287109375,304.146240234375,0.9760667681694032,0.2655844390392303,0.2517063617706299,293.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5518648624420166,0.050000000745058,0.2287686169147491,291.1327209472656,291.1499938964844,268.54998779296875,267.0562744140625,283.00994873046875,293.4354858398437,291.1326599121094,1.0,0.2030081748962402,0.8290917277336121,0.8290917277336121,1.0,1.0,-0.9496892094612122,0.398124098777771,0.5515651106834412,0.1779124140739441,0.0,0.0,0.3677374124526977,27.799585342407227,34.0,-0.4427553713321686,-7776.125,93.52513122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87091064453125,305.9114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.376953125,18000.0,0.0,0.0,0.1802823692560196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.276148647069931,0.2761532366275787,-4.591053766489495e-06,0.0,0.0001829636894399,0.0,0.0,12.256953239440918,0.0,0.0,0.0,0.3031653463840484,4.0,0.0,1.0
408060,293.10552978515625,297.1499938964844,293.1499938964844,0.0512966401875019,-1414.6995849609375,304.1444702148437,0.699656069278717,0.0993785262107849,0.0898751243948936,294.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5492379665374756,0.050000000745058,0.0482463128864765,293.0924377441406,297.1499938964844,293.1499938964844,0.1710014045238495,-2739.882080078125,304.1423034667969,0.9506935477256776,0.2488499581813812,0.1740924417972564,293.12176513671875,297.1499938964844,293.1499938964844,0.1862611323595047,-3970.07958984375,304.1461181640625,0.9730237126350404,0.2660749554634094,0.2521852850914001,293.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5492379665374756,0.050000000745058,0.2288597375154495,291.13250732421875,291.1499938964844,268.5400085449219,267.0489501953125,283.0028686523437,293.4379272460937,291.13250732421875,1.0,0.2041566371917724,0.8290186524391174,0.8290186524391174,1.0,1.0,-0.9519803524017334,0.3992490172386169,0.5527313351631165,0.1781032830476761,0.0,0.0,0.3689219653606415,28.305788040161133,34.0,-0.4650498330593109,-7801.5166015625,94.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705139160156,305.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.09375,18000.0,0.0,0.0,0.1808450520038604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2773799896240234,0.2773845791816711,-4.594697657012148e-06,0.0,0.0001835347356973,0.0,0.0,12.327635765075684,0.0,0.0,0.0,0.30345618724823,4.0,0.0,1.0
408120,293.1048889160156,297.1499938964844,293.1499938964844,0.0518971048295497,-1424.7125244140625,304.1443786621094,0.6978645324707031,0.1000629141926765,0.0905107334256172,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5461013317108154,0.050000000745058,0.0482700131833553,293.09112548828125,297.1499938964844,293.1499938964844,0.1718612015247345,-2750.8916015625,304.1421203613281,0.9470861554145812,0.2498322576284408,0.174792006611824,293.1210632324219,297.1499938964844,293.1499938964844,0.1867134571075439,-3977.78466796875,304.14599609375,0.9691617488861084,0.2665708661079407,0.2526738345623016,293.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5461013317108154,0.050000000745058,0.2289721518754959,291.1323547363281,291.1499938964844,268.5299987792969,267.04156494140625,282.9960632324219,293.4406433105469,291.1323547363281,1.0,0.205496609210968,0.8289455771446228,0.8289455771446228,1.0,1.0,-0.9543325304985046,0.4003959596157074,0.5539365410804749,0.1783208400011062,0.0,0.0,0.370113730430603,28.92673683166504,37.0,-0.4485521614551544,-7827.2197265625,96.2910614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699951171875,305.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.857421875,18000.0,0.0,0.0,0.1814098507165908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2786253094673157,0.2786299288272857,-4.5984120333741885e-06,0.0,0.0001841079356381,0.0,0.0,12.399371147155762,0.0,0.0,0.0,0.3037514984607696,4.0,0.0,1.0
408180,293.10430908203125,297.1499938964844,293.1499938964844,0.0525034330785274,-1434.8438720703125,304.1443176269531,0.695552408695221,0.100751057267189,0.091153971850872,294.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5425252318382263,0.050000000745058,0.0482981279492378,293.08990478515625,297.1499938964844,293.1499938964844,0.1727311611175537,-2762.0166015625,304.1419982910156,0.9426811933517456,0.250820130109787,0.1754990518093109,293.120361328125,297.1499938964844,293.1499938964844,0.1871747523546219,-3985.6357421875,304.1458740234375,0.9645071029663086,0.2670722007751465,0.2531720101833343,293.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5425252318382263,0.050000000745058,0.2291055172681808,291.1322326660156,291.1499938964844,268.5199890136719,267.0341796875,282.9895324707031,293.4436340332031,291.1322021484375,1.0,0.207020878791809,0.8288724422454834,0.8288724422454834,1.0,1.0,-0.9567447304725648,0.4015644192695617,0.5551803112030029,0.1785652637481689,0.0,0.0,0.3713127970695495,29.66048049926757,37.0,-0.4099788665771484,-7853.21533203125,97.9789581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86932373046875,305.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.654296875,18000.0,0.0,0.0,0.1819770187139511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2798842191696167,0.2798888385295868,-4.6021928028494585e-06,0.0,0.000184683536645,0.0,0.0,12.472135543823242,0.0,0.0,0.0,0.3040511906147003,4.0,0.0,1.0
408240,293.1037292480469,297.1499938964844,293.1499938964844,0.0531145483255386,-1445.0771484375,304.14422607421875,0.6928831934928894,0.1014425903558731,0.0918037369847297,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5386704206466675,0.050000000745058,0.0483298599720001,293.0887451171875,297.1499938964844,293.1499938964844,0.173609510064125,-2773.23388671875,304.141845703125,0.9377024173736572,0.2518123090267181,0.1762119978666305,293.11968994140625,297.1499938964844,293.1499938964844,0.1876440495252609,-3993.61669921875,304.1457824707031,0.9592298269271852,0.2675786018371582,0.2536785900592804,293.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5386704206466675,0.050000000745058,0.2292560487985611,291.1321105957031,291.1499938964844,268.510009765625,267.0267639160156,282.9832458496094,293.44683837890625,291.132080078125,1.0,0.2086910456418991,0.8287993669509888,0.8287993669509888,1.0,1.0,-0.959206998348236,0.4027501046657562,0.5564569234848022,0.1788342148065567,0.0,0.0,0.3725183010101318,30.48667907714844,40.0,-0.367099404335022,-7879.4375,99.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685607910156,305.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.45703125,18000.0,0.0,0.0,0.1825469434261322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2811554074287414,0.2811600267887115,-4.606031325238291e-06,0.0,0.0001852619316196,0.0,0.0,12.54584789276123,0.0,0.0,0.0,0.3043548464775085,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537303388118743,-1455.411376953125,304.1441650390625,0.6899190545082092,0.1021376326680183,0.0924599915742874,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5346053838729858,0.050000000745058,0.0483650900423526,293.0876159667969,297.1499938964844,293.1499938964844,0.1744957715272903,-2784.53759765625,304.1417236328125,0.9322443008422852,0.2528083324432373,0.1769305020570755,293.1190490722656,297.1499938964844,293.1499938964844,0.1881213337182998,-4001.727294921875,304.14569091796875,0.9533857703208924,0.2680902183055877,0.2541936635971069,293.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5346053838729858,0.050000000745058,0.2294231504201889,291.1319885253906,291.1499938964844,268.5,267.0193176269531,282.9772033691406,293.4502868652344,291.1319885253906,1.0,0.2104982882738113,0.8287262320518494,0.8287262320518494,1.0,1.0,-0.961717963218689,0.4039523303508758,0.5577656030654907,0.1791276037693023,0.0,0.0,0.3737295269966125,31.402313232421875,40.0,-0.3191227614879608,-7905.87158203125,101.85865020751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,305.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.271484375,18000.0,0.0,0.0,0.1831200271844864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2824387848377228,0.2824433743953705,-4.609927600540686e-06,0.0,0.0001858435425674,0.0,0.0,12.620511054992676,0.0,0.0,0.0,0.3046624362468719,4.0,0.0,1.0
408360,293.1026306152344,297.1499938964844,293.1499938964844,0.0543500743806362,-1465.835693359375,304.14410400390625,0.6867672204971313,0.102835938334465,0.0931220650672912,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5304376482963562,0.050000000745058,0.0484033040702343,293.0865478515625,297.1499938964844,293.1499938964844,0.1753885746002197,-2795.909423828125,304.1416015625,0.9264877438545228,0.2538072764873504,0.1776534616947174,293.118408203125,297.1499938964844,293.1499938964844,0.1886058151721954,-4009.95361328125,304.1455993652344,0.9471152424812316,0.2686067521572113,0.2547163665294647,293.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5304376482963562,0.050000000745058,0.2296044379472732,291.13189697265625,291.1499938964844,268.489990234375,267.0118408203125,282.9714050292969,293.4539489746094,291.13189697265625,1.0,0.2124174088239669,0.8286424279212952,0.8286424279212952,1.0,1.0,-0.9642710089683532,0.4051676094532013,0.5591033697128296,0.1794432252645492,0.0,0.0,0.3749445378780365,32.39439010620117,43.0,-0.2641387283802032,-7932.46728515625,104.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665771484375,305.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.09375,18000.0,0.0,0.0,0.1836965084075927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2837326228618622,0.2837372422218323,-4.613877990777837e-06,0.0,0.0001864286023192,0.0,0.0,12.69603443145752,0.0,0.0,0.0,0.3049736320972442,4.0,0.0,1.0
408420,293.1021423339844,297.1499938964844,293.1499938964844,0.0549736320972442,-1476.3487548828125,304.14404296875,0.6834809184074402,0.1035376265645027,0.0937899053096771,293.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5262243747711182,0.050000000745058,0.0484443604946136,293.0855407714844,297.1499938964844,293.1499938964844,0.1762872338294983,-2807.3408203125,304.1414794921875,0.9205535054206848,0.2548084855079651,0.1783803850412368,293.1177978515625,297.1499938964844,293.1499938964844,0.1890975534915924,-4018.29638671875,304.1455078125,0.9405066967010498,0.2691284418106079,0.2552468180656433,293.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5262243747711182,0.050000000745058,0.2297991812229156,291.1318359375,291.1499938964844,268.4800109863281,267.0043334960937,282.9658508300781,293.4577941894531,291.1318359375,1.0,0.2144388258457183,0.828558623790741,0.828558623790741,1.0,1.0,-0.9668645858764648,0.4063958525657654,0.5604687929153442,0.1797815114259719,0.0,0.0,0.3761617541313171,33.459083557128906,43.0,-0.2072832137346267,-7959.19677734375,106.3313217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8653564453125,305.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.939453125,18000.0,0.0,0.0,0.1842769086360931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2850354313850403,0.2850400507450104,-4.61788067696034e-06,0.0,0.0001870176347438,0.0,0.0,12.772345542907717,0.0,0.0,0.0,0.3052881062030792,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556001402437686,-1486.9371337890625,304.1439819335937,0.6801485419273376,0.1042422205209732,0.0944626182317733,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5220503807067871,0.050000000745058,0.048487726598978,293.0845947265625,297.1499938964844,293.1499938964844,0.1771904379129409,-2818.815185546875,304.1413879394531,0.9146339297294616,0.2558109760284424,0.1791101247072219,293.1171875,297.1499938964844,293.1499938964844,0.1895955801010131,-4026.739501953125,304.1454162597656,0.933724880218506,0.2696546614170074,0.2557838857173919,293.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5220503807067871,0.050000000745058,0.2300049066543579,291.1318054199219,291.1499938964844,268.4700012207031,266.9967956542969,282.9605407714844,293.4618530273437,291.1318054199219,1.0,0.2165377289056778,0.8284748196601868,0.8284748196601868,1.0,1.0,-0.9694914221763612,0.4076339602470398,0.5618574619293213,0.1801406592130661,0.0,0.0,0.3773799836635589,34.5831184387207,46.0,-0.1543559283018112,-7986.017578125,108.75387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864013671875,305.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.794921875,18000.0,0.0,0.0,0.1848609894514084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2863454222679138,0.2863500416278839,-4.621927473635878e-06,0.0,0.0001876104070106,0.0,0.0,12.84933376312256,0.0,0.0,0.0,0.305605411529541,4.0,0.0,1.0
408540,293.10113525390625,297.1499938964844,293.1499938964844,0.056229643523693,-1497.602294921875,304.1439208984375,0.6767938733100891,0.104949876666069,0.0951403006911277,293.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.517940878868103,0.050000000745058,0.0485333837568759,293.0837097167969,297.1499938964844,293.1499938964844,0.1780977696180343,-2830.326904296875,304.1413269042969,0.9088408946990968,0.2568141222000122,0.1798423379659652,293.1166076660156,297.1499938964844,293.1499938964844,0.1901001334190368,-4035.286865234375,304.14532470703125,0.9268597960472108,0.2701857089996338,0.2563278377056122,293.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.517940878868103,0.050000000745058,0.2302214801311493,291.1317749023437,291.1499938964844,268.4599914550781,266.9892272949219,282.9554748535156,293.46612548828125,291.1317749023437,1.0,0.2187104523181915,0.8283910155296326,0.8283910155296326,1.0,1.0,-0.9721511006355286,0.408881813287735,0.563269317150116,0.1805207282304763,0.0,0.0,0.378598690032959,35.76579666137695,46.0,-0.1058172583580017,-8012.9169921875,111.29305267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862548828125,305.9877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6640625,18000.0,0.0,0.0,0.1854491829872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2876620292663574,0.2876666784286499,-4.626018380804453e-06,0.0,0.0001882073411252,0.0,0.0,12.926980018615724,0.0,0.0,0.0,0.3059254586696625,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568614862859249,-1508.3338623046875,304.1438903808594,0.6734734177589417,0.1056602373719215,0.0958222821354866,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5139448046684265,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790080219507217,-2841.86083984375,304.1412353515625,0.903346836566925,0.2578171491622925,0.1805760562419891,293.11602783203125,297.1499938964844,293.1499938964844,0.1906105279922485,-4043.926513671875,304.145263671875,0.920070230960846,0.2707211375236511,0.2568778991699219,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5139448046684265,0.050000000745058,0.2304470837116241,291.1317443847656,291.1499938964844,268.45001220703125,266.98162841796875,282.9506225585937,293.4705505371094,291.1317749023437,1.0,0.2209388464689254,0.8283072113990784,0.8283072113990784,1.0,1.0,-0.9748382568359376,0.4101370871067047,0.5647011995315552,0.1809203326702118,0.0,0.0,0.3798167109489441,36.99729919433594,49.0,-0.0588932149112224,-8039.86572265625,113.93240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,305.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.541015625,18000.0,0.0,0.0,0.186041310429573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2889841198921203,0.2889887690544128,-4.630148850992555e-06,0.0,0.0001888082770165,0.0,0.0,13.00521469116211,0.0,0.0,0.0,0.3062479197978973,4.0,0.0,1.0
408660,293.1002197265625,297.1499938964844,293.1499938964844,0.0574957057833671,-1519.1331787109375,304.14385986328125,0.6702013611793518,0.1063734963536262,0.0965086668729782,293.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5100715756416321,0.050000000745058,0.0486303716897964,293.0821228027344,297.1499938964844,293.1499938964844,0.1799206435680389,-2853.409423828125,304.14117431640625,0.8981064558029175,0.2588193118572235,0.1813108325004577,293.115478515625,297.1499938964844,293.1499938964844,0.1911269724369049,-4052.66162109375,304.1451721191406,0.9134670495986938,0.2712612748146057,0.2574343085289001,293.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5100715756416321,0.050000000745058,0.2306815534830093,291.1317443847656,291.1499938964844,268.44000244140625,266.9739990234375,282.9460144042969,293.47515869140625,291.1317749023437,1.0,0.223219484090805,0.828212320804596,0.828212320804596,1.0,1.0,-0.9775524735450744,0.4113988876342773,0.5661535859107971,0.1813386976718902,0.0,0.0,0.3810328841209411,38.27671813964844,49.0,-0.0103970309719443,-8066.8427734375,116.67125701904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8593139648437,306.0034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4375,18000.0,0.0,0.0,0.1866377294063568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2903106808662414,0.2903153300285339,-4.634317974705482e-06,0.0,0.0001894135784823,0.0,0.0,13.083989143371582,0.0,0.0,0.0,0.3065726459026336,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581315718591213,-1529.9884033203125,304.143798828125,0.6670181751251221,0.1070891767740249,0.0971987172961235,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5063480138778687,0.050000000745058,0.0486813001334667,293.0813903808594,297.1499938964844,293.1499938964844,0.1808346509933471,-2864.96142578125,304.14111328125,0.8929708003997803,0.2598201632499695,0.1820459365844726,293.11492919921875,297.1499938964844,293.1499938964844,0.1916485428810119,-4061.477294921875,304.1451110839844,0.907214105129242,0.2718055248260498,0.2579961121082306,293.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5063480138778687,0.050000000745058,0.230923131108284,291.1317749023437,291.1499938964844,268.42999267578125,266.96630859375,282.9416198730469,293.4799499511719,291.1318054199219,1.0,0.225535899400711,0.8281174302101135,0.8281174302101135,1.0,1.0,-0.9802883267402648,0.4126656651496887,0.5676226615905762,0.1817750334739685,0.0,0.0,0.3822458982467651,39.59475326538086,52.0,0.0388302356004715,-8093.82568359375,119.49378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85760498046875,306.0111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.341796875,18000.0,0.0,0.0,0.1872379332780838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2916401624679565,0.291644811630249,-4.638518930732971e-06,0.0,0.0001900227071018,0.0,0.0,13.163209915161133,0.0,0.0,0.0,0.306899219751358,4.0,0.0,1.0
408780,293.099365234375,297.1499938964844,293.1499938964844,0.0587691739201545,-1540.9014892578125,304.1437683105469,0.663929283618927,0.1078074872493743,0.0978925600647926,293.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5027678608894348,0.050000000745058,0.0487336963415145,293.08074951171875,297.1499938964844,293.1499938964844,0.181749552488327,-2876.509521484375,304.1410827636719,0.887948215007782,0.2608190476894378,0.1827809512615203,293.1144104003906,297.1499938964844,293.1499938964844,0.1921755820512771,-4070.37841796875,304.1450500488281,0.9014186263084412,0.2723542153835296,0.2585636377334595,293.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5027678608894348,0.050000000745058,0.2311716675758361,291.1318054199219,291.1499938964844,268.4200134277344,266.9586181640625,282.9374694824219,293.48492431640625,291.1318359375,1.0,0.2278854250907898,0.8280225992202759,0.8280225992202759,1.0,1.0,-0.9830455780029296,0.4139373302459717,0.569108247756958,0.1822293698787689,0.0,0.0,0.3834545016288757,40.95050430297852,52.0,0.0839301645755767,-8120.794921875,122.39917755126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558654785156,306.0187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.267578125,18000.0,0.0,0.0,0.1878422498703003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.292971134185791,0.2929757833480835,-4.6427508095803205e-06,0.0,0.0001906360121211,0.0,0.0,13.242802619934082,0.0,0.0,0.0,0.3072273433208465,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594079494476318,-1551.86328125,304.14373779296875,0.6609566807746887,0.1085280105471611,0.0985895693302154,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4993347525596618,0.050000000745058,0.0487872846424579,293.08013916015625,297.1499938964844,293.1499938964844,0.1826648563146591,-2888.048583984375,304.1410217285156,0.8830739259719849,0.2618158161640167,0.1835154592990875,293.1138916015625,297.1499938964844,293.1499938964844,0.192707359790802,-4079.35302734375,304.1449584960937,0.8958918452262878,0.2729067802429199,0.2591360509395599,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4993347525596618,0.050000000745058,0.231425866484642,291.1318664550781,291.1499938964844,268.4100036621094,266.9508972167969,282.9335021972656,293.4900207519531,291.13189697265625,1.0,0.2302560359239578,0.8279277086257935,0.8279277086257935,1.0,1.0,-0.9858201146125792,0.4152122139930725,0.5706079006195068,0.1827005296945572,0.0,0.0,0.3846584856510162,42.33696746826172,55.0,0.1251199841499328,-8147.74169921875,125.37545013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540954589844,306.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.197265625,18000.0,0.0,0.0,0.1884500384330749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2943029701709747,0.2943076193332672,-4.647007244784618e-06,0.0,0.0001912528387038,0.0,0.0,13.32271957397461,0.0,0.0,0.0,0.3075568079948425,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600480213761329,-1562.876220703125,304.1437072753906,0.6581001877784729,0.1092510223388671,0.0992899239063263,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.496030330657959,0.050000000745058,0.0488420240581035,293.0795593261719,297.1499938964844,293.1499938964844,0.1835800260305404,-2899.571533203125,304.1409912109375,0.8783510327339172,0.2628099024295807,0.1842490434646606,293.1133728027344,297.1499938964844,293.1499938964844,0.1932442635297775,-4088.407470703125,304.1448974609375,0.8905214071273804,0.2734636962413788,0.2597137689590454,293.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.496030330657959,0.050000000745058,0.2316855490207672,291.1319274902344,291.1499938964844,268.3999938964844,266.943115234375,282.92974853515625,293.49530029296875,291.1319580078125,1.0,0.232645496726036,0.827832818031311,0.827832818031311,1.0,1.0,-0.9886118769645692,0.4164903163909912,0.5721215605735779,0.1831884384155273,0.0,0.0,0.3858565390110016,43.753196716308594,55.0,0.1623993068933487,-8174.64990234375,128.42160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523254394531,306.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.146484375,18000.0,0.0,0.0,0.1890615820884704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.295634388923645,0.2956390380859375,-4.651287781598512e-06,0.0,0.0001918734778882,0.0,0.0,13.402896881103516,0.0,0.0,0.0,0.307887315750122,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606890395283699,-1573.9346923828125,304.1437072753906,0.6553686857223511,0.1099762842059135,0.0999932512640953,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4928406774997711,0.050000000745058,0.048897735774517,293.0790710449219,297.1499938964844,293.1499938964844,0.1844947338104248,-2911.07421875,304.1409606933594,0.8737962245941162,0.2638011872768402,0.1849814504384994,293.1128845214844,297.1499938964844,293.1499938964844,0.1937858164310455,-4097.53369140625,304.1448669433594,0.8853275179862976,0.27402463555336,0.2602962553501129,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4928406774997711,0.050000000745058,0.2319498062133789,291.13201904296875,291.1499938964844,268.3900146484375,266.9353332519531,282.9261779785156,293.500732421875,291.1320495605469,1.0,0.2350459992885589,0.8277289271354675,0.8277289271354675,1.0,1.0,-0.9914183020591736,0.4177699983119964,0.5736482739448547,0.1836918294429779,0.0,0.0,0.3870480954647064,45.194461822509766,58.0,0.1995581239461898,-8201.5087890625,131.52963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505859375,306.0406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.107421875,18000.0,0.0,0.0,0.1896763890981674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2969645857810974,0.2969692349433899,-4.655588327295845e-06,0.0,0.0001924974203575,0.0,0.0,13.483283042907717,0.0,0.0,0.0,0.3082186579704284,4.0,0.0,1.0
409020,293.09783935546875,297.1499938964844,293.1499938964844,0.0613307952880859,-1585.0350341796875,304.1436767578125,0.652763843536377,0.1107036843895912,0.1006993353366851,293.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4897434413433075,0.050000000745058,0.0489542931318283,293.07861328125,297.1499938964844,293.1499938964844,0.1854086071252823,-2922.552978515625,304.1409606933594,0.8694158792495728,0.2647894024848938,0.185712456703186,293.1124267578125,297.1499938964844,293.1499938964844,0.1943317651748657,-4106.7275390625,304.1448059082031,0.8803200721740723,0.2745894193649292,0.2608832418918609,293.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4897434413433075,0.050000000745058,0.2322180867195129,291.1321105957031,291.1499938964844,268.3800048828125,266.927490234375,282.9228515625,293.5063171386719,291.13214111328125,1.0,0.2374522984027862,0.827625036239624,0.827625036239624,1.0,1.0,-0.99423748254776,0.4190511405467987,0.5751863718032837,0.184210404753685,0.0,0.0,0.3882321119308471,46.65761947631836,58.0,0.2360036820173263,-8228.3095703125,134.69430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489074707031,306.0477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.076171875,18000.0,0.0,0.0,0.1902940720319748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2982925474643707,0.2982971966266632,-4.659904334403109e-06,0.0,0.0001931243023136,0.0,0.0,13.563812255859377,0.0,0.0,0.0,0.308550626039505,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619729757308959,-1596.1719970703125,304.1436462402344,0.6502853631973267,0.1114329472184181,0.1014078259468078,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4867126047611236,0.050000000745058,0.0490115769207477,293.0782165527344,297.1499938964844,293.1499938964844,0.1863214522600174,-2934.005126953125,304.14093017578125,0.8652135133743286,0.2657744288444519,0.1864418685436248,293.1119384765625,297.1499938964844,293.1499938964844,0.1948816627264022,-4115.98095703125,304.1447448730469,0.8755052089691162,0.2751576602458954,0.2614742815494537,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4867126047611236,0.050000000745058,0.2324898242950439,291.1322021484375,291.1499938964844,268.3699951171875,266.9196472167969,282.919677734375,293.5119934082031,291.1322326660156,1.0,0.2398596853017807,0.8275212049484253,0.8275212049484253,1.0,1.0,-0.9970675110816956,0.4203329682350158,0.5767345428466797,0.1847436875104904,0.0,0.0,0.3894086182117462,48.13965606689453,61.0,0.2710639536380768,-8255.0517578125,137.91046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472900390625,306.0548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05078125,18000.0,0.0,0.0,0.190914124250412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2996179163455963,0.2996225655078888,-4.664233983930899e-06,0.0,0.0001937535707838,0.0,0.0,13.644461631774902,0.0,0.0,0.0,0.3088830411434173,4.0,0.0,1.0
409140,293.09716796875,297.1499938964844,293.1499938964844,0.0626157149672508,-1607.34814453125,304.1436462402344,0.6479303240776062,0.1121644079685211,0.1021189093589782,293.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4837174117565155,0.050000000745058,0.0490695126354694,293.0778503417969,297.1499938964844,293.1499938964844,0.1872324794530868,-2945.420654296875,304.14093017578125,0.8611862659454346,0.2667554914951324,0.187169075012207,293.1114807128906,297.1499938964844,293.1499938964844,0.1954359710216522,-4125.3017578125,304.1446838378906,0.870884120464325,0.2757299542427063,0.2620697915554046,293.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4837174117565155,0.050000000745058,0.2327646315097808,291.13232421875,291.1499938964844,268.3599853515625,266.9117431640625,282.91668701171875,293.517822265625,291.1323547363281,1.0,0.2422652840614318,0.8274173140525818,0.8274173140525818,1.0,1.0,-0.9999078512191772,0.421615332365036,0.5782925486564636,0.1852914839982986,0.0,0.0,0.390575498342514,49.6385498046875,61.0,0.3025622069835663,-8281.7109375,141.17491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84576416015625,306.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.046875,18000.0,0.0,0.0,0.1915365755558014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3009383678436279,0.3009430468082428,-4.668574092647759e-06,0.0,0.0001943852839758,0.0,0.0,13.725103378295898,0.0,0.0,0.0,0.3092153668403625,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632586330175399,-1618.5565185546875,304.14361572265625,0.6456946134567261,0.112897589802742,0.1028321012854576,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4807259440422058,0.050000000745058,0.0491279996931552,293.0775146484375,297.1499938964844,293.1499938964844,0.1881419420242309,-2956.803466796875,304.14093017578125,0.8573322892189026,0.2677330374717712,0.1878942847251892,293.1110534667969,297.1499938964844,293.1499938964844,0.1959939450025558,-4134.67822265625,304.1446533203125,0.8664559125900269,0.2763055264949798,0.2626689672470093,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4807259440422058,0.050000000745058,0.2330420762300491,291.1324462890625,291.1499938964844,268.3500061035156,266.90380859375,282.9138488769531,293.5237731933594,291.1324768066406,1.0,0.2446654587984085,0.8273134231567383,0.8273134231567383,1.0,1.0,-1.0027565956115725,0.4228975176811218,0.5798590779304504,0.1858529895544052,0.0,0.0,0.3917338848114013,51.15194320678711,64.0,0.3317938446998596,-8308.2998046875,144.48350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,306.06866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.044921875,18000.0,0.0,0.0,0.1921606510877609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3022547662258148,0.3022594451904297,-4.672921932069585e-06,0.0,0.0001950186269823,0.0,0.0,13.805771827697754,0.0,0.0,0.0,0.3095478117465973,4.0,0.0,1.0
409260,293.0965270996094,297.1499938964844,293.1499938964844,0.0639018565416336,-1629.7996826171875,304.14361572265625,0.6435750722885132,0.1136328503489494,0.1035476103425026,293.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.477704793214798,0.050000000745058,0.0491869561374187,293.0772399902344,297.1499938964844,293.1499938964844,0.1890489608049392,-2968.142333984375,304.14093017578125,0.8536469340324402,0.2687061131000519,0.1886167973279953,293.110595703125,297.1499938964844,293.1499938964844,0.1965560317039489,-4144.11669921875,304.14459228515625,0.8622192144393921,0.276884913444519,0.2632723152637481,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.477704793214798,0.050000000745058,0.2333217412233352,291.132568359375,291.1499938964844,268.3399963378906,266.8958435058594,282.9112243652344,293.52984619140625,291.13262939453125,1.0,0.2470574080944061,0.8272006511688232,0.8272006511688232,1.0,1.0,-1.0056133270263672,0.4241787493228912,0.5814345479011536,0.1864275187253952,0.0,0.0,0.3928812742233276,52.67756271362305,64.0,0.3613220751285553,-8334.787109375,147.83250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,306.0755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.06640625,18000.0,0.0,0.0,0.1927862614393234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3035646080970764,0.3035692870616913,-4.677274318964919e-06,0.0,0.0001956535561475,0.0,0.0,13.886326789855955,0.0,0.0,0.0,0.3098796606063843,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645450800657272,-1641.07177734375,304.14361572265625,0.6415641903877258,0.1143697351217269,0.1042650192975997,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4746173918247223,0.050000000745058,0.0492463372647762,293.0769958496094,297.1499938964844,293.1499938964844,0.1899539530277252,-2979.44287109375,304.14093017578125,0.8501224517822266,0.2696754038333893,0.1893370151519775,293.11016845703125,297.1499938964844,293.1499938964844,0.1971215009689331,-4153.60498046875,304.1445617675781,0.8581660389900208,0.2774674594402313,0.2638790309429168,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4746173918247223,0.050000000745058,0.2336034178733825,291.1327209472656,291.1499938964844,268.3299865722656,266.8878173828125,282.90875244140625,293.5360107421875,291.1327819824219,1.0,0.2494393736124038,0.8270878791809082,0.8270878791809082,1.0,1.0,-1.0084761381149292,0.425459086894989,0.5830170512199402,0.1870144605636596,0.0,0.0,0.3940188288688659,54.214351654052734,67.0,0.3896030485630035,-8361.1923828125,151.22000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419494628906,306.08233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.083984375,18000.0,0.0,0.0,0.1934127062559127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3048687577247619,0.3048734366893768,-4.681627615354955e-06,0.0,0.000196289314772,0.0,0.0,13.966800689697266,0.0,0.0,0.0,0.3102112412452698,4.0,0.0,1.0
409380,293.095947265625,297.1499938964844,293.1499938964844,0.065188392996788,-1652.374267578125,304.14361572265625,0.639659583568573,0.1151085346937179,0.1049844473600387,293.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4714304208755493,0.050000000745058,0.049306035041809,293.0768127441406,297.1499938964844,293.1499938964844,0.1908560395240783,-2990.6943359375,304.14093017578125,0.8467543125152588,0.2706399261951446,0.1900541931390762,293.1097717285156,297.1499938964844,293.1499938964844,0.1976907700300216,-4163.15087890625,304.1445007324219,0.8542941808700562,0.2780536413192749,0.2644895315170288,293.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4714304208755493,0.050000000745058,0.2338865995407104,291.13287353515625,291.1499938964844,268.32000732421875,266.8797912597656,282.9064636230469,293.54229736328125,291.1329345703125,1.0,0.2518083155155182,0.8269751071929932,0.8269751071929932,1.0,1.0,-1.0113446712493896,0.4267382621765136,0.5846064686775208,0.1876140385866165,0.0,0.0,0.3951442539691925,55.75955581665039,67.0,0.4135949909687042,-8387.4873046875,154.64126586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409729003906,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.123046875,18000.0,0.0,0.0,0.1940396875143051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3061645328998565,0.3061692118644714,-4.685978183260886e-06,0.0,0.0001969256118172,0.0,0.0,14.047042846679688,0.0,0.0,0.0,0.3105417788028717,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658315047621727,-1663.7020263671875,304.1435852050781,0.6378532648086548,0.1158488318324089,0.1057055369019508,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4681063890457153,0.050000000745058,0.0493660233914852,293.0766296386719,297.1499938964844,293.1499938964844,0.1917557120323181,-3001.903564453125,304.1409606933594,0.8435327410697937,0.2716002464294433,0.1907687336206436,293.109375,297.1499938964844,293.1499938964844,0.1982632279396057,-4172.7431640625,304.1444702148437,0.850593090057373,0.2786427736282348,0.2651031613349914,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.4681063890457153,0.050000000745058,0.2341711670160293,291.1330261230469,291.1499938964844,268.3099975585937,266.8717041015625,282.904296875,293.5487060546875,291.1330871582031,1.0,0.2541641294956207,0.8268622756004333,0.8268622756004333,1.0,1.0,-1.0142178535461426,0.4280160367488861,0.5862017869949341,0.1882254779338836,0.0,0.0,0.3962593376636505,57.31250381469727,55.0,0.43480384349823,-8413.6923828125,158.09506225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401794433594,306.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.16015625,18000.0,0.0,0.0,0.1946666538715362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3074534833431244,0.3074581921100616,-4.690326022682712e-06,0.0,0.0001975619088625,0.0,0.0,14.127132415771484,0.0,0.0,0.0,0.3108716011047363,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664296522736549,-1674.251708984375,304.1436767578125,0.6388846039772034,0.1165974512696266,0.1063778027892112,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4678282141685486,0.050000000745058,0.049370914697647,293.0764465332031,297.1499938964844,293.1499938964844,0.1926041543483734,-3012.44189453125,304.1410522460937,0.8441380262374878,0.2725658416748047,0.1914417296648025,293.10894775390625,297.1499938964844,293.1499938964844,0.198788896203041,-4181.51708984375,304.14453125,0.8508287668228149,0.2792398333549499,0.2656661868095398,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.4678282141685486,0.050000000745058,0.2341943681240081,291.13330078125,291.1499938964844,268.29998779296875,266.86358642578125,282.9022827148437,293.5550842285156,291.13348388671875,1.0,0.2542463541030884,0.8267495036125183,0.8267495036125183,1.0,1.0,-1.0165424346923828,0.4290552735328674,0.5874872207641602,0.1887008845806121,0.0,0.0,0.3973448574542999,57.46354675292969,55.0,1.0649635791778564,-8437.748046875,158.99090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396301269531,306.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.275390625,18000.0,0.0,0.0,0.1952923238277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.308729737997055,0.3087344467639923,-4.694668859883677e-06,0.0,0.0001981968816835,0.0,0.0,14.206746101379396,0.0,0.0,0.0,0.3111991882324219,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0669993534684181,-1684.30908203125,304.143798828125,0.6419293284416199,0.1173619776964187,0.1070252060890197,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697247445583343,0.050000000745058,0.0493371002376079,293.076171875,297.1499938964844,293.1499938964844,0.1934161931276321,-3022.49951171875,304.1412048339844,0.8474243879318237,0.2735500335693359,0.1920954287052154,293.1084899902344,297.1499938964844,293.1499938964844,0.1992760151624679,-4189.61328125,304.1446228027344,0.8538057804107666,0.2798506915569305,0.2662014663219452,293.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697247445583343,0.050000000745058,0.2340339571237564,291.13433837890625,291.1499938964844,268.2900085449219,266.8554382324219,282.9001770019531,293.5610656738281,291.1347045898437,1.0,0.2532005906105041,0.8266276717185974,0.8266276717185974,1.0,1.0,-1.0185136795043943,0.4299413859844208,0.5885722637176514,0.1890845447778701,0.0,0.0,0.3982881605625152,56.63012313842773,43.0,2.45805025100708,-8459.583984375,158.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397216796875,306.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.140625,18000.0,0.0,0.0,0.1959120333194732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3099210560321808,0.309925764799118,-4.698911652667448e-06,0.0,0.0001988258009077,0.0,0.0,14.281784057617188,0.0,0.0,0.0,0.3115072548389435,4.0,0.0,1.0
409620,293.0945739746094,297.1499938964844,293.1499938964844,0.0675522312521934,-1694.082763671875,304.1439208984375,0.6466516256332397,0.1181403174996376,0.1076585128903389,293.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4731241762638092,0.050000000745058,0.0492744855582714,293.0758361816406,297.1499938964844,293.1499938964844,0.1942093074321746,-3032.305419921875,304.141357421875,0.8529077768325806,0.2745509445667267,0.1927401274442672,293.10797119140625,297.1499938964844,293.1499938964844,0.1997402161359787,-4197.30859375,304.144775390625,0.8590165376663208,0.2804747223854065,0.2667206227779388,293.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4731241762638092,0.050000000745058,0.2337369322776794,291.13592529296875,291.1499938964844,268.2799987792969,266.8472595214844,282.89794921875,293.566650390625,291.1363220214844,1.0,0.2511645257472992,0.8265058398246765,0.8265058398246765,1.0,1.0,-1.020239233970642,0.4307197034358978,0.5895195007324219,0.1894095093011856,0.0,0.0,0.3990687131881714,55.06439971923828,43.0,3.446654796600342,-8478.521484375,155.84078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,306.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.888671875,18000.0,0.0,0.0,0.1965212374925613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3109363615512848,0.310941070318222,-4.702770638687071e-06,0.0,0.0001994440681301,0.0,0.0,14.346567153930664,0.0,0.0,0.0,0.3117747008800506,4.0,0.0,1.0
