time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.068094290792942,-1703.6851806640625,304.14404296875,0.6530512571334839,0.1189303994178772,0.108280636370182,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.4776422679424286,0.050000000745058,0.0491880774497985,293.0754699707031,297.1499938964844,293.1499938964844,0.1949947625398636,-3042.0107421875,304.1415100097656,0.8605452179908752,0.2755660712718963,0.1933779567480087,293.1074523925781,297.1499938964844,293.1499938964844,0.200194165110588,-4204.83154296875,304.1448974609375,0.8664039969444275,0.2811109721660614,0.2672279179096222,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.4776422679424286,0.050000000745058,0.2333270609378814,291.1374816894531,291.1499938964844,268.2699890136719,266.8390197753906,282.8956298828125,293.57196044921875,291.1378479003906,1.0,0.2482813745737075,0.8263840079307556,0.8263840079307556,1.0,1.0,-1.021764874458313,0.4314097166061401,0.5903551578521729,0.1896882653236389,0.0,0.0,0.3997463881969452,52.89387512207031,31.0,3.797300100326538,-8495.08203125,152.48143005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843017578125,306.125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.63671875,18000.0,0.0,0.0,0.1971149742603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3118013441562652,0.3118060529232025,-4.706126219389262e-06,0.0,0.0002000466338358,0.0,0.0,14.402061462402344,0.0,0.0,0.0,0.3120050728321075,4.0,0.0,1.0
409740,293.0936279296875,297.1499938964844,293.1499938964844,0.0686281397938728,-1713.163330078125,304.1441345214844,0.6612792611122131,0.119730994105339,0.1088937073945999,293.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4830970168113708,0.050000000745058,0.0490814857184886,293.0750427246094,297.1499938964844,293.1499938964844,0.1957760155200958,-3051.66064453125,304.1416320800781,0.8704843521118164,0.2765935659408569,0.1940102577209472,293.1069030761719,297.1499938964844,293.1499938964844,0.2006423622369766,-4212.2607421875,304.1449890136719,0.8760972023010254,0.2817586362361908,0.2677263021469116,293.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4830970168113708,0.050000000745058,0.2328214347362518,291.1388854980469,291.1499938964844,268.260009765625,266.83074951171875,282.8932800292969,293.5770263671875,291.13922119140625,1.0,0.244641900062561,0.8262621760368347,0.8262621760368347,1.0,1.0,-1.023123025894165,0.4320252537727356,0.5910977721214294,0.189929574728012,0.0,0.0,0.4003461599349975,50.210296630859375,31.0,3.782995223999024,-8509.9609375,148.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,306.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.046875,18000.0,0.0,0.0,0.1976896524429321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3125583827495575,0.3125630915164947,-4.709043423645198e-06,0.0,0.0002006298600463,0.0,0.0,14.450661659240724,0.0,0.0,0.0,0.3122068643569946,4.0,0.0,1.0
409800,293.0931396484375,297.1499938964844,293.1499938964844,0.0691556483507156,-1722.5491943359375,304.1442565917969,0.6714942455291748,0.1205406188964843,0.1095002144575119,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.4894887208938598,0.050000000745058,0.0489588752388954,293.0745849609375,297.1499938964844,293.1499938964844,0.1965538710355758,-3061.26416015625,304.1417236328125,0.8828813433647156,0.2776311337947845,0.1946383863687515,293.1063232421875,297.1499938964844,293.1499938964844,0.2010866105556488,-4219.62548828125,304.1451110839844,0.8882279992103577,0.2824166119098663,0.2682187557220459,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.4894887208938598,0.050000000745058,0.2322398275136947,291.1401672363281,291.1499938964844,268.25,266.82244873046875,282.89093017578125,293.5819091796875,291.1404724121094,1.0,0.240355759859085,0.8261403441429138,0.8261403441429138,1.0,1.0,-1.024350881576538,0.432582139968872,0.5917686820030212,0.1901434659957885,0.0,0.0,0.4008733630180359,47.11956787109375,25.0,3.6583969593048096,-8523.6298828125,143.11204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515014648437,306.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2265625,18000.0,0.0,0.0,0.1982426792383194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3132297694683075,0.3132344782352447,-4.711620931630023e-06,0.0,0.0002011911274166,0.0,0.0,14.493800163269045,0.0,0.0,0.0,0.312385618686676,4.0,0.0,1.0
409860,293.0926818847656,297.1499938964844,293.1499938964844,0.0696945190429687,-1732.1622314453125,304.1443176269531,0.682246744632721,0.1213560327887535,0.1101204678416252,293.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4959442019462585,0.050000000745058,0.048843290656805,293.0741271972656,297.1499938964844,293.1499938964844,0.1973469853401184,-3071.0595703125,304.14178466796875,0.8958358764648438,0.2786735892295837,0.195277452468872,293.1057434082031,297.1499938964844,293.1499938964844,0.201546773314476,-4227.2685546875,304.1451416015625,0.9008591771125792,0.2830823063850403,0.2687270939350128,293.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.4959442019462585,0.050000000745058,0.2316915392875671,291.1413269042969,291.1499938964844,268.239990234375,266.8141174316406,282.8885803222656,293.58673095703125,291.1415710449219,1.0,0.236396849155426,0.8260272145271301,0.8260272145271301,1.0,1.0,-1.0256754159927368,0.4331784546375274,0.5924969911575317,0.1903914958238601,0.0,0.0,0.4013351798057556,44.20818710327149,25.0,3.2435216903686523,-8536.998046875,138.37496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576354980469,306.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.1987722218036651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3138178586959839,0.3138225674629211,-4.713888301921543e-06,0.0,0.0002017285441979,0.0,0.0,14.531665802001951,0.0,0.0,0.0,0.3125424683094024,4.0,0.0,1.0
409920,293.0921936035156,297.1499938964844,293.1499938964844,0.0702397003769874,-1741.9136962890625,304.14434814453125,0.6938103437423706,0.1221737340092659,0.1107465773820877,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5029661059379578,0.050000000745058,0.0487304627895355,293.07373046875,297.1499938964844,293.1499938964844,0.1981500834226608,-3080.9794921875,304.1418151855469,0.910017728805542,0.2797145843505859,0.1959192752838134,293.1051940917969,297.1499938964844,293.1499938964844,0.2020208090543747,-4235.1533203125,304.1451721191406,0.9151275753974916,0.2837528586387634,0.2692438066005707,293.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5029661059379578,0.050000000745058,0.2311563342809677,291.1421203613281,291.1499938964844,268.2300109863281,266.80572509765625,282.8863525390625,293.5916442871094,291.14227294921875,1.0,0.2323856353759765,0.8259140849113464,0.8259140849113464,1.0,1.0,-1.027039647102356,0.4337881505489349,0.5932514667510986,0.1906603127717971,0.0,0.0,0.4017791450023651,41.36737060546875,25.0,2.5045716762542725,-8550.21484375,133.75851440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648681640625,306.1475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.00390625,18000.0,0.0,0.0,0.1992773711681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3143539726734161,0.3143586814403534,-4.7159041969280224e-06,0.0,0.0002022412081714,0.0,0.0,14.566081047058104,0.0,0.0,0.0,0.3126853108406067,4.0,0.0,1.0
409980,293.0917663574219,297.1499938964844,293.1499938964844,0.0708039700984954,-1752.0357666015625,304.14434814453125,0.7043346762657166,0.1229914799332618,0.1113937869668006,293.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5094484686851501,0.050000000745058,0.0486383810639381,293.0733642578125,297.1499938964844,293.1499938964844,0.1989753693342209,-3091.177978515625,304.1418151855469,0.9240182638168336,0.2807501256465912,0.1965744495391845,293.1046447753906,297.1499938964844,293.1499938964844,0.2025226056575775,-4243.517578125,304.1451416015625,0.9289205074310304,0.2844260931015014,0.2697851061820984,293.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5094484686851501,0.050000000745058,0.2307195365428924,291.142578125,291.1499938964844,268.2200012207031,266.7973022460937,282.88427734375,293.59674072265625,291.14263916015625,1.0,0.2292512506246566,0.8258009552955627,0.8258009552955627,1.0,1.0,-1.02861750125885,0.4344864785671234,0.5941309928894043,0.1909950226545334,0.0,0.0,0.4022280573844909,39.05476379394531,25.0,1.6570769548416138,-8564.4033203125,130.10638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873046875,306.15350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2734375,18000.0,0.0,0.0,0.1997579634189605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3148797750473022,0.3148845136165619,-4.717785941465991e-06,0.0,0.0002027289301622,0.0,0.0,14.599600791931152,0.0,0.0,0.0,0.3128239214420318,4.0,0.0,1.0
410040,293.09136962890625,297.1499938964844,293.1499938964844,0.0713797509670257,-1762.390625,304.14434814453125,0.7138964533805847,0.1238068491220474,0.1120530292391777,293.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5156087279319763,0.050000000745058,0.0485604368150234,293.0730895996094,297.1499938964844,293.1499938964844,0.1998128294944763,-3101.525390625,304.14178466796875,0.9372549653053284,0.2817754745483398,0.1972341835498809,293.1041564941406,297.1499938964844,293.1499938964844,0.2030445039272308,-4252.2255859375,304.14508056640625,0.9416782855987548,0.2850997745990753,0.2703417539596557,293.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5156087279319763,0.050000000745058,0.2303498089313507,291.1426696777344,291.1499938964844,268.2099914550781,266.7888488769531,282.8824462890625,293.60211181640625,291.1426696777344,1.0,0.2265414446592331,0.825687825679779,0.825687825679779,1.0,1.0,-1.030331254005432,0.4352393746376037,0.5950918793678284,0.1913770139217376,0.0,0.0,0.4027043282985687,37.10224151611328,25.0,0.7968307137489319,-8579.5400390625,127.1069107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818054199219,306.1600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.2002156525850296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3154220581054687,0.315426766872406,-4.7196485866152216e-06,0.0,0.0002031934272963,0.0,0.0,14.63398551940918,0.0,0.0,0.0,0.3129656910896301,4.0,0.0,1.0
410100,293.09100341796875,297.1499938964844,293.1499938964844,0.0719627365469932,-1772.898681640625,304.1443176269531,0.7222930788993835,0.1246206387877464,0.1127205342054367,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5215237140655518,0.050000000745058,0.0484930761158466,293.0728759765625,297.1499938964844,293.1499938964844,0.2006554752588272,-3111.929443359375,304.1417541503906,0.9493770599365234,0.282791256904602,0.1978948563337326,293.1036682128906,297.1499938964844,293.1499938964844,0.2035800665616989,-4261.162109375,304.1449890136719,0.9532259106636048,0.2857739627361297,0.2709094285964966,293.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5215237140655518,0.050000000745058,0.230030283331871,291.142578125,291.1499938964844,268.20001220703125,266.78033447265625,282.880859375,293.6077880859375,291.1425476074219,1.0,0.2242118120193481,0.8255746960639954,0.8255746960639954,1.0,1.0,-1.0321422815322876,0.4360308349132538,0.5961114764213562,0.1917942762374878,0.0,0.0,0.4032088816165924,35.419185638427734,25.0,0.2236914485692978,-8595.6572265625,124.5937042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.16766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.865234375,18000.0,0.0,0.0,0.2006517201662063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3159985542297363,0.3160032927989959,-4.7215794438670855e-06,0.0,0.0002036359946941,0.0,0.0,14.67044162750244,0.0,0.0,0.0,0.3131153881549835,4.0,0.0,1.0
410160,293.0906677246094,297.1499938964844,293.1499938964844,0.0725510567426681,-1783.5238037109375,304.144287109375,0.7299695014953613,0.1254335194826126,0.113395407795906,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.527161180973053,0.050000000745058,0.0484346486628055,293.0727233886719,297.1499938964844,293.1499938964844,0.2014995068311691,-3122.34033203125,304.1416931152344,0.9601970911026,0.2837983071804046,0.1985556930303573,293.1032409667969,297.1499938964844,293.1499938964844,0.2041250169277191,-4270.25,304.1449279785156,0.9634624123573304,0.2864488363265991,0.2714865803718567,293.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.527161180973053,0.050000000745058,0.2297531217336654,291.1424560546875,291.1499938964844,268.19000244140625,266.7718200683594,282.8794860839844,293.6137084960937,291.1424560546875,1.0,0.222211480140686,0.8254578709602356,0.8254578709602356,1.0,1.0,-1.0340354442596436,0.4368542730808258,0.5971811413764954,0.1922422051429748,0.0,0.0,0.4037242829799652,33.963558197021484,28.0,-0.0608854293823242,-8612.525390625,122.49098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900146484375,306.17596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5703125,18000.0,0.0,0.0,0.2010678201913833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3165995478630066,0.3166042864322662,-4.7236062528099865e-06,0.0,0.0002040582767222,0.0,0.0,14.708532333374023,0.0,0.0,0.0,0.3132714331150055,4.0,0.0,1.0
410220,293.0903625488281,297.1499938964844,293.1499938964844,0.0731513202190399,-1794.38720703125,304.14422607421875,0.7360844612121582,0.1262447386980056,0.1140854656696319,293.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5314680933952332,0.050000000745058,0.0483932644128799,293.0726318359375,297.1499938964844,293.1499938964844,0.2023523449897766,-3132.852294921875,304.14166259765625,0.9681571125984192,0.2847955524921417,0.1992229372262954,293.1028137207031,297.1499938964844,293.1499938964844,0.2046864479780197,-4279.611328125,304.1448059082031,0.9709015488624572,0.2871236503124237,0.272081196308136,293.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5314680933952332,0.050000000745058,0.2295568138360977,291.142333984375,291.1499938964844,268.17999267578125,266.7632141113281,282.8782653808594,293.619873046875,291.1423034667969,1.0,0.2209574580192566,0.8253411054611206,0.8253411054611206,1.0,1.0,-1.036092758178711,0.4377453923225403,0.5983474254608154,0.1927427649497985,0.0,0.0,0.4042481780052185,32.94190979003906,28.0,-0.3079162538051605,-8630.2177734375,121.1842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,306.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.37109375,18000.0,0.0,0.0,0.2014658600091934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3172118961811065,0.3172166347503662,-4.725699000118766e-06,0.0,0.0002044622378889,0.0,0.0,14.747469902038574,0.0,0.0,0.0,0.3134311437606811,4.0,0.0,1.0
410280,293.090087890625,297.1499938964844,293.1499938964844,0.0737603679299354,-1805.4326171875,304.1441650390625,0.7408939599990845,0.1270532310009002,0.1147858947515487,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5345656871795654,0.050000000745058,0.0483650416135787,293.0726013183594,297.1499938964844,293.1499938964844,0.2032110840082168,-3143.42919921875,304.1416320800781,0.9738476872444152,0.2857810854911804,0.1998921781778335,293.1024169921875,297.1499938964844,293.1499938964844,0.2052624821662902,-4289.21484375,304.14471435546875,0.976142406463623,0.287797600030899,0.2726883888244629,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5345656871795654,0.050000000745058,0.229422926902771,291.1420593261719,291.1499938964844,268.1700134277344,266.7546081542969,282.8772888183594,293.6263427734375,291.1419982910156,1.0,0.220189020037651,0.8252242803573608,0.8252242803573608,1.0,1.0,-1.0382709503173828,0.4386852085590362,0.5995857119560242,0.1932853013277053,0.0,0.0,0.4048018455505371,32.25529479980469,31.0,-0.6239842176437378,-8648.6318359375,120.49230194091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,306.1930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.080078125,18000.0,0.0,0.0,0.2018478065729141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.317846804857254,0.3178515434265136,-4.727854502561968e-06,0.0,0.0002048498718068,0.0,0.0,14.787853240966797,0.0,0.0,0.0,0.3135969936847687,4.0,0.0,1.0
410340,293.08984375,297.1499938964844,293.1499938964844,0.0743758976459503,-1816.61767578125,304.14410400390625,0.7445094585418701,0.1278595030307769,0.1154943853616714,293.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5365410447120667,0.050000000745058,0.0483476556837558,293.0726318359375,297.1499938964844,293.1499938964844,0.2040724605321884,-3154.029052734375,304.1415710449219,0.9776820540428162,0.2867553234100342,0.2005613893270492,293.10205078125,297.1499938964844,293.1499938964844,0.2058501243591308,-4299.00634765625,304.14459228515625,0.9795902967453004,0.2884708344936371,0.2733056843280792,293.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5365410447120667,0.050000000745058,0.229340448975563,291.1417236328125,291.1499938964844,268.1600036621094,266.7459411621094,282.87652587890625,293.633056640625,291.1416320800781,1.0,0.2198561429977417,0.8251074552536011,0.8251074552536011,1.0,1.0,-1.0405454635620115,0.4396637082099914,0.6008817553520203,0.1938624233007431,0.0,0.0,0.4053904116153717,31.844629287719727,31.0,-0.8398516774177551,-8667.8291015625,120.30842590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,306.2019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.630859375,18000.0,0.0,0.0,0.2022157311439514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3185212314128876,0.3185259699821472,-4.730118689622032e-06,0.0,0.0002052232593996,0.0,0.0,14.830733299255373,0.0,0.0,0.0,0.3137728869915008,4.0,0.0,1.0
410400,293.0896301269531,297.1499938964844,293.1499938964844,0.0749963298439979,-1827.912109375,304.14404296875,0.7470178604125977,0.1286640018224716,0.1162098348140716,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5374866724014282,0.050000000745058,0.0483394861221313,293.0727233886719,297.1499938964844,293.1499938964844,0.2049338966608047,-3164.617919921875,304.1415405273437,0.979973077774048,0.2877191007137298,0.2012298703193664,293.1017150878906,297.1499938964844,293.1499938964844,0.2064463198184967,-4308.9326171875,304.1445007324219,0.9815448522567748,0.2891435027122497,0.2739315927028656,293.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5374866724014282,0.050000000745058,0.229301705956459,291.141357421875,291.1499938964844,268.1499938964844,266.7372131347656,282.8759460449219,293.6400146484375,291.14129638671875,1.0,0.2198958694934845,0.8249906301498413,0.8249906301498413,1.0,1.0,-1.0429013967514038,0.4406745433807373,0.6022269129753113,0.1944698244333267,0.0,0.0,0.4060029983520508,31.668643951416016,34.0,-0.921669065952301,-8687.6689453125,120.55899810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,306.21099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.17578125,18000.0,0.0,0.0,0.2025723755359649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3192319571971893,0.319236695766449,-4.732514298666501e-06,0.0,0.0002055852091871,0.0,0.0,14.87601375579834,0.0,0.0,0.0,0.3139583468437195,4.0,0.0,1.0
410460,293.0894470214844,297.1499938964844,293.1499938964844,0.0756210535764694,-1839.30419921875,304.1439819335937,0.7484658360481262,0.1294669806957245,0.1169316917657852,293.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5374635457992554,0.050000000745058,0.0483396686613559,293.0728454589844,297.1499938964844,293.1499938964844,0.2057946026325225,-3175.185791015625,304.1415100097656,0.9809034466743468,0.2886729538440704,0.2018972933292389,293.1014099121094,297.1499938964844,293.1499938964844,0.2070500701665878,-4318.97607421875,304.1444091796875,0.9821764826774596,0.2898157835006714,0.2745653688907623,293.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5374635457992554,0.050000000745058,0.2293025702238083,291.1410217285156,291.1499938964844,268.1400146484375,266.7284545898437,282.87554931640625,293.6471862792969,291.1409606933594,1.0,0.220273420214653,0.8248623609542847,0.8248623609542847,1.0,1.0,-1.0453308820724487,0.4417142868041992,0.6036165356636047,0.1951024979352951,0.0,0.0,0.4066354930400848,31.7053165435791,34.0,-0.9249192476272584,-8707.9970703125,121.20592498779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,306.2200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.779296875,18000.0,0.0,0.0,0.2029195576906204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3199717402458191,0.3199764788150787,-4.73503223474836e-06,0.0,0.0002059375692624,0.0,0.0,14.923287391662598,0.0,0.0,0.0,0.3141519725322723,4.0,0.0,1.0
410520,293.0892639160156,297.1499938964844,293.1499938964844,0.0762493759393692,-1850.781494140625,304.1439514160156,0.7490075826644897,0.1302686929702758,0.1176589801907539,293.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366274118423462,0.050000000745058,0.048346858471632,293.072998046875,297.1499938964844,293.1499938964844,0.2066549062728881,-3185.738037109375,304.1414794921875,0.980718731880188,0.2896187901496887,0.2025637477636337,293.10113525390625,297.1499938964844,293.1499938964844,0.2076606154441833,-4329.1240234375,304.1443176269531,0.981717050075531,0.2904878556728363,0.2752058804035187,293.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5366274118423462,0.050000000745058,0.2293366938829422,291.14068603515625,291.1499938964844,268.1300048828125,266.7196350097656,282.8752746582031,293.654541015625,291.1406555175781,1.0,0.2209332287311554,0.8247341513633728,0.8247341513633728,1.0,1.0,-1.0478219985961914,0.4427796006202698,0.6050423979759216,0.1957556754350662,0.0,0.0,0.4072878658771515,31.920448303222656,37.0,-0.9252976179122924,-8728.6826171875,122.18826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94940185546875,306.2289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.421875,18000.0,0.0,0.0,0.2032600045204162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3207362592220306,0.3207409977912903,-4.737653398478869e-06,0.0,0.0002062830608338,0.0,0.0,14.972271919250488,0.0,0.0,0.0,0.3143526911735534,4.0,0.0,1.0
410580,293.089111328125,297.1499938964844,293.1499938964844,0.0768811404705047,-1862.3408203125,304.1438903808594,0.7487143278121948,0.1310692429542541,0.1183913648128509,293.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5350551605224609,0.050000000745058,0.0483606196939945,293.0732116699219,297.1499938964844,293.1499938964844,0.2075153738260269,-3196.28173828125,304.1414794921875,0.9795095920562744,0.2905572056770324,0.2032294571399688,293.1008605957031,297.1499938964844,293.1499938964844,0.2082779705524444,-4339.376953125,304.14422607421875,0.9802475571632384,0.2911598086357116,0.275852769613266,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5350551605224609,0.050000000745058,0.22940194606781,291.140380859375,291.1499938964844,268.1199951171875,266.71075439453125,282.87506103515625,293.6620483398437,291.14031982421875,1.0,0.2218551486730575,0.8246058821678162,0.8246058821678162,1.0,1.0,-1.0503712892532349,0.4438691139221191,0.6065022349357605,0.1964281797409057,0.0,0.0,0.4079627692699432,32.302738189697266,37.0,-0.9391053318977356,-8749.7119140625,123.48744201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554138183594,306.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.064453125,18000.0,0.0,0.0,0.2035949975252151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3215276002883911,0.3215323388576507,-4.740377335110679e-06,0.0,0.0002066230517812,0.0,0.0,15.023086547851562,0.0,0.0,0.0,0.3145609498023987,4.0,0.0,1.0
410640,293.0889587402344,297.1499938964844,293.1499938964844,0.0775156840682029,-1873.9697265625,304.14385986328125,0.7477655410766602,0.1318688243627548,0.1191279739141464,293.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.532917857170105,0.050000000745058,0.0483798049390316,293.0733947753906,297.1499938964844,293.1499938964844,0.208376333117485,-3206.8212890625,304.1414489746094,0.9774670600891112,0.2914893925189972,0.2038946002721786,293.1006164550781,297.1499938964844,293.1499938964844,0.208901360630989,-4349.72216796875,304.1441345214844,0.9779496192932128,0.2918318510055542,0.2765050530433655,293.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.532917857170105,0.050000000745058,0.229492962360382,291.1400146484375,291.1499938964844,268.1099853515625,266.7018127441406,282.8749694824219,293.669677734375,291.13995361328125,1.0,0.2229908555746078,0.8244776129722595,0.8244776129722595,1.0,1.0,-1.052968978881836,0.4449787139892578,0.6079902648925781,0.1971170902252197,0.0,0.0,0.4086620807647705,32.82330322265625,40.0,-0.9591797590255736,-8771.0517578125,125.05178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,306.245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.2039274722337722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3223488330841064,0.3223535716533661,-4.743208137369948e-06,0.0,0.0002069604670396,0.0,0.0,15.075922012329102,0.0,0.0,0.0,0.3147774636745453,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781528055667877,-1885.6639404296875,304.143798828125,0.7462438344955444,0.1326675117015838,0.1198685839772224,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5302984118461609,0.050000000745058,0.0484041236340999,293.0736389160156,297.1499938964844,293.1499938964844,0.2092375755310058,-3217.3544921875,304.1414489746094,0.9746463894844056,0.29241544008255,0.2045591175556183,293.1003723144531,297.1499938964844,293.1499938964844,0.2095304876565933,-4360.154296875,304.1440734863281,0.9748729467391968,0.2925039827823639,0.2771625518798828,293.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5302984118461609,0.050000000745058,0.2296083271503448,291.1396789550781,291.1499938964844,268.1000061035156,266.6928405761719,282.8749389648437,293.67742919921875,291.1396179199219,1.0,0.2243252247571945,0.8243494033813477,0.8243494033813477,1.0,1.0,-1.055612325668335,0.446107417345047,0.6095048785209656,0.1978214383125305,0.0,0.0,0.4093862473964691,33.47455596923828,40.0,-0.9760333895683287,-8792.6953125,126.8691177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,306.2538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.263671875,18000.0,0.0,0.0,0.204258844256401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3232016563415527,0.3232063949108124,-4.746154900203692e-06,0.0,0.0002072967618005,0.0,0.0,15.130904197692873,0.0,0.0,0.0,0.3150026798248291,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0787919387221336,-1897.41259765625,304.1437683105469,0.7442920804023743,0.1334654092788696,0.1206125766038894,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5273327827453613,0.050000000745058,0.0484328009188175,293.0738830566406,297.1499938964844,293.1499938964844,0.2100986540317535,-3227.875244140625,304.1414489746094,0.9711769223213196,0.2933358550071716,0.2052227854728698,293.10015869140625,297.1499938964844,293.1499938964844,0.2101645320653915,-4370.6591796875,304.1439819335937,0.971142590045929,0.2931763231754303,0.2778245508670807,293.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5273327827453613,0.050000000745058,0.2297443449497223,291.1393127441406,291.1499938964844,268.0899963378906,266.68377685546875,282.875,293.685302734375,291.1392517089844,1.0,0.2258242517709732,0.8242084383964539,0.8242084383964539,1.0,1.0,-1.0582940578460691,0.4472512900829315,0.6110427975654602,0.1985381543636322,0.0,0.0,0.4101340770721435,34.23678970336914,43.0,-0.9803227782249452,-8814.587890625,128.90420532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.845703125,18000.0,0.0,0.0,0.2045914977788925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3240855932235718,0.3240903615951538,-4.749221261590719e-06,0.0,0.0002076343516819,0.0,0.0,15.188030242919922,0.0,0.0,0.0,0.3152365982532501,4.0,0.0,1.0
410820,293.088623046875,297.1499938964844,293.1499938964844,0.079432763159275,-1909.2088623046875,304.14373779296875,0.7420087456703186,0.1342625766992569,0.1213595792651176,293.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5241174697875977,0.050000000745058,0.0484653785824775,293.0741271972656,297.1499938964844,293.1499938964844,0.2109592854976654,-3238.38037109375,304.14141845703125,0.9671406149864196,0.2942507565021515,0.2058854401111602,293.0999450683594,297.1499938964844,293.1499938964844,0.2108030468225479,-4381.2294921875,304.1439208984375,0.9668384790420532,0.2938489019870758,0.278490662574768,293.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5241174697875977,0.050000000745058,0.2298988848924636,291.13897705078125,291.1499938964844,268.0799865722656,266.6746826171875,282.8751220703125,293.6932678222656,291.138916015625,1.0,0.2274668216705322,0.8240675330162048,0.8240675330162048,1.0,1.0,-1.0610101222991943,0.4484094679355621,0.6126006841659546,0.1992667466402053,0.0,0.0,0.4109048545360565,35.09845352172852,43.0,-0.9768956303596495,-8836.69921875,131.1369171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,306.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4296875,18000.0,0.0,0.0,0.2049272954463958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3250001072883606,0.3250048458576202,-4.752407676278381e-06,0.0,0.0002079751429846,0.0,0.0,15.24728298187256,0.0,0.0,0.0,0.3154792189598083,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.0800749808549881,-1921.046875,304.1437072753906,0.7394890189170837,0.1350590735673904,0.1221091821789741,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5207459926605225,0.050000000745058,0.0485013611614704,293.0743713378906,297.1499938964844,293.1499938964844,0.2118192464113235,-3248.8671875,304.14141845703125,0.9626304507255554,0.2951604425907135,0.2065469026565551,293.0997314453125,297.1499938964844,293.1499938964844,0.211445614695549,-4391.85791015625,304.14385986328125,0.962053120136261,0.2945217788219452,0.2791603803634643,293.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5207459926605225,0.050000000745058,0.2300695776939392,291.1386108398437,291.1499938964844,268.07000732421875,266.6655578613281,282.87530517578125,293.7012939453125,291.1385498046875,1.0,0.2292303591966629,0.823926568031311,0.823926568031311,1.0,1.0,-1.0637556314468384,0.4495800733566284,0.6141756176948547,0.2000057846307754,0.0,0.0,0.411698430776596,36.04685974121094,46.0,-0.9740384817123412,-8858.998046875,133.5447540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,306.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.015625,18000.0,0.0,0.0,0.205267995595932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3259444534778595,0.3259492218494415,-4.755712780024624e-06,0.0,0.0002083209255943,0.0,0.0,15.308629989624023,0.0,0.0,0.0,0.315730333328247,4.0,0.0,1.0
410940,293.08843994140625,297.1499938964844,293.1499938964844,0.0807184278964996,-1932.922607421875,304.1436767578125,0.7367940545082092,0.1358548998832702,0.1228611394762992,293.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.517281711101532,0.050000000745058,0.0485404729843139,293.0746459960937,297.1499938964844,293.1499938964844,0.2126783430576324,-3259.33349609375,304.14141845703125,0.9577100872993468,0.2960649132728576,0.207206979393959,293.0995483398437,297.1499938964844,293.1499938964844,0.2120920270681381,-4402.54150390625,304.143798828125,0.9568517208099364,0.295194923877716,0.2798334956169128,293.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.517281711101532,0.050000000745058,0.2302551120519638,291.1382751464844,291.1499938964844,268.0599975585937,266.6563720703125,282.8755187988281,293.7094421386719,291.1382141113281,1.0,0.2311013340950012,0.823785662651062,0.823785662651062,1.0,1.0,-1.066528081893921,0.450762003660202,0.6157660484313965,0.2007543891668319,0.0,0.0,0.4125153720378876,37.07500457763672,46.0,-0.9694967865943908,-8881.474609375,136.11573791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9731140136719,306.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.595703125,18000.0,0.0,0.0,0.2056151926517486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.326919674873352,0.3269244432449341,-4.759139301313553e-06,0.0,0.0002086732856696,0.0,0.0,15.372148513793944,0.0,0.0,0.0,0.3159902989864349,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.081362783908844,-1944.829833984375,304.1436767578125,0.7339922189712524,0.1366501003503799,0.1236150562763214,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5137932300567627,0.050000000745058,0.0485822781920433,293.0749206542969,297.1499938964844,293.1499938964844,0.213536262512207,-3269.775146484375,304.14141845703125,0.9524739980697632,0.2969644069671631,0.2078655064105987,293.099365234375,297.1499938964844,293.1499938964844,0.2127417922019958,-4413.27197265625,304.14373779296875,0.9513311982154846,0.2958683669567108,0.2805095613002777,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5137932300567627,0.050000000745058,0.2304534018039703,291.137939453125,291.1499938964844,268.04998779296875,266.64715576171875,282.87579345703125,293.7176208496094,291.13787841796875,1.0,0.2330601960420608,0.8236446976661682,0.8236446976661682,1.0,1.0,-1.0693230628967283,0.4519535601139068,0.6173694729804993,0.2015112489461898,0.0,0.0,0.4133546650409698,38.17171478271485,49.0,-0.9588452577590942,-8904.1103515625,138.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,306.2879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.173828125,18000.0,0.0,0.0,0.2059703916311264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3279251456260681,0.3279298841953277,-4.76268769489252e-06,0.0,0.0002090337657136,0.0,0.0,15.43781566619873,0.0,0.0,0.0,0.31625896692276,4.0,0.0,1.0
411060,293.0882873535156,297.1499938964844,293.1499938964844,0.0820078700780868,-1956.7640380859373,304.1436462402344,0.7311203479766846,0.1374446451663971,0.1243707239627838,293.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5103204846382141,0.050000000745058,0.0486265458166599,293.0752258300781,297.1499938964844,293.1499938964844,0.2143927365541458,-3280.189208984375,304.14141845703125,0.946989119052887,0.297858864068985,0.2085223495960235,293.0992126464844,297.1499938964844,293.1499938964844,0.2133946418762207,-4424.04443359375,304.1437072753906,0.9455628395080566,0.296542078256607,0.2811883687973022,293.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5103204846382141,0.050000000745058,0.230663388967514,291.1376037597656,291.1499938964844,268.0400085449219,266.63787841796875,282.8760986328125,293.72589111328125,291.1375427246094,1.0,0.2350959628820419,0.8234946131706238,0.8234946131706238,1.0,1.0,-1.0721383094787598,0.4531531035900116,0.6189852356910706,0.2022749334573745,0.0,0.0,0.4142157435417175,39.33123016357422,49.0,-0.9371146559715272,-8926.8876953125,141.67710876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,306.29351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.755859375,18000.0,0.0,0.0,0.2063349932432174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3289608061313629,0.3289655745029449,-4.766359325003577e-06,0.0,0.0002094037772621,0.0,0.0,15.505651473999023,0.0,0.0,0.0,0.3165364563465118,4.0,0.0,1.0
411120,293.0882263183594,297.1499938964844,293.1499938964844,0.0826534181833267,-1968.7193603515625,304.14361572265625,0.7282179594039917,0.1382385343313217,0.1251278072595596,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5069032907485962,0.050000000745058,0.048672929406166,293.07550048828125,297.1499938964844,293.1499938964844,0.2152474224567413,-3290.57177734375,304.14141845703125,0.941344678401947,0.2987485229969024,0.2091773301362991,293.0990600585937,297.1499938964844,293.1499938964844,0.2140500843524933,-4434.85107421875,304.1436462402344,0.939641296863556,0.2972161173820495,0.2818695604801178,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5069032907485962,0.050000000745058,0.2308834195137024,291.13726806640625,291.1499938964844,268.0299987792969,266.6285705566406,282.8764343261719,293.7342224121094,291.13720703125,1.0,0.2371934652328491,0.8233445882797241,0.8233445882797241,1.0,1.0,-1.0749706029891968,0.4543598890304565,0.6206107139587402,0.2030450105667114,0.0,0.0,0.4150966107845306,40.54475784301758,52.0,-0.9065746665000916,-8949.78515625,144.6416778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,306.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.349609375,18000.0,0.0,0.0,0.2067100703716278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3300247490406036,0.3300295174121856,-4.770150553667918e-06,0.0,0.0002097844408126,0.0,0.0,15.575547218322754,0.0,0.0,0.0,0.3168222606182098,4.0,0.0,1.0
411180,293.0881652832031,297.1499938964844,293.1499938964844,0.0832992866635322,-1980.6925048828125,304.14361572265625,0.7253022193908691,0.1390317231416702,0.1258861124515533,293.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5035598278045654,0.050000000745058,0.0487212464213371,293.0758056640625,297.1499938964844,293.1499938964844,0.2161001563072204,-3300.92041015625,304.1414489746094,0.9356102347373962,0.2996332347393036,0.2098303288221359,293.0989074707031,297.1499938964844,293.1499938964844,0.2147079706192016,-4445.68896484375,304.14361572265625,0.933642566204071,0.2978903949260711,0.2825529277324676,293.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5035598278045654,0.050000000745058,0.2311126142740249,291.136962890625,291.1499938964844,268.0199890136719,266.6192321777344,282.8768310546875,293.7425842285156,291.13690185546875,1.0,0.239343836903572,0.8231945037841797,0.8231945037841797,1.0,1.0,-1.0778177976608276,0.4555732011795044,0.622244656085968,0.2038208693265915,0.0,0.0,0.4159968197345733,41.80751037597656,52.0,-0.8723360896110535,-8972.7890625,147.71517944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,306.303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.955078125,18000.0,0.0,0.0,0.2070967853069305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3311162889003753,0.3311210572719574,-4.774060926138191e-06,0.0,0.0002101769059663,0.0,0.0,15.647478103637695,0.0,0.0,0.0,0.3171163201332092,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839452892541885,-1992.67919921875,304.1435852050781,0.7223910093307495,0.1398241817951202,0.126645341515541,293.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.500305712223053,0.050000000745058,0.0487712249159812,293.0761108398437,297.1499938964844,293.1499938964844,0.2169507145881652,-3311.23291015625,304.1414489746094,0.9298693537712096,0.300513207912445,0.2104811817407608,293.0987854003906,297.1499938964844,293.1499938964844,0.2153679877519607,-4456.55322265625,304.1435852050781,0.927657663822174,0.2985649108886719,0.2832381725311279,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.500305712223053,0.050000000745058,0.231349691748619,291.1366577148437,291.1499938964844,268.010009765625,266.60986328125,282.8772277832031,293.75103759765625,291.1366271972656,1.0,0.2415355294942855,0.8230444192886353,0.8230444192886353,1.0,1.0,-1.0806773900985718,0.456791877746582,0.6238855123519897,0.2046016454696655,0.0,0.0,0.4169150292873382,43.11263275146485,55.0,-0.8344782590866089,-8995.8896484375,150.88514709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9646301269531,306.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5703125,18000.0,0.0,0.0,0.2074958235025406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3322339653968811,0.3322387337684631,-4.778084530698834e-06,0.0,0.0002105818712152,0.0,0.0,15.721362113952637,0.0,0.0,0.0,0.3174182474613189,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0845912769436836,-2004.675537109375,304.1435852050781,0.7194878458976746,0.1406158655881881,0.1274053156375885,293.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4971413314342499,0.050000000745058,0.0488227047026157,293.076416015625,297.1499938964844,293.1499938964844,0.2177988588809967,-3321.50634765625,304.1414489746094,0.9241915941238404,0.3013882339000702,0.211129754781723,293.0986328125,297.1499938964844,293.1499938964844,0.2160298973321914,-4467.43994140625,304.1435241699219,0.921764612197876,0.2992396354675293,0.2839251458644867,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4971413314342499,0.050000000745058,0.2315938919782638,291.1363830566406,291.1499938964844,268.0,266.6004638671875,282.8776550292969,293.7594909667969,291.1363525390625,1.0,0.2437613904476165,0.8228943943977356,0.8228943943977356,1.0,1.0,-1.0835474729537964,0.4580152332782745,0.6255322098731995,0.2053867578506469,0.0,0.0,0.4178503453731537,44.456092834472656,55.0,-0.7905706763267517,-9019.0791015625,154.14439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608459472656,306.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.19921875,18000.0,0.0,0.0,0.2079080641269683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3333772122859955,0.3333819806575775,-4.782221822097199e-06,0.0,0.0002110002533299,0.0,0.0,15.7971773147583,0.0,0.0,0.0,0.3177279829978943,4.0,0.0,1.0
411360,293.0880432128906,297.1499938964844,293.1499938964844,0.0852370858192443,-2016.6773681640625,304.1435852050781,0.7165957689285278,0.141406700015068,0.1281657814979553,293.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4940629005432129,0.050000000745058,0.0488754920661449,293.0767517089844,297.1499938964844,293.1499938964844,0.2186442911624908,-3331.737060546875,304.1414794921875,0.918652355670929,0.3022584617137909,0.2117758840322494,293.0985107421875,297.1499938964844,293.1499938964844,0.2166934013366699,-4478.34375,304.1434936523437,0.9160475134849548,0.2999145090579986,0.28461354970932,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.4940629005432129,0.050000000745058,0.2318442910909652,291.1361389160156,291.1499938964844,267.989990234375,266.5910339355469,282.87811279296875,293.7680053710937,291.1361083984375,1.0,0.2460131347179412,0.8227344751358032,0.8227344751358032,1.0,1.0,-1.0864259004592896,0.459241658449173,0.627184271812439,0.2061747908592224,0.0,0.0,0.4188008308410644,45.83283233642578,58.0,-0.7370849847793579,-9042.3388671875,157.4836883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95654296875,306.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.84375,18000.0,0.0,0.0,0.2083339691162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3345440924167633,0.3345488905906677,-4.786467343365075e-06,0.0,0.000211432488868,0.0,0.0,15.874817848205566,0.0,0.0,0.0,0.318045049905777,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.085882693529129,-2028.6842041015625,304.1435852050781,0.7137118577957153,0.1421965211629867,0.1289265155792236,293.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4910586774349212,0.050000000745058,0.0489294193685054,293.0769958496094,297.1499938964844,293.1499938964844,0.2194900065660476,-3341.96337890625,304.1414794921875,0.9133252501487732,0.3031376898288727,0.2124217897653579,293.09844970703125,297.1499938964844,293.1499938964844,0.2173569053411483,-4489.23876953125,304.1434936523437,0.9105833172798156,0.3005803525447845,0.2853011786937713,293.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4910586774349212,0.050000000745058,0.2321001142263412,291.1358947753906,291.1499938964844,267.9800109863281,266.5815734863281,282.8773803710937,293.7746887207031,291.1358337402344,1.0,0.2482841312885284,0.8225746154785156,0.8225746154785156,1.0,1.0,-1.0893114805221558,0.4604713022708893,0.6288402080535889,0.2069659084081649,0.0,0.0,0.419766902923584,47.23878860473633,58.0,-0.8495262265205383,-9066.234375,160.8956756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,306.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.50390625,18000.0,0.0,0.0,0.208773985505104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.335733026266098,0.3357378244400024,-4.790816092281602e-06,0.0,0.0002118790434906,0.0,0.0,15.95418930053711,0.0,0.0,0.0,0.3183690905570984,4.0,0.0,1.0
