time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865330919623375,-2040.800537109375,304.1435546875,0.7108289003372192,0.142982006072998,0.1296861171722412,293.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4881114065647125,0.050000000745058,0.048984345048666,293.0768737792969,297.1499938964844,293.1499938964844,0.2203877121210098,-3352.841796875,304.1413879394531,0.9083237648010254,0.3040864765644073,0.2130974382162094,293.0986633300781,297.1499938964844,293.1499938964844,0.2180101126432418,-4499.96484375,304.1434631347656,0.9054171442985536,0.3011928498744964,0.2859595417976379,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4881114065647125,0.050000000745058,0.2323606461286544,291.13494873046875,291.1499938964844,267.9700012207031,266.57208251953125,282.8704833984375,293.77069091796875,291.1345520019531,1.0,0.2505684196949005,0.8224146962165833,0.8224146962165833,1.0,1.0,-1.0922030210494995,0.4617037773132324,0.6304992437362671,0.2077598422765731,0.0,0.0,0.4208570122718811,48.67014694213867,61.0,-2.749117374420166,-9092.447265625,164.3734893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462280273437,306.3206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.58203125,18000.0,0.0,0.0,0.2092306911945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3369889259338379,0.3369937241077423,-4.795302174898097e-06,0.0,0.0002123425510944,0.0,0.0,16.037914276123047,0.0,0.0,0.0,0.3187122642993927,4.0,0.0,1.0
411540,293.0877685546875,297.1499938964844,293.1499938964844,0.0872003585100174,-2053.2578125,304.1435241699219,0.707960307598114,0.1438166052103042,0.1304564625024795,293.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4851971566677093,0.050000000745058,0.0490401722490787,293.07684326171875,297.1499938964844,293.1499938964844,0.2213440090417862,-3364.447509765625,304.1412353515625,0.9036977887153624,0.3050189316272735,0.2138021886348724,293.0990905761719,297.1499938964844,293.1499938964844,0.2186421453952789,-4510.34423828125,304.1435241699219,0.9005707502365112,0.3017599284648895,0.2865703999996185,293.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4851971566677093,0.050000000745058,0.2326254695653915,291.1328125,291.1499938964844,267.9599914550781,266.5625915527344,282.86346435546875,293.7662658691406,291.1323547363281,1.0,0.2528612017631531,0.8222547769546509,0.8222547769546509,1.0,1.0,-1.0950915813446045,0.4629352390766144,0.6321563720703125,0.2085539996623993,0.0,0.0,0.4222155809402466,50.12440490722656,61.0,-4.286252021789551,-9121.4375,167.91030883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398498535156,306.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.7578125,18000.0,0.0,0.0,0.2097085416316986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3384998738765716,0.3385046720504761,-4.800338501809165e-06,0.0,0.0002128275082213,0.0,0.0,16.137826919555664,0.0,0.0,0.0,0.3191210031509399,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879410877823829,-2067.099365234375,304.1433410644531,0.7053175568580627,0.1447817534208297,0.1313203275203704,293.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4822915494441986,0.050000000745058,0.049096755683422,293.0774841308594,297.1499938964844,293.1499938964844,0.2222194373607635,-3375.02099609375,304.1412353515625,0.8992817997932434,0.3058168292045593,0.2144452184438705,293.0996398925781,297.1499938964844,293.1499938964844,0.2192354649305343,-4520.0576171875,304.14361572265625,0.8958693146705627,0.302297443151474,0.2871470153331756,293.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4822915494441986,0.050000000745058,0.2328938692808151,291.1309814453125,291.1499938964844,267.95001220703125,266.5530700683594,282.8564758300781,293.7619323730469,291.1307067871094,1.0,0.2551579773426056,0.8220949172973633,0.8220949172973633,1.0,1.0,-1.0979825258255005,0.4641680419445038,0.6338145136833191,0.2093496918678283,0.0,0.0,0.4236716330051422,51.59799957275391,64.0,-4.113979339599609,-9153.0947265625,171.50135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322509765625,306.3311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.84375,18000.0,0.0,0.0,0.2102121263742447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3402570486068725,0.3402618765830993,-4.806316610483918e-06,0.0,0.0002133385860361,0.0,0.0,16.254779815673828,0.0,0.0,0.0,0.3195946812629699,4.0,0.0,1.0
411660,293.0856628417969,297.1499938964844,293.1499938964844,0.0887499377131462,-2082.21533203125,304.1430969238281,0.7029250264167786,0.1458151042461395,0.1322735399007797,293.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4793639779090881,0.050000000745058,0.0491540320217609,293.0785827636719,297.1499938964844,293.1499938964844,0.2229844778776168,-3384.20458984375,304.1414489746094,0.8948923349380493,0.3065224289894104,0.2150093615055084,293.1002502441406,297.1499938964844,293.1499938964844,0.2197934240102768,-4529.16064453125,304.1437683105469,0.8912851214408875,0.3028144538402557,0.2877008020877838,293.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.4793639779090881,0.050000000745058,0.2331655621528625,291.12994384765625,291.1499938964844,267.94000244140625,266.54351806640625,282.8494873046875,293.7575988769531,291.1297912597656,1.0,0.2574546933174133,0.8219265937805176,0.8219265937805176,1.0,1.0,-1.1008634567260742,0.4653961658477783,0.6354672312736511,0.2101429402828216,0.0,0.0,0.4251164197921753,53.089088439941406,64.0,-3.260775089263916,-9185.15625,175.1398162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234619140625,306.33770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.435546875,18000.0,0.0,0.0,0.2107444405555725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3420771956443786,0.3420820236206054,-4.812914994545281e-06,0.0,0.000213878811337,0.0,0.0,16.37762451171875,0.0,0.0,0.0,0.3200925588607788,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0895930230617523,-2097.971435546875,304.142822265625,0.7006956338882446,0.1468808054924011,0.1332707703113556,293.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4763819277286529,0.050000000745058,0.0492119379341602,293.07989501953125,297.1499938964844,293.1499938964844,0.2236797511577606,-3392.518798828125,304.1417236328125,0.89056795835495,0.307167649269104,0.2155221998691558,293.10089111328125,297.1499938964844,293.1499938964844,0.2203304767608642,-4537.908203125,304.1439208984375,0.8868290185928345,0.3033168911933899,0.2882389426231384,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4763819277286529,0.050000000745058,0.2334402352571487,291.1292724609375,291.1499938964844,267.92999267578125,266.5339660644531,282.8425598144531,293.7532958984375,291.129150390625,1.0,0.2597476541996002,0.8217582702636719,0.8217582702636719,1.0,1.0,-1.103721022605896,0.4666145443916321,0.6371064782142639,0.2109304964542389,0.0,0.0,0.4265665411949157,54.59590530395508,67.0,-2.5102102756500244,-9216.90234375,178.81858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137878417969,306.3435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.763671875,18000.0,0.0,0.0,0.2113039344549179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3439092636108398,0.3439140915870666,-4.819768946617842e-06,0.0,0.0002144466416211,0.0,0.0,16.502405166625977,0.0,0.0,0.0,0.3205998241901397,4.0,0.0,1.0
411780,293.0831298828125,297.1499938964844,293.1499938964844,0.0904541313648223,-2114.062744140625,304.1425476074219,0.698589026927948,0.1479610353708267,0.1342905312776565,293.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4733122885227203,0.050000000745058,0.0492703989148139,293.08135986328125,297.1499938964844,293.1499938964844,0.224326342344284,-3400.232666015625,304.1420593261719,0.8863341808319092,0.3077705204486847,0.2159987092018127,293.1015625,297.1499938964844,293.1499938964844,0.2208531349897384,-4546.4140625,304.1440734863281,0.8825078010559082,0.3038076758384704,0.2887649834156036,293.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.4733122885227203,0.050000000745058,0.2337175607681274,291.1287536621094,291.1499938964844,267.9200134277344,266.5244140625,282.8356018066406,293.7490539550781,291.128662109375,1.0,0.2620339393615722,0.8215899467468262,0.8215899467468262,1.0,1.0,-1.1065515279769895,0.4678215384483337,0.638729989528656,0.2117111980915069,0.0,0.0,0.4280359447002411,56.11656188964844,67.0,-1.9268659353256223,-9248.4443359375,182.5328826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034118652344,306.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.232421875,18000.0,0.0,0.0,0.2118904739618301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3457674980163574,0.3457723259925842,-4.826799795409897e-06,0.0,0.0002150418877135,0.0,0.0,16.62970542907715,0.0,0.0,0.0,0.3211176693439483,4.0,0.0,1.0
411840,293.08209228515625,297.1499938964844,293.1499938964844,0.0913140475749969,-2130.1259765625,304.142333984375,0.6965587735176086,0.1490114331245422,0.1353082954883575,293.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4701201617717743,0.050000000745058,0.0493293665349483,293.0828552246094,297.1499938964844,293.1499938964844,0.2249422818422317,-3407.57373046875,304.14239501953125,0.8822110295295715,0.308345764875412,0.2164521515369415,293.10223388671875,297.1499938964844,293.1499938964844,0.2213663011789322,-4554.763671875,304.14422607421875,0.8783250451087952,0.3042894899845123,0.2892820537090301,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4701201617717743,0.050000000745058,0.2339972704648971,291.1282958984375,291.1499938964844,267.9100036621094,266.5148620605469,282.8265991210937,293.7414245605469,291.128173828125,1.0,0.2643105983734131,0.8214216232299805,0.8214216232299805,1.0,1.0,-1.1093446016311646,0.4690126776695251,0.6403318643569946,0.2124823331832885,0.0,0.0,0.4295296370983124,57.64955520629883,70.0,-1.7949106693267822,-9280.7998046875,186.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8925170898437,306.3531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.658203125,18000.0,0.0,0.0,0.2125036418437957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3476607799530029,0.3476656079292297,-4.834002083953237e-06,0.0,0.0002156641858164,0.0,0.0,16.760040283203125,0.0,0.0,0.0,0.3216474652290344,4.0,0.0,1.0
411900,293.08209228515625,297.1499938964844,293.1499938964844,0.0921029523015022,-2144.853271484375,304.1423034667969,0.6944162845611572,0.1498740762472152,0.1362306177616119,293.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4667530059814453,0.050000000745058,0.0493890792131423,293.0843505859375,297.1499938964844,293.1499938964844,0.2255518138408661,-3414.855712890625,304.1426696777344,0.8781853318214417,0.3089009821414947,0.2168890386819839,293.1029052734375,297.1499938964844,293.1499938964844,0.2218876630067825,-4563.27001953125,304.1443176269531,0.8742595911026001,0.3047636449337005,0.2897918820381164,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4667530059814453,0.050000000745058,0.234280526638031,291.1271057128906,291.1499938964844,267.8999938964844,266.5052795410156,282.8117370605469,293.7236328125,291.126708984375,1.0,0.2665731310844421,0.8212532997131348,0.8212532997131348,1.0,1.0,-1.111999750137329,0.4701440930366516,0.6418556571006775,0.213216945528984,0.0,0.0,0.431166797876358,59.19965744018555,70.0,-3.361779928207397,-9314.962890625,190.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88092041015625,306.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.33203125,18000.0,0.0,0.0,0.2131463289260864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3496472537517547,0.3496520817279815,-4.841445843339898e-06,0.0,0.0002163164317607,0.0,0.0,16.896989822387695,0.0,0.0,0.0,0.3222053349018097,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927619934082031,-2157.138671875,304.1425170898437,0.6920322775840759,0.1505762785673141,0.136988028883934,293.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4631627202033996,0.050000000745058,0.049449648708105,293.0858154296875,297.1499938964844,293.1499938964844,0.2261609584093094,-3422.1484375,304.14288330078125,0.8742562532424927,0.3094447553157806,0.2173158824443817,293.1035461425781,297.1499938964844,293.1499938964844,0.2224166542291641,-4571.91943359375,304.1443786621094,0.8703026175498962,0.3052313923835754,0.2902960777282715,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4631627202033996,0.050000000745058,0.2345678359270095,291.1251220703125,291.1499938964844,267.8900146484375,266.4956970214844,282.79656982421875,293.7050170898437,291.1247253417969,1.0,0.2688164114952087,0.8210767507553101,0.8210767507553101,1.0,1.0,-1.114444136619568,0.4711839258670807,0.6432601809501648,0.2138928025960922,0.0,0.0,0.4330280721187591,60.76853942871094,73.0,-4.120128631591797,-9351.1630859375,193.76397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685302734375,306.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.30078125,18000.0,0.0,0.0,0.2138207554817199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3518952131271362,0.351900041103363,-4.849585820920765e-06,0.0,0.0002170008810935,0.0,0.0,17.051746368408203,0.0,0.0,0.0,0.3228338956832886,4.0,0.0,1.0
412020,293.0841064453125,297.1499938964844,293.1499938964844,0.0933231934905052,-2167.5703125,304.1428527832031,0.6895285844802856,0.1511882841587066,0.1376346796751022,293.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4595074355602264,0.050000000745058,0.0495107471942901,293.08721923828125,297.1499938964844,293.1499938964844,0.2267459779977798,-3429.136474609375,304.14312744140625,0.8704507946968079,0.3099810481071472,0.2177366763353347,293.10418701171875,297.1499938964844,293.1499938964844,0.2229253202676773,-4580.21142578125,304.1445007324219,0.8664753437042236,0.305692970752716,0.2907948791980743,293.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.4595074355602264,0.050000000745058,0.2348576784133911,291.1238098144531,291.1499938964844,267.8800048828125,266.4861145019531,282.7816467285156,293.68670654296875,291.1236572265625,1.0,0.2710385918617248,0.8209002017974854,0.8209002017974854,1.0,1.0,-1.1167454719543457,0.4721621870994568,0.6445832252502441,0.214528813958168,0.0,0.0,0.4349112808704376,62.34883499145508,73.0,-3.20704197883606,-9388.5302734375,197.49208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553161621094,306.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.859375,18000.0,0.0,0.0,0.2145290523767471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3543248474597931,0.3543297052383423,-4.85864757138188e-06,0.0,0.000217719716602,0.0,0.0,17.220670700073242,0.0,0.0,0.0,0.3235151469707489,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.093826025724411,-2176.894287109375,304.14324951171875,0.6870085597038269,0.1517497301101684,0.1382197439670562,293.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4560069143772125,0.050000000745058,0.0495721213519573,293.0885925292969,297.1499938964844,293.1499938964844,0.2273071259260177,-3435.8232421875,304.1433410644531,0.866783618927002,0.3105107843875885,0.2181528359651565,293.1048278808594,297.1499938964844,293.1499938964844,0.2234119176864624,-4588.1181640625,304.14459228515625,0.8627893924713135,0.3061484396457672,0.2912881672382355,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4560069143772125,0.050000000745058,0.2351488023996353,291.1234130859375,291.1499938964844,267.8699951171875,266.4765014648437,282.76715087890625,293.6691589355469,291.1234130859375,1.0,0.2732391059398651,0.8207236528396606,0.8207236528396606,1.0,1.0,-1.1189624071121216,0.4731042683124542,0.6458581686019897,0.2151414901018142,0.0,0.0,0.4367253184318542,63.93494415283203,76.0,-1.8570672273635864,-9424.986328125,201.2185211181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841552734375,306.3780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.15234375,18000.0,0.0,0.0,0.215269923210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3567433655261993,0.3567482233047485,-4.868134965363424e-06,0.0,0.0002184716140618,0.0,0.0,17.391178131103516,0.0,0.0,0.0,0.3242027759552002,4.0,0.0,1.0
412140,293.08697509765625,297.1499938964844,293.1499938964844,0.0942931398749351,-2185.544921875,304.14361572265625,0.6845189332962036,0.1522784829139709,0.1387664526700973,293.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4526633620262146,0.050000000745058,0.0496336370706558,293.0898742675781,297.1499938964844,293.1499938964844,0.2278534024953842,-3442.326171875,304.1435546875,0.8632566928863525,0.311033695936203,0.2185644209384918,293.10546875,297.1499938964844,293.1499938964844,0.2238850444555282,-4595.794921875,304.14471435546875,0.8592462539672852,0.3065980076789856,0.2917759120464325,293.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4526633620262146,0.050000000745058,0.2354406118392944,291.1234741210937,291.1499938964844,267.8599853515625,266.4669189453125,282.7531433105469,293.6524658203125,291.1235046386719,1.0,0.2754174172878265,0.8205471634864807,0.8205471634864807,1.0,1.0,-1.1211222410202026,0.474021852016449,0.6471003890037537,0.2157383412122726,0.0,0.0,0.4384893178939819,65.52386474609375,76.0,-0.7963349223136902,-9460.0859375,204.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276062011719,306.3844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.353515625,18000.0,0.0,0.0,0.2160405963659286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3591051399707794,0.359110027551651,-4.877676929027075e-06,0.0,0.0002192537358496,0.0,0.0,17.559431076049805,0.0,0.0,0.0,0.3248825371265411,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947397127747535,-2193.812255859375,304.1439514160156,0.6820880770683289,0.1527866125106811,0.139290377497673,293.7192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4494741857051849,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283904254436493,-3448.71826171875,304.1437683105469,0.8598672151565552,0.3115496039390564,0.2189712673425674,293.1060791015625,297.1499938964844,293.1499938964844,0.22435063123703,-4603.3447265625,304.14483642578125,0.8558429479598999,0.307042121887207,0.2922584116458893,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4494741857051849,0.050000000745058,0.2357327044010162,291.1236572265625,291.1499938964844,267.8500061035156,266.4573669433594,282.7396545410156,293.6365966796875,291.12371826171875,1.0,0.2775737643241882,0.820370614528656,0.820370614528656,1.0,1.0,-1.1232430934906006,0.4749228358268738,0.6483203172683716,0.2163244485855102,0.0,0.0,0.4402274191379547,67.1138916015625,79.0,-0.0782734230160713,-9494.2080078125,208.6753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81378173828125,306.3899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.59765625,18000.0,0.0,0.0,0.2168372571468353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3614325523376465,0.361437439918518,-4.887162958766567e-06,0.0,0.0002200622548116,0.0,0.0,17.72633171081543,0.0,0.0,0.0,0.325556606054306,4.0,0.0,1.0
412260,293.08990478515625,297.1499938964844,293.1499938964844,0.0951708182692527,-2201.79150390625,304.144287109375,0.679725170135498,0.1532787829637527,0.1397975236177444,293.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4464347660541534,0.050000000745058,0.0497568100690841,293.09234619140625,297.1499938964844,293.1499938964844,0.2289181351661682,-3454.997802734375,304.1439208984375,0.8566099405288696,0.3120580613613128,0.2193730771541595,293.1066589355469,297.1499938964844,293.1499938964844,0.2248090356588363,-4610.77490234375,304.1449279785156,0.8525741100311279,0.3074810206890106,0.2927358150482178,293.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4464347660541534,0.050000000745058,0.2360248863697052,291.1239318847656,291.1499938964844,267.8399963378906,266.4477844238281,282.7265625,293.6214599609375,291.1240234375,1.0,0.2797079682350158,0.820193886756897,0.820193886756897,1.0,1.0,-1.1253318786621094,0.475810170173645,0.6495217084884644,0.2169016152620315,0.0,0.0,0.4419358670711517,68.70390319824219,79.0,0.450162798166275,-9527.6015625,212.4076690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8003234863281,306.3949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.80078125,18000.0,0.0,0.0,0.2176581621170044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3637356162071228,0.3637405335903168,-4.8966121539706364e-06,0.0,0.0002208953665103,0.0,0.0,17.892507553100586,0.0,0.0,0.0,0.3262266516685486,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955902561545372,-2209.552734375,304.1445617675781,0.677435576915741,0.153758630156517,0.1402923613786697,293.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.443539410829544,0.050000000745058,0.0498183891177177,293.093505859375,297.1499938964844,293.1499938964844,0.229436457157135,-3461.16357421875,304.14410400390625,0.8534785509109497,0.3125590682029724,0.2197697162628173,293.10723876953125,297.1499938964844,293.1499938964844,0.2252606153488159,-4618.0908203125,304.1450500488281,0.849433422088623,0.3079150915145874,0.2932085394859314,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.443539410829544,0.050000000745058,0.236316978931427,291.12432861328125,291.1499938964844,267.8299865722656,266.438232421875,282.7138671875,293.60699462890625,291.1244506835937,1.0,0.281820684671402,0.8200170993804932,0.8200170993804932,1.0,1.0,-1.1273938417434692,0.4766862392425537,0.6507076025009155,0.2174712568521499,0.0,0.0,0.4436065852642059,70.29316711425781,67.0,0.8609673976898193,-9560.345703125,216.14254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787353515625,306.39971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.076171875,18000.0,0.0,0.0,0.2185000479221344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3660071492195129,0.3660120666027069,-4.906018602923723e-06,0.0,0.000221749782213,0.0,0.0,18.057493209838867,0.0,0.0,0.0,0.3268907964229584,4.0,0.0,1.0
412380,293.0926818847656,297.1499938964844,293.1499938964844,0.095953345298767,-2216.25048828125,304.1448974609375,0.6780912280082703,0.1542360633611679,0.1407221406698227,293.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4434669911861419,0.050000000745058,0.0498199574649333,293.0945739746094,297.1499938964844,293.1499938964844,0.2298913449048996,-3466.54296875,304.14434814453125,0.8538284301757812,0.3130654990673065,0.220119759440422,293.1077880859375,297.1499938964844,293.1499938964844,0.2256498783826828,-4624.35400390625,304.1452331542969,0.8497253656387329,0.3083504438400268,0.2936186790466308,293.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.4434669911861419,0.050000000745058,0.2363244146108627,291.1249694824219,291.1499938964844,267.82000732421875,266.4286804199219,282.70184326171875,293.5933532714844,291.125244140625,1.0,0.2816944718360901,0.8198403716087341,0.8198403716087341,1.0,1.0,-1.1288336515426636,0.4772899150848388,0.6515437364578247,0.2178749442100525,0.0,0.0,0.4452128410339355,70.35418701171875,67.0,1.871877670288086,-9589.9697265625,216.7437896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77520751953125,306.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.572265625,18000.0,0.0,0.0,0.2193592935800552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3682320415973663,0.3682369589805603,-4.915350018563913e-06,0.0,0.0002226217911811,0.0,0.0,18.220260620117188,0.0,0.0,0.0,0.3275445997714996,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962796136736869,-2222.2470703125,304.1452331542969,0.6807695031166077,0.1547247767448425,0.1411181837320327,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4452991187572479,0.050000000745058,0.0497805811464786,293.0954284667969,297.1499938964844,293.1499938964844,0.2303029298782348,-3471.384033203125,304.1446228027344,0.8565607666969299,0.3135986924171448,0.2204519659280777,293.1082458496094,297.1499938964844,293.1499938964844,0.225986823439598,-4629.73193359375,304.1454772949219,0.8523550033569336,0.3087956011295318,0.2939938008785248,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4452991187572479,0.050000000745058,0.236137643456459,291.1265563964844,291.1499938964844,267.8099975585937,266.41912841796875,282.69049072265625,293.58074951171875,291.1270446777344,1.0,0.2804925441741943,0.8196636438369751,0.8196636438369751,1.0,1.0,-1.1298868656158447,0.4777271151542663,0.6521597504615784,0.2181675136089325,0.0,0.0,0.4466196894645691,69.37284088134766,55.0,3.666690587997437,-9616.294921875,215.2120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7644348144531,306.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.333984375,18000.0,0.0,0.0,0.2202274203300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3703050315380096,0.370309978723526,-4.924398581351852e-06,0.0,0.0002235028368886,0.0,0.0,18.37380027770996,0.0,0.0,0.0,0.3281586468219757,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965852066874504,-2227.85205078125,304.1455383300781,0.6850754022598267,0.1552252620458603,0.1414956897497177,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4486889541149139,0.050000000745058,0.0497107952833175,293.0960998535156,297.1499938964844,293.1499938964844,0.2306978851556778,-3476.022216796875,304.1448669433594,0.8612291216850281,0.3141606450080871,0.220781072974205,293.1086120605469,297.1499938964844,293.1499938964844,0.2262927591800689,-4634.59228515625,304.145751953125,0.85687655210495,0.3092518746852875,0.2943483591079712,293.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.4486889541149139,0.050000000745058,0.2358065992593765,291.1287841796875,291.1499938964844,267.79998779296875,266.4096069335937,282.6797790527344,293.569091796875,291.1293029785156,1.0,0.2783438265323639,0.8194869160652161,0.8194869160652161,1.0,1.0,-1.1306796073913574,0.4780513644218445,0.6526283025741577,0.2183874100446701,0.0,0.0,0.447811484336853,67.61767578125,55.0,4.938172817230225,-9638.638671875,212.10153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75555419921875,306.41607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.486328125,18000.0,0.0,0.0,0.2210965901613235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3721063137054443,0.3721112608909607,-4.932674983137986e-06,0.0,0.000224384930334,0.0,0.0,18.509166717529297,0.0,0.0,0.0,0.3287006318569183,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968795642256736,-2233.25146484375,304.14581298828125,0.6908934712409973,0.1557371318340301,0.1418599635362625,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.453593909740448,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310937494039535,-3480.6806640625,304.14508056640625,0.867739200592041,0.3147498667240143,0.2211113274097442,293.1089172363281,297.1499938964844,293.1499938964844,0.2265851646661758,-4639.23876953125,304.14599609375,0.8631994128227234,0.3097194135189056,0.2946886122226715,293.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.453593909740448,0.050000000745058,0.2353575974702835,291.1309814453125,291.1499938964844,267.7900085449219,266.40008544921875,282.6695861816406,293.5582580566406,291.1314392089844,1.0,0.2753955721855163,0.8193125128746033,0.8193125128746033,1.0,1.0,-1.1312692165374756,0.4782876670360565,0.6529815793037415,0.2185506373643875,0.0,0.0,0.448857307434082,65.22985076904297,43.0,5.442378520965576,-9657.7841796875,207.70181274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7489624023437,306.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.638671875,18000.0,0.0,0.0,0.2219582945108413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3736687898635864,0.3736737370491028,-4.939984137308784e-06,0.0,0.0002252594567835,0.0,0.0,18.62746238708496,0.0,0.0,0.0,0.3291754424571991,4.0,0.0,1.0
412620,293.09674072265625,297.1499938964844,293.1499938964844,0.0971665531396865,-2238.5185546875,304.14605712890625,0.69818115234375,0.1562595963478088,0.1422147452831268,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4600696265697479,0.050000000745058,0.0495010465383529,293.0968933105469,297.1499938964844,293.1499938964844,0.2314948737621307,-3485.412109375,304.145263671875,0.8761059045791626,0.315363734960556,0.2214446514844894,293.109130859375,297.1499938964844,293.1499938964844,0.2268697619438171,-4643.76806640625,304.1462097167969,0.8713460564613342,0.310197651386261,0.2950188219547272,293.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4600696265697479,0.050000000745058,0.2348116636276245,291.133056640625,291.1499938964844,267.7799987792969,266.390625,282.6597900390625,293.5481262207031,291.13348388671875,1.0,0.2717579901218414,0.8191381692886353,0.8191381692886353,1.0,1.0,-1.1316982507705688,0.4784543812274933,0.653243899345398,0.2186687588691711,0.0,0.0,0.4497816562652588,62.32233047485352,43.0,5.555477619171143,-9674.740234375,202.2445678710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.744873046875,306.42340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.314453125,18000.0,0.0,0.0,0.2228057533502578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3750507831573486,0.375055730342865,-4.94645109938574e-06,0.0,0.0002261195186292,0.0,0.0,18.732437133789062,0.0,0.0,0.0,0.3295963108539581,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974480733275413,-2243.6875,304.1462707519531,0.7069165110588074,0.1567912101745605,0.1425627768039703,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4678641259670257,0.050000000745058,0.0493695251643657,293.0970764160156,297.1499938964844,293.1499938964844,0.2319013327360153,-3490.215087890625,304.1453857421875,0.8863926529884338,0.3159989416599273,0.2217817604541778,293.1092834472656,297.1499938964844,293.1499938964844,0.227148488163948,-4648.2099609375,304.1463928222656,0.8813931345939636,0.3106856644153595,0.2953422367572784,293.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4678641259670257,0.050000000745058,0.2341877669095993,291.135009765625,291.1499938964844,267.7699890136719,266.38116455078125,282.6503601074219,293.5385131835937,291.1354064941406,1.0,0.2675276100635528,0.8189637660980225,0.8189637660980225,1.0,1.0,-1.1320022344589231,0.4785669445991516,0.6534352898597717,0.2187515795230865,0.0,0.0,0.4505855739116668,58.99684524536133,31.0,5.496635913848877,-9689.99609375,195.9382476806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74334716796875,306.427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.75,18000.0,0.0,0.0,0.223633125424385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3762684166431427,0.3762733936309814,-4.952188646711875e-06,0.0,0.0002269591932417,0.0,0.0,18.825326919555664,0.0,0.0,0.0,0.3299679756164551,4.0,0.0,1.0
412740,293.0981140136719,297.1499938964844,293.1499938964844,0.0977255776524543,-2248.784912109375,304.1464233398437,0.7167991399765015,0.1573306918144226,0.1429056078195572,293.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.475724458694458,0.050000000745058,0.0492243766784668,293.09716796875,297.1499938964844,293.1499938964844,0.2323139458894729,-3495.098388671875,304.1454772949219,0.8987541794776917,0.3166528046131134,0.2221229374408722,293.109375,297.1499938964844,293.1499938964844,0.2274235785007476,-4652.60205078125,304.14654541015625,0.8935135006904602,0.3111824989318847,0.2956608831882477,293.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.475724458694458,0.050000000745058,0.2334992587566375,291.1368713378906,291.1499938964844,267.760009765625,266.3717041015625,282.6412048339844,293.5293273925781,291.13726806640625,1.0,0.2627643048763275,0.8187894225120544,0.8187894225120544,1.0,1.0,-1.1322051286697388,0.4786358177661896,0.6535692811012268,0.2188056111335754,0.0,0.0,0.451273500919342,55.324951171875,31.0,5.296814441680908,-9703.775390625,188.9296112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7444152832031,306.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.072265625,18000.0,0.0,0.0,0.2244350016117096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3773228824138641,0.3773278295993805,-4.957220880896784e-06,0.0,0.000227772994549,0.0,0.0,18.906185150146484,0.0,0.0,0.0,0.3302911520004272,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0980006232857704,-2253.83984375,304.1465759277344,0.727587878704071,0.1578762829303741,0.1432446092367172,293.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.4837171137332916,0.050000000745058,0.0490686669945716,293.09716796875,297.1499938964844,293.1499938964844,0.2327334284782409,-3500.069580078125,304.1455383300781,0.9139500260353088,0.3173218965530395,0.2224679142236709,293.10943603515625,297.1499938964844,293.1499938964844,0.2276977002620697,-4656.986328125,304.14666748046875,0.9080209732055664,0.3116869032382965,0.2959765791893005,293.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.4837171137332916,0.050000000745058,0.2327606230974197,291.1385803222656,291.1499938964844,267.75,266.3623046875,282.6322631835937,293.5204772949219,291.1389465332031,1.0,0.2575392425060272,0.8186150193214417,0.8186150193214417,1.0,1.0,-1.132331609725952,0.4786717593669891,0.6536598801612854,0.2188376486301422,0.0,0.0,0.4518609642982483,51.38442993164063,25.0,4.986639022827148,-9716.3974609375,181.3775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748046875,306.4376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.234375,18000.0,0.0,0.0,0.2252063900232315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3782296180725097,0.3782345652580261,-4.9615982788964175e-06,0.0,0.0002285558584844,0.0,0.0,18.97603988647461,0.0,0.0,0.0,0.3305702805519104,4.0,0.0,1.0
412860,293.0992126464844,297.1499938964844,293.1499938964844,0.0982905849814415,-2259.179931640625,304.14666748046875,0.7384504079818726,0.1584236919879913,0.1435998976230621,293.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.491238385438919,0.050000000745058,0.0489258281886577,293.0971069335937,297.1499938964844,293.1499938964844,0.2331795394420623,-3505.372802734375,304.1455383300781,0.9307658076286316,0.3179991543292999,0.2228312194347381,293.10943603515625,297.1499938964844,293.1499938964844,0.2279924154281616,-4661.72705078125,304.146728515625,0.9242589473724364,0.3121957778930664,0.2963112294673919,293.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.491238385438919,0.050000000745058,0.2320830672979354,291.1401062011719,291.1499938964844,267.739990234375,266.3529357910156,282.62335205078125,293.5118713378906,291.140380859375,1.0,0.252799242734909,0.8184525370597839,0.8184525370597839,1.0,1.0,-1.1326109170913696,0.4787761569023132,0.6538347005844116,0.2189095765352249,0.0,0.0,0.452367216348648,47.77197265625,25.0,4.356381416320801,-9729.0234375,174.5016632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.754150390625,306.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1484375,18000.0,0.0,0.0,0.2259434312582016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3790054023265838,0.3790103495121002,-4.965366315445863e-06,0.0,0.000229303856031,0.0,0.0,19.03599548339844,0.0,0.0,0.0,0.3308099210262298,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985888913273811,-2264.682373046875,304.146728515625,0.7501732707023621,0.1589671969413757,0.1439606547355651,293.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4990997612476349,0.050000000745058,0.0487901531159877,293.0970764160156,297.1499938964844,293.1499938964844,0.2336439937353134,-3510.9052734375,304.1455078125,0.9483851194381714,0.3186747133731842,0.2232015579938888,293.1094665527344,297.1499938964844,293.1499938964844,0.2283044755458831,-4666.76806640625,304.1467590332031,0.9418067336082458,0.3127053081989288,0.2966551482677459,293.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4990997612476349,0.050000000745058,0.231439471244812,291.14117431640625,291.1499938964844,267.7300109863281,266.34356689453125,282.6144714355469,293.5033569335937,291.1413269042969,1.0,0.248135507106781,0.8182900547981262,0.8182900547981262,1.0,1.0,-1.1329658031463623,0.4789134562015533,0.6540523767471313,0.2190028727054596,0.0,0.0,0.4528491199016571,44.34197998046875,25.0,3.411900043487549,-9741.9091796875,167.99632263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.762451171875,306.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4296875,18000.0,0.0,0.0,0.2266441732645034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3797023594379425,0.3797073364257812,-4.968660050508333e-06,0.0,0.0002300150226801,0.0,0.0,19.089630126953125,0.0,0.0,0.0,0.3310248851776123,4.0,0.0,1.0
412980,293.1002197265625,297.1499938964844,293.1499938964844,0.0989060923457145,-2270.54345703125,304.1467590332031,0.7611914873123169,0.1595026552677154,0.1443405747413635,293.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5063869953155518,0.050000000745058,0.0486797988414764,293.0971069335937,297.1499938964844,293.1499938964844,0.2341357171535492,-3516.77490234375,304.1454162597656,0.963378131389618,0.3193416595458984,0.2235876321792602,293.1094970703125,297.1499938964844,293.1499938964844,0.228646233677864,-4672.31298828125,304.146728515625,0.9570207595825196,0.3132122755050659,0.2970238327980041,293.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5063869953155518,0.050000000745058,0.2309159934520721,291.1418151855469,291.1499938964844,267.7200012207031,266.3342590332031,282.6054992675781,293.49481201171875,291.1419372558594,1.0,0.2444512844085693,0.8181275129318237,0.8181275129318237,1.0,1.0,-1.1335667371749878,0.479158878326416,0.6544079184532166,0.2191609144210815,0.0,0.0,0.453326016664505,41.55661010742188,25.0,2.4054477214813232,-9756.302734375,162.80108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726135253906,306.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0234375,18000.0,0.0,0.0,0.2273076921701431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.380373865365982,0.3803788125514984,-4.971694124833448e-06,0.0,0.0002306884125573,0.0,0.0,19.14090347290039,0.0,0.0,0.0,0.3312298357486725,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0992324575781822,-2276.578369140625,304.1467590332031,0.7717110514640808,0.1600253134965896,0.1447273790836334,293.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5133760571479797,0.050000000745058,0.0485870093107223,293.0971984863281,297.1499938964844,293.1499938964844,0.2346405237913131,-3522.804443359375,304.14532470703125,0.9760645627975464,0.319991797208786,0.2239772677421569,293.10955810546875,297.1499938964844,293.1499938964844,0.2290080189704895,-4678.1962890625,304.14666748046875,0.9700650572776794,0.3137131929397583,0.2974057197570801,293.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5133760571479797,0.050000000745058,0.2304758578538894,291.14208984375,291.1499938964844,267.7099914550781,266.3249816894531,282.5964660644531,293.4862365722656,291.1421203613281,1.0,0.2412731796503067,0.817965030670166,0.817965030670166,1.0,1.0,-1.1343172788619995,0.4794693291187286,0.6548479795455933,0.2193604856729507,0.0,0.0,0.4538246691226959,39.21822738647461,28.0,1.4016143083572388,-9772.0869140625,158.5055389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.09765625,18000.0,0.0,0.0,0.2279351651668548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3810517191886902,0.3810566961765289,-4.97464498039335e-06,0.0,0.0002313252189196,0.0,0.0,19.192352294921875,0.0,0.0,0.0,0.3314352929592132,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995695739984512,-2282.814453125,304.146728515625,0.780530571937561,0.1605334132909774,0.1451244801282882,293.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5192267894744873,0.050000000745058,0.0485177561640739,293.097412109375,297.1499938964844,293.1499938964844,0.2351571023464203,-3528.975341796875,304.1452331542969,0.985473096370697,0.3206219673156738,0.2243717759847641,293.1096496582031,297.1499938964844,293.1499938964844,0.2293907701969146,-4684.4287109375,304.1465759277344,0.9798198342323304,0.3142063319683075,0.2978048324584961,293.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5192267894744873,0.050000000745058,0.2301473468542099,291.14208984375,291.1499938964844,267.70001220703125,266.31573486328125,282.5872802734375,293.4775695800781,291.14208984375,1.0,0.239002987742424,0.8178025484085083,0.8178025484085083,1.0,1.0,-1.1352689266204834,0.479868084192276,0.6554008722305298,0.2196132987737655,0.0,0.0,0.4543496072292328,37.47866821289063,28.0,0.5900301933288574,-9789.65625,155.41763305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7968444824219,306.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.775390625,18000.0,0.0,0.0,0.228527694940567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3817619383335113,0.3817669153213501,-4.977652679372113e-06,0.0,0.0002319265622645,0.0,0.0,19.246044158935547,0.0,0.0,0.0,0.3316490948200226,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0999112203717231,-2289.133056640625,304.1466979980469,0.7876937389373779,0.1610251367092132,0.1455247551202774,293.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.523941695690155,0.050000000745058,0.0484667010605335,293.09771728515625,297.1499938964844,293.1499938964844,0.235676109790802,-3535.17138671875,304.1451721191406,0.9923353791236876,0.3212290108203888,0.2247644513845443,293.1098022460937,297.1499938964844,293.1499938964844,0.2297869622707367,-4690.8818359375,304.146484375,0.9869736433029176,0.3146900832653045,0.2982138693332672,293.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.523941695690155,0.050000000745058,0.2299051582813263,291.14190673828125,291.1499938964844,267.69000244140625,266.3065490722656,282.5780334472656,293.4688415527344,291.1418762207031,1.0,0.2373499423265457,0.8176363706588745,0.8176363706588745,1.0,1.0,-1.1363595724105835,0.4803273975849151,0.6560322642326355,0.2199034988880157,0.0,0.0,0.4549060761928558,36.2017822265625,31.0,-0.052363846451044,-9808.6923828125,153.2579803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8101501464844,306.4897155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.271484375,18000.0,0.0,0.0,0.2290874868631363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3825107216835022,0.3825156986713409,-4.980794528819388e-06,0.0,0.0002324946835869,0.0,0.0,19.30263900756836,0.0,0.0,0.0,0.3318741619586944,4.0,0.0,1.0
413220,293.1026611328125,297.1499938964844,293.1499938964844,0.1002540364861488,-2295.4697265625,304.14666748046875,0.793255627155304,0.1615032702684402,0.1459252089262008,293.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5275223255157471,0.050000000745058,0.0484303943812847,293.0981140136719,297.1499938964844,293.1499938964844,0.2361914813518524,-3541.31787109375,304.1451110839844,0.9971939921379088,0.3218134939670563,0.2251521497964859,293.1099853515625,297.1499938964844,293.1499938964844,0.2301909625530243,-4697.45947265625,304.1463928222656,0.9920535683631896,0.3151643872261047,0.2986287772655487,293.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5275223255157471,0.050000000745058,0.2297329306602478,291.1416320800781,291.1499938964844,267.67999267578125,266.29736328125,282.5687255859375,293.4601135253906,291.1415710449219,1.0,0.2362363785505294,0.8174701929092407,0.8174701929092407,1.0,1.0,-1.137553334236145,0.4808320999145508,0.6567212343215942,0.2202206254005432,0.0,0.0,0.4554915130138397,35.299930572509766,31.0,-0.4443296492099762,-9828.984375,151.8487091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8238220214844,306.5024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.671875,18000.0,0.0,0.0,0.2296167314052581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3833037614822387,0.3833087384700775,-4.98411463922821e-06,0.0,0.0002330317802261,0.0,0.0,19.36264991760254,0.0,0.0,0.0,0.3321123421192169,4.0,0.0,1.0
