time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1006000190973281,-2301.857421875,304.14666748046875,0.7970125675201416,0.1619768440723419,0.1463313698768615,293.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5297716856002808,0.050000000745058,0.0484085716307163,293.09820556640625,297.1499938964844,293.1499938964844,0.2360497862100601,-3539.457275390625,304.1462707519531,0.9990000128746032,0.3224482834339142,0.2250197529792785,293.1101989746094,297.1499938964844,293.1499938964844,0.2305970042943954,-4704.0595703125,304.14630126953125,0.995189130306244,0.3156305253505707,0.2990497946739197,293.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5297716856002808,0.050000000745058,0.2296294271945953,291.1415100097656,291.1499938964844,267.6700134277344,266.28826904296875,282.559814453125,293.45172119140625,291.1415710449219,1.0,0.2355714440345764,0.8173040747642517,0.8173040747642517,1.0,1.0,-1.1382179260253906,0.4811031222343445,0.6571148037910461,0.2204010635614395,0.0,0.0,0.4560694694519043,34.75739288330078,34.0,0.0099428072571754,-9847.52734375,150.98695373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376770019531,306.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.296875,18000.0,0.0,0.0,0.2301166355609893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3841209411621094,0.3841259479522705,-4.987600277672755e-06,0.0,0.0002335391327505,0.0,0.0,19.42481803894043,0.0,0.0,0.0,0.3323579728603363,4.0,0.0,1.0
413340,293.1039123535156,297.1499938964844,293.1499938964844,0.1009431034326553,-2308.167236328125,304.1466369628906,0.7990574240684509,0.1624458581209182,0.1467458456754684,293.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5307292938232422,0.050000000745058,0.0483995005488395,293.0969543457031,297.1499938964844,293.1499938964844,0.2351775616407394,-3528.457763671875,304.1485290527344,0.9990000128746032,0.3233488500118255,0.2242936491966247,293.11041259765625,297.1499938964844,293.1499938964844,0.2309848666191101,-4710.32763671875,304.1462707519531,0.9966796040534972,0.3160878717899322,0.2994758784770965,293.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5307292938232422,0.050000000745058,0.2295863926410675,291.1424865722656,291.1499938964844,267.6600036621094,266.2792053222656,282.5516967773437,293.4444885253906,291.14288330078125,1.0,0.2352939546108245,0.8171378970146179,0.8171378970146179,1.0,1.0,-1.138312578201294,0.4811311662197113,0.657181441783905,0.2204093784093856,0.0,0.0,0.4564811587333679,34.528987884521484,34.0,2.2360520362854004,-9862.798828125,150.56845092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85211181640625,306.5334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.376953125,18000.0,0.0,0.0,0.2305826246738433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3848511874675751,0.3848561644554138,-4.991042715118965e-06,0.0,0.0002340120554435,0.0,0.0,19.48160552978516,0.0,0.0,0.0,0.3325792551040649,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.101282499730587,-2314.39501953125,304.1466369628906,0.8001124262809753,0.1629078090190887,0.1471617221832275,293.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5309398770332336,0.050000000745058,0.0483975186944007,293.0947265625,297.1499938964844,293.1499938964844,0.2348750978708267,-3524.676025390625,304.1493225097656,0.9990000128746032,0.324459046125412,0.2240707725286483,293.1107177734375,297.1499938964844,293.1499938964844,0.23135906457901,-4716.35400390625,304.1462707519531,0.9972692131996156,0.3165342807769775,0.2998995780944824,293.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5309398770332336,0.050000000745058,0.2295769900083542,291.14422607421875,291.1499938964844,267.6499938964844,266.2701721191406,282.5437316894531,293.4378967285156,291.14453125,1.0,0.2353642582893371,0.8169717788696289,0.8169717788696289,1.0,1.0,-1.1390397548675537,0.4814365804195404,0.6576031446456909,0.2205866128206253,0.0,0.0,0.456689178943634,34.489166259765625,37.0,2.919351816177368,-9877.7373046875,150.6944122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8671569824219,306.54595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.47265625,18000.0,0.0,0.0,0.2310129553079605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3853060305118561,0.3853110074996948,-4.99373845741502e-06,0.0,0.0002344487875234,0.0,0.0,19.51894760131836,0.0,0.0,0.0,0.3327253460884094,4.0,0.0,1.0
413460,293.10516357421875,297.1499938964844,293.1499938964844,0.1016352325677871,-2320.89013671875,304.1466064453125,0.8003566861152649,0.1633642762899398,0.1475772559642791,293.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5305407643318176,0.050000000745058,0.0484012626111507,293.0927429199219,297.1499938964844,293.1499938964844,0.2354023903608322,-3531.168212890625,304.1484680175781,0.9990000128746032,0.3255527913570404,0.2245035022497177,293.11102294921875,297.1499938964844,293.1499938964844,0.2317606061697006,-4722.86181640625,304.1462097167969,0.9971407651901244,0.3169714510440826,0.3003191351890564,293.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5305407643318176,0.050000000745058,0.2295947521924972,291.14459228515625,291.1499938964844,267.6400146484375,266.2611999511719,282.5352783203125,293.4309387207031,291.1444396972656,1.0,0.2357569485902786,0.8168010711669922,0.8168010711669922,1.0,1.0,-1.1405853033065796,0.4820987582206726,0.658486545085907,0.2209878414869308,0.0,0.0,0.4570017158985138,34.606258392333984,37.0,0.6390448808670044,-9895.1142578125,151.3544158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824157714844,306.555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.231410413980484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3856557607650757,0.3856607377529144,-4.99559564559604e-06,0.0,0.0002348521520616,0.0,0.0,19.546934127807617,0.0,0.0,0.0,0.3328413367271423,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1020056679844856,-2327.73828125,304.14654541015625,0.799901008605957,0.1638175547122955,0.1479937136173248,293.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5296170115470886,0.050000000745058,0.0484100207686424,293.09197998046875,297.1499938964844,293.1499938964844,0.2366845607757568,-3546.913330078125,304.1464233398437,0.9990000128746032,0.3264237344264984,0.2255113124847412,293.1112976074219,297.1499938964844,293.1499938964844,0.2322011291980743,-4730.04833984375,304.1461181640625,0.996391236782074,0.3174080848693847,0.3007388412952423,293.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5296170115470886,0.050000000745058,0.2296362966299057,291.1429748535156,291.1499938964844,267.6300048828125,266.2522888183594,282.5260009765625,293.4230041503906,291.1424865722656,1.0,0.2364323735237121,0.8166304230690002,0.8166304230690002,1.0,1.0,-1.1428585052490234,0.4830788075923919,0.6597796678543091,0.2215879112482071,0.0,0.0,0.4576241970062256,34.86088562011719,40.0,-2.6411337852478027,-9918.70703125,152.4878387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970031738281,306.5655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.294921875,18000.0,0.0,0.0,0.2317848354578018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3862783908843994,0.3862833976745605,-4.997748419555137e-06,0.0,0.000235232146224,0.0,0.0,19.59277534484864,0.0,0.0,0.0,0.3330277502536773,4.0,0.0,1.0
413580,293.1062927246094,297.1499938964844,293.1499938964844,0.1023874655365943,-2334.80712890625,304.146484375,0.7988153100013733,0.1642688959836959,0.1484122425317764,293.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.528225839138031,0.050000000745058,0.0484234392642974,293.0932006835937,297.1499938964844,293.1499938964844,0.2386429905891418,-3570.87109375,304.1434936523437,0.9990000128746032,0.3269259631633758,0.2270376980304718,293.111572265625,297.1499938964844,293.1499938964844,0.232669398188591,-4737.7060546875,304.1459655761719,0.9950680732727052,0.3178478479385376,0.3011648058891296,293.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.528225839138031,0.050000000745058,0.2296999543905258,291.1402282714844,291.1499938964844,267.6199951171875,266.2434387207031,282.5157470703125,293.41375732421875,291.1395874023437,1.0,0.2373672574758529,0.8164597749710083,0.8164597749710083,1.0,1.0,-1.145795822143555,0.4843495190143585,0.6614463329315186,0.2223694622516632,0.0,0.0,0.4585488736629486,35.2432746887207,40.0,-5.380191802978516,-9949.7333984375,154.0624237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,306.5780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.32421875,18000.0,0.0,0.0,0.2321488857269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.38731649518013,0.3873215019702911,-5.001204044674523e-06,0.0,0.0002356016047997,0.0,0.0,19.66886138916016,0.0,0.0,0.0,0.3333291113376617,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027760729193687,-2342.000732421875,304.1464233398437,0.7970057725906372,0.1647197604179382,0.1488349139690399,293.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5263038277626038,0.050000000745058,0.0484424494206905,293.09649658203125,297.1499938964844,293.1499938964844,0.2407419383525848,-3596.36279296875,304.1408996582031,0.9990000128746032,0.32699915766716,0.2286485135555267,293.1117858886719,297.1499938964844,293.1499938964844,0.2331527024507522,-4745.60986328125,304.14581298828125,0.9930514693260192,0.3182901442050934,0.3015989661216736,293.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5263038277626038,0.050000000745058,0.2297901213169098,291.1370849609375,291.1499938964844,267.6099853515625,266.234619140625,282.5048522949219,293.4035339355469,291.136474609375,1.0,0.2385212779045105,0.8162891268730164,0.8162891268730164,1.0,1.0,-1.1488893032073977,0.4856867492198944,0.6632025241851807,0.2232001274824142,0.0,0.0,0.459722638130188,35.76980972290039,43.0,-6.912041664123535,-9985.5234375,155.97027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,306.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.935546875,18000.0,0.0,0.0,0.2325152307748794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3887424170970917,0.3887474238872528,-5.006299488741206e-06,0.0,0.0002359734062338,0.0,0.0,19.774852752685547,0.0,0.0,0.0,0.3337451517581939,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031634658575058,-2349.146484375,304.1463623046875,0.7939438223838806,0.1651721149682998,0.1492678374052047,293.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5234705209732056,0.050000000745058,0.0484715327620506,293.1003723144531,297.1499938964844,293.1499938964844,0.2412277609109878,-3601.9755859375,304.1416931152344,0.9963788390159608,0.3269144594669342,0.2289594709873199,293.1119689941406,297.1499938964844,293.1499938964844,0.2336256057024002,-4753.3076171875,304.1457214355469,0.9897697567939758,0.3187360167503357,0.3020462691783905,293.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5234705209732056,0.050000000745058,0.2299280762672424,291.1349182128906,291.1499938964844,267.6000061035156,266.22589111328125,282.4946594238281,293.3935852050781,291.1347961425781,1.0,0.2398285567760467,0.8161184191703796,0.8161184191703796,1.0,1.0,-1.1505106687545776,0.4863803684711456,0.6641302704811096,0.2236294597387313,0.0,0.0,0.4609597325325012,36.530059814453125,43.0,-4.71952486038208,-10017.654296875,157.92320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9280700683594,306.61309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.865234375,18000.0,0.0,0.0,0.2328878045082092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3904460668563843,0.3904510736465454,-5.01296017318964e-06,0.0,0.0002363515086472,0.0,0.0,19.90391731262207,0.0,0.0,0.0,0.3342466652393341,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.103529080748558,-2355.837158203125,304.1463623046875,0.7903799414634705,0.1656213700771331,0.1497047990560531,293.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.520309329032898,0.050000000745058,0.0485055744647979,293.1031188964844,297.1499938964844,293.1499938964844,0.2413094639778137,-3602.562744140625,304.14306640625,0.9923914670944214,0.3270001113414764,0.2289867252111435,293.1121826171875,297.1499938964844,293.1499938964844,0.2340459078550338,-4760.0703125,304.1457214355469,0.98584246635437,0.3191801011562347,0.3024995326995849,293.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.520309329032898,0.050000000745058,0.2300895601511001,291.1356506347656,291.1499938964844,267.5899963378906,266.2171936035156,282.48516845703125,293.38482666015625,291.1360168457031,1.0,0.2412713915109634,0.8159250020980835,0.8159250020980835,1.0,1.0,-1.1518568992614746,0.4869569838047027,0.6648999452590942,0.2239672541618347,0.0,0.0,0.461854338645935,37.41141891479492,46.0,-0.5774253010749817,-10045.9990234375,160.03646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344482421875,306.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.908203125,18000.0,0.0,0.0,0.2332609444856643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3919894397258758,0.3919944763183594,-5.020098797103856e-06,0.0,0.0002367302076891,0.0,0.0,20.025156021118164,0.0,0.0,0.0,0.3347115516662597,4.0,0.0,1.0
413820,293.10821533203125,297.1499938964844,293.1499938964844,0.1038915514945983,-2362.458984375,304.1463623046875,0.7865894436836243,0.166067823767662,0.1501418948173523,293.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5170365571975708,0.050000000745058,0.0485427416861057,293.1051025390625,297.1499938964844,293.1499938964844,0.2414897978305816,-3604.47314453125,304.1439819335937,0.9880844950675964,0.3272067308425903,0.2291171252727508,293.11236572265625,297.1499938964844,293.1499938964844,0.2344590723514557,-4766.70703125,304.145751953125,0.9814925789833068,0.3196218013763428,0.302953690290451,293.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5170365571975708,0.050000000745058,0.2302658706903457,291.1370544433594,291.1499938964844,267.5799865722656,266.2085876464844,282.4761047363281,293.3768615722656,291.13726806640625,1.0,0.2428352534770965,0.8157316446304321,0.8157316446304321,1.0,1.0,-1.153339385986328,0.4875938594341278,0.6657454967498779,0.2243400067090988,0.0,0.0,0.4625698328018188,38.37392807006836,46.0,0.9366452693939208,-10070.0419921875,162.35484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,306.64404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6171875,18000.0,0.0,0.0,0.2336317896842956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3931552767753601,0.3931603133678436,-5.026172857469646e-06,0.0,0.0002371065638726,0.0,0.0,20.119434356689453,0.0,0.0,0.0,0.3350788354873657,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1042641252279281,-2369.2783203125,304.1463317871094,0.782642126083374,0.1665131896734237,0.1505799442529678,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5137068033218384,0.050000000745058,0.0485827624797821,293.1065979003906,297.1499938964844,293.1499938964844,0.2417672425508499,-3607.62109375,304.1445617675781,0.9834592938423156,0.3274791836738586,0.2293139547109604,293.112548828125,297.1499938964844,293.1499938964844,0.2348939925432205,-4773.72265625,304.145751953125,0.9767587184906006,0.3200623691082001,0.3034090101718902,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5137068033218384,0.050000000745058,0.2304557114839553,291.1374816894531,291.1499938964844,267.57000732421875,266.2000427246094,282.4672546386719,293.3694152832031,291.1374816894531,1.0,0.2445035576820373,0.815538227558136,0.815538227558136,1.0,1.0,-1.1549237966537476,0.4882761240005493,0.6666476726531982,0.2247387319803238,0.0,0.0,0.4633567333221435,39.41017150878906,49.0,0.5928406119346619,-10093.064453125,164.8538360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94464111328125,306.65411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1171875,18000.0,0.0,0.0,0.2339994013309478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3942442238330841,0.3942492604255676,-5.031419277656823e-06,0.0,0.0002374796458752,0.0,0.0,20.206188201904297,0.0,0.0,0.0,0.335420548915863,4.0,0.0,1.0
413940,293.1090393066406,297.1499938964844,293.1499938964844,0.1046432182192802,-2376.220458984375,304.1463317871094,0.7785972952842712,0.1669586300849914,0.1510200351476669,293.59771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5103630423545837,0.050000000745058,0.0486254096031188,293.1078491210937,297.1499938964844,293.1499938964844,0.2420957386493683,-3611.422119140625,304.1449584960937,0.978519082069397,0.3277843296527862,0.2295467555522918,293.1127319335937,297.1499938964844,293.1499938964844,0.2353413999080658,-4780.94873046875,304.14569091796875,0.9716808199882508,0.3205027878284454,0.3038663864135742,293.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5103630423545837,0.050000000745058,0.230658009648323,291.1373291015625,291.1499938964844,267.5599975585937,266.1915588378906,282.45855712890625,293.3622741699219,291.1372985839844,1.0,0.2462612241506576,0.8153448104858398,0.8153448104858398,1.0,1.0,-1.1565744876861572,0.4889882504940033,0.6675862073898315,0.2251534163951873,0.0,0.0,0.4642158448696136,40.5138053894043,49.0,0.1027570888400077,-10116.9150390625,167.51162719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,306.6639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.68359375,18000.0,0.0,0.0,0.2343673706054687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3954255580902099,0.3954305946826935,-5.036663424107246e-06,0.0,0.0002378530916757,0.0,0.0,20.29893112182617,0.0,0.0,0.0,0.3357821702957153,4.0,0.0,1.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.14630126953125,0.7745223045349121,0.0,0.151462435722351,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.5070502758026123,0.0,0.0486703030765056,293.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1452331542969,0.9732993841171264,0.0,0.2297960221767425,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456604003906,0.9663232564926147,0.0,0.3043259084224701,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.5070502758026123,0.0,0.2308709621429443,291.1371459960937,294.1499938964844,267.54998779296875,266.18316650390625,282.4499816894531,293.3553771972656,291.1371154785156,0.0,0.0,0.8151513934135437,0.8151513934135437,1.0,1.0,-1.1582657098770142,0.4897190630435943,0.6685466766357422,0.2255769670009613,0.0,0.0,0.0,41.67494583129883,60.0,-0.1509046554565429,-10141.2705078125,170.30218505859375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,306.673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3966679573059082,0.3966729938983917,-5.042146767664235e-06,0.0,0.0,0.0,0.0,20.396604537963867,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7263488769531,0.0,0.0,0.0062913321889936,293.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,0.0048328740522265,292.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7679748535156,0.559376060962677,0.0,0.0048932656645774,292.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81573486328125,0.559376060962677,0.0,0.0066250776872038,293.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0229250732809305,291.234130859375,294.1499938964844,267.53973388671875,266.174560546875,277.5341491699219,283.374755859375,291.1535339355469,0.0,0.0,0.6521211266517639,0.6521211266517639,1.0,1.0,-0.0547301173210144,0.057092048227787,-0.0023619309067726,-0.0759495347738266,0.0,0.0,0.0,-0.3001333773136139,60.0,-407.455322265625,-0.0,-0.0002038836537394,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,2.052402123808861e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.988885173029534e-12,4.988938082095551e-12,-5.2996800101782435e-17,0.0,0.0,0.0,0.0,2.574850476473836e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,0.0006754700443707,293.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,0.0003058569855056,292.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2854919433594,0.0,0.0,0.0009357904782518,292.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.32403564453125,0.0,0.0,0.0012421160936355,292.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,0.0014508538879454,291.2317810058594,294.1499938964844,267.5289001464844,266.16552734375,275.3394775390625,273.9913330078125,291.1398010253906,0.0,0.0,0.41209876537323,0.41209876537323,1.0,1.0,-0.0055329850874841,0.0224775653332471,-0.0169445816427469,-0.1034266874194145,0.0,0.0,0.0,-0.0430208593606948,60.0,-442.46234130859375,-0.0,-2.086764880004921e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7949993000329337e-18,-1.7949993000329337e-18,-0.0,0.0,0.0,0.0,0.0,-1.5823007117414622e-37,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906677246094,0.0,0.0,0.0001445195375708,293.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,0.0001401134795742,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2554626464844,0.0,0.0,0.0001246227329829,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933959960937,0.0,0.0,0.0001679887354839,292.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.000664638064336,291.2314147949219,294.1499938964844,267.5175476074219,266.15606689453125,275.1651306152344,269.6746520996094,291.13360595703125,0.0,0.0,0.1987811177968979,0.1987811177968979,1.0,1.0,-0.0014902881812304,0.0051090815104544,-0.0036187933292239,-0.1205098778009414,0.0,0.0,0.0,-0.0278146564960479,60.0,-190.64942932128903,-0.0,-1.514328715757074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4663969372795924e-20,4.4663969372795924e-20,-0.0,0.0,0.0,0.0,0.0,-9.762145751718836e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741271972656,0.0,0.0,0.0001286206097574,293.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,0.000135157155455,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,0.0001003265715553,292.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835998535156,0.0,0.0,0.0001358164881821,292.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,0.0006411273498088,291.231201171875,294.1499938964844,267.5057067871094,266.1462097167969,275.07000732421875,268.2234802246094,291.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013692550128325,8.292884245975075e-08,0.0013691721251234,-0.1257325857877731,0.0,0.0,0.0,-0.0289785731583833,60.0,-83.66561889648438,-0.0,-1.2784015268607618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2577239208603303e-20,1.2577239208603303e-20,-0.0,0.0,0.0,0.0,0.0,-7.74077271693029e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,0.0001282885496038,293.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,0.0001350844249827,291.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371826171875,0.0,0.0,9.97879760689102e-05,292.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27447509765625,0.0,0.0,0.0001351042592432,292.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0006407823530025,291.2309875488281,294.1499938964844,267.49334716796875,266.1359558105469,274.9780578613281,267.7369689941406,291.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669145992025,4.8768963978318425e-08,0.001366865937598,-0.1258652806282043,0.0,0.0,0.0,-0.0289896819740533,60.0,-44.41727066040039,-0.0,-1.2739214128032472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2489949843552651e-20,-1.2489949843552651e-20,-0.0,0.0,0.0,0.0,0.0,-7.634274033641602e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425720214844,0.0,0.0,0.0001283192686969,293.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.0001351239625364,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284545898437,0.0,0.0,9.980463073588908e-05,291.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.26544189453125,0.0,0.0,0.0001351272367173,292.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0006409698398783,291.2307434082031,294.1499938964844,267.4804992675781,266.1252746582031,274.8871154785156,267.56842041015625,291.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672709465026,4.8819810416489424e-08,0.0013672221684828,-0.1259940266609192,0.0,0.0,0.0,-0.0290142223238945,60.0,-30.189661026000977,-0.0,-1.274585628152636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,0.0001283579476876,293.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,0.0001351649261778,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21978759765625,0.0,0.0,9.983447671402246e-05,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564697265625,0.0,0.0,0.0001351676764898,292.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0006411641952581,291.2304992675781,294.1499938964844,267.4671936035156,266.1142578125,274.79705810546875,267.5039367675781,291.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013676835224032,4.886775073487115e-08,0.001367634627968,-0.1261182874441146,0.0,0.0,0.0,-0.029038269072771,60.0,-25.01996421813965,-0.0,-1.2753548617183696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.011474609375,0.0,0.0,0.0001283954479731,293.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001352044346276,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.211181640625,0.0,0.0,9.986363147618248e-05,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24755859375,0.0,0.0,0.0001352071412838,292.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0006413516239263,291.2302551269531,294.1499938964844,267.4533996582031,266.10284423828125,274.7079162597656,267.47381591796875,291.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.16956901550293,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961242675781,0.0,0.0,0.0001284314348595,293.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,0.0001352423569187,291.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2026672363281,0.0,0.0,9.989162208512424e-05,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387084960937,0.0,0.0,0.000135245049023,292.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0006415314855985,291.2300109863281,294.1499938964844,267.4391784667969,266.0910949707031,274.61968994140625,267.4544372558594,291.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013684656005352,4.8959254428382344e-08,0.0013684165896847,-0.1263525485992431,0.0,0.0,0.0,-0.0290836300700902,60.0,-22.50177383422852,-0.0,-1.2768138901719794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808959960937,0.0,0.0,0.0001284659665543,293.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,0.0001352787367068,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941833496094,0.0,0.0,9.99184776446782e-05,291.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299194335937,0.0,0.0,0.0001352813997073,292.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0006417040713131,291.229736328125,294.1499938964844,267.4245300292969,266.0790100097656,274.53228759765625,267.4383850097656,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688330072909,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.270967483520508,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657592773437,0.0,0.0,0.0001284991303691,293.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,0.0001353136758552,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1857604980469,0.0,0.0,9.994427091442049e-05,291.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.22119140625,0.0,0.0,0.0001353163243038,292.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20880126953125,0.0,0.0,0.0006418697885237,291.2294616699219,294.1499938964844,267.40948486328125,266.0665588378906,274.4457702636719,267.4230651855469,291.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013691859785467,4.9043528349557184e-08,0.0013691369676962,-0.1265683025121688,0.0,0.0,0.0,-0.0291254073381423,60.0,-22.19414520263672,-0.0,-1.278158379136585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95074462890625,0.0,0.0,0.0001285309845115,293.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,0.0001353472325718,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,9.996903099818157e-05,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125244140625,0.0,0.0,0.0001353498519165,292.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0006420289864763,291.2291564941406,294.1499938964844,267.3940124511719,266.0538024902344,274.360107421875,267.40777587890625,291.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.17398262023925,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93585205078125,0.0,0.0,0.0001285613980144,293.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2219543457031,0.0,0.0,0.0001353792758891,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690979003906,0.0,0.0,9.999269241234288e-05,291.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20391845703125,0.0,0.0,0.0001353818806819,292.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0006421810248866,291.2288818359375,294.1499938964844,267.3781433105469,266.0407409667969,274.2752685546875,267.3921813964844,291.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698484981432,4.912104500931491e-08,0.0013697993708774,-0.1267667114734649,0.0,0.0,0.0,-0.0291638318449258,60.0,-22.174131393432617,-0.0,-1.2793957182566373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210510253906,0.0,0.0,0.0001285902835661,293.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.0001354097184957,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1608581542969,0.0,0.0,0.0001000151532934,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19537353515625,0.0,0.0,0.0001354122941847,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0006423253798857,291.2285461425781,294.1499938964844,267.3619079589844,266.0273742675781,274.1912536621094,267.37628173828125,291.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.18140411376953,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9063720703125,0.0,0.0,0.0001286175247514,293.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0001354384148726,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15264892578125,0.0,0.0,0.0001000363336061,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868896484375,0.0,0.0,0.0001354409760097,292.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.0006424615276046,291.22821044921875,294.1499938964844,267.3453063964844,266.01373291015625,274.1080322265625,267.3599853515625,291.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.19115447998047,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918151855469,0.0,0.0,0.000128643005155,293.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.0001354652631562,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14453125,0.0,0.0,0.0001000561533146,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.178466796875,0.0,0.0,0.0001354678097413,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0006425888859666,291.2278747558594,294.1499938964844,267.328369140625,265.9997863769531,274.0256042480469,267.3433532714844,291.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.201669692993164,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773498535156,0.0,0.0,0.0001286666665691,293.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22125244140625,0.0,0.0,0.000135490190587,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1364440917969,0.0,0.0,0.0001000745469355,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17010498046875,0.0,0.0,0.0001354927080683,292.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0006427071639336,291.2275085449219,294.1499938964844,267.31109619140625,265.985595703125,273.9439392089844,267.32635498046875,291.0237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013709682971239,4.9252040668079664e-08,0.0013709190534427,-0.1271020174026489,0.0,0.0,0.0,-0.0292287711054086,60.0,-22.21234703063965,-0.0,-1.2814881245049037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86297607421875,0.0,0.0,0.0001286884071305,293.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,0.0001355130953015,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.000100091448985,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617736816406,0.0,0.0,0.0001355155982309,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0006428158376365,291.22711181640625,294.1499938964844,267.2934875488281,265.9711608886719,273.8630676269531,267.3090515136719,291.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.22297096252441,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487243652344,0.0,0.0,0.0001287081540795,293.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,0.0001355339190922,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12042236328125,0.0,0.0,0.0001001068158075,291.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.15350341796875,0.0,0.0,0.0001355364074697,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0006429145578294,291.2267150878906,294.1499938964844,267.2756042480469,265.9564819335937,273.782958984375,267.2914123535156,291.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013714096276089,4.930366870325997e-08,0.0013713602675125,-0.1272341459989547,0.0,0.0,0.0,-0.0292543638497591,60.0,-22.233476638793945,-0.0,-1.2823132067296688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8345947265625,0.0,0.0,0.0001287258783122,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,0.0001355526037514,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125183105469,0.0,0.0,0.0001001205891952,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452941894531,0.0,0.0,0.0001355550484731,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0006430031498894,291.226318359375,294.1499938964844,267.2574157714844,265.9415588378906,273.7035522460937,267.2734680175781,290.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.24382972717285,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8205261230469,0.0,0.0,0.0001287414925172,293.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,0.0001355690619675,291.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046142578125,0.0,0.0,0.0001001327327685,291.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371459960937,0.0,0.0,0.0001355715066893,292.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0006430812645703,291.2258605957031,294.1499938964844,267.23895263671875,265.9263916015625,273.6249084472656,267.2552490234375,290.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013717639958485,4.9345125319177896e-08,0.0013717146357521,-0.1273402273654937,0.0,0.0,0.0,-0.0292749144136905,60.0,-22.2540225982666,-0.0,-1.2829760009935853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065795898437,0.0,0.0,0.0001287549821427,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,0.0001355832791887,291.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968017578125,0.0,0.0,0.0001001432174234,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290283203125,0.0,0.0,0.0001355856948066,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0006431487272493,291.22540283203125,294.1499938964844,267.22021484375,265.9110717773437,273.5469970703125,267.2367553710937,290.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.26405334472656,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7927551269531,0.0,0.0,0.0001287663035327,293.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,0.0001355952263111,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890197753906,0.0,0.0,0.0001001520213321,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1209716796875,0.0,0.0,0.0001355976128252,292.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,0.0006432053633034,291.2249450683594,294.1499938964844,267.20123291015625,265.8955078125,273.46978759765625,267.2179870605469,290.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720274437218,4.9375948663055176e-08,0.0013719780836254,-0.127419114112854,0.0,0.0,0.0,-0.0292901936918497,60.0,-22.2739200592041,-0.0,-1.2834688334351085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
