time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415440,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77899169921875,0.0,0.0,0.0001287754421355,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,0.000135604845127,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812683105469,0.0,0.0,0.0001001591153908,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11297607421875,0.0,0.0,0.0001356072316411,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.0006432509981095,291.22442626953125,294.1499938964844,267.1820068359375,265.8797912597656,273.3932800292969,267.198974609375,290.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.28361701965332,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7653503417969,0.0,0.0,0.0001287823542952,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.0001356121501885,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735778808594,0.0,0.0,0.0001001644995994,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050109863281,0.0,0.0,0.0001356145075988,292.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,0.0006432856898754,291.2239074707031,294.1499938964844,267.1625671386719,265.8638610839844,273.3174743652344,267.17974853515625,290.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.29314613342285,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75177001953125,0.0,0.0,0.0001287870691157,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,0.0001356171269435,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0659484863281,0.0,0.0,0.0001001681521302,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,0.0001356194552499,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0006433092639781,291.2233581542969,294.1499938964844,267.1429138183594,265.8478088378906,273.2423400878906,267.1602783203125,290.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.30249786376953,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383117675781,0.0,0.0,0.0001287895574932,293.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183837890625,0.0,0.0,0.0001356197753921,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.058349609375,0.0,0.0,0.0001001700875349,291.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892333984375,0.0,0.0,0.0001356220891466,292.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0006433217786252,291.2227783203125,294.1499938964844,267.1230773925781,265.8315734863281,273.1678771972656,267.1405944824219,290.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722735457122,4.940473274928082e-08,0.0013722241856157,-0.1274927854537964,0.0,0.0,0.0,-0.0293044652789831,60.0,-22.311674118041992,-0.0,-1.283929265127881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249450683594,0.0,0.0,0.0001287898485315,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0001356200955342,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05078125,0.0,0.0,0.0001001703130896,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813903808594,0.0,0.0,0.0001356223801849,292.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0006433232920244,291.2221984863281,294.1499938964844,267.10302734375,265.8152160644531,273.09405517578125,267.1207275390625,290.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.32067108154297,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.711669921875,0.0,0.0,0.0001287879567826,293.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,0.0001356181019218,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0432434082031,0.0,0.0,0.0001001688360702,291.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736083984375,0.0,0.0,0.0001356203865725,292.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.000643313920591,291.2215576171875,294.1499938964844,267.0828552246094,265.7987365722656,273.0209350585937,267.1007080078125,290.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722556177526,4.9402633095496646e-08,0.0013722062576562,-0.1274874061346054,0.0,0.0,0.0,-0.0293034240603446,60.0,-22.32948112487793,-0.0,-1.283895585402206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6984558105469,0.0,0.0,0.0001287857448915,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,0.0001356158027192,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357666015625,0.0,0.0,0.0001001671116682,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658874511719,0.0,0.0,0.0001356180582661,292.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0006433029775507,291.2209167480469,294.1499938964844,267.0625,265.7821350097656,272.94842529296875,267.0805053710937,290.8854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.338178634643555,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68536376953125,0.0,0.0,0.000128784624394,293.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,0.000135614638566,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283203125,0.0,0.0,0.0001001662385533,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05816650390625,0.0,0.0,0.000135616865009,292.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,0.0006432974478229,291.2202453613281,294.1499938964844,267.0420227050781,265.7654113769531,272.8765563964844,267.0601501464844,290.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722192961722,4.939838760265047e-08,0.0013721699360758,-0.1274765431880951,0.0,0.0,0.0,-0.029301319271326,60.0,-22.34699821472168,-0.0,-1.2838277996252145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723327636719,0.0,0.0,0.0001287841150769,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,0.000135614114697,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,0.0001001658456516,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.050537109375,0.0,0.0,0.0001356163411401,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,0.0006432950031012,291.21954345703125,294.1499938964844,267.0213928222656,265.7486267089844,272.8053283691406,267.0396423339844,290.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.3560733795166,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.659423828125,0.0,0.0,0.000128783765831,293.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0001356137654511,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0135803222656,0.0,0.0,0.0001001655691652,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429077148437,0.0,0.0,0.0001356159627903,292.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,0.000643293315079,291.21881103515625,294.1499938964844,267.0007019042969,265.7317199707031,272.7347106933594,267.01904296875,290.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722095172852,4.939723652341854e-08,0.0013721600407734,-0.1274735927581787,0.0,0.0,0.0,-0.0293007493019104,60.0,-22.365392684936523,-0.0,-1.2838093255140848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465759277344,0.0,0.0,0.0001287831109948,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.0001356130815111,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062561035156,0.0,0.0,0.0001001650452963,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03533935546875,0.0,0.0,0.0001356152642983,292.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.00064329005545,291.2180480957031,294.1499938964844,266.9798583984375,265.7147827148437,272.6647033691406,266.9983215332031,290.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37488555908203,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6337890625,0.0,0.0,0.0001287816558033,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001356115681119,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9989624023437,0.0,0.0,0.0001001639102469,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0278015136719,0.0,0.0,0.0001356137217953,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0006432828959077,291.2172546386719,294.1499938964844,266.958984375,265.69775390625,272.5953063964844,266.9774780273437,290.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.38447570800781,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211242675781,0.0,0.0,0.0001287789782509,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,0.0001356087741442,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99169921875,0.0,0.0,0.000100161829323,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202941894531,0.0,0.0,0.0001356109132757,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.000643269624561,291.2164306640625,294.1499938964844,266.93798828125,265.6806945800781,272.5264892578125,266.9565734863281,290.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.939112585589101e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.39407157897949,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,0.0001287746854359,293.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,0.0001356042630504,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844665527344,0.0,0.0,0.0001001584896584,291.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128173828125,0.0,0.0,0.0001356063876301,292.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0006432482041418,291.215576171875,294.1499938964844,266.9169616699219,265.6636047363281,272.458251953125,266.93560791015625,290.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721111463382,4.9385729283812914e-08,0.0013720617862418,-0.1274441480636596,0.0,0.0,0.0,-0.0292950440198183,60.0,-22.403589248657227,-0.0,-1.283625294945523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959777832031,0.0,0.0,0.0001287683990085,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0001355976564809,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.0001001536002149,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,0.0001355997665086,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,0.0006432168884202,291.2146911621094,294.1499938964844,266.8959045410156,265.6464538574219,272.3905944824219,266.9145812988281,290.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.412940979003903,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58355712890625,0.0,0.0,0.0001287598133785,293.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,0.0001355886342935,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701232910156,0.0,0.0,0.0001001469136099,291.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979858398437,0.0,0.0,0.0001355907152174,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0006431741057895,291.2137756347656,294.1499938964844,266.87481689453125,265.6293334960937,272.3235168457031,266.8935241699219,290.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719520065933,4.936710595870864e-08,0.0013719026464968,-0.1273964792490005,0.0,0.0,0.0,-0.0292858108878135,60.0,-22.42205619812012,-0.0,-1.2833274354306925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711669921875,0.0,0.0,0.0001287486666115,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,0.0001355769054498,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629821777344,0.0,0.0,0.0001001382406684,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906311035156,0.0,0.0,0.0001355789718218,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0006431184592656,291.2128295898437,294.1499938964844,266.85369873046875,265.6121826171875,272.2569885253906,266.8724365234375,290.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.430864334106445,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55889892578125,0.0,0.0,0.0001287347404286,293.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,0.0001355622516712,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559020996094,0.0,0.0,0.0001001274067675,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832763671875,0.0,0.0,0.0001355643034912,292.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,0.0006430489593185,291.2118530273437,294.1499938964844,266.83258056640625,265.5950622558594,272.1910400390625,266.8513488769531,290.7725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716841349378,4.93357568132069e-08,0.0013716347748413,-0.127316266298294,0.0,0.0,0.0,-0.0292702727019786,60.0,-22.43930625915528,-0.0,-1.282826218584887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5466613769531,0.0,0.0,0.0001287179038627,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,0.0001355445274384,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,0.0001001143027679,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759826660156,0.0,0.0,0.0001355465647066,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0006429649074561,291.2108459472656,294.1499938964844,266.8114929199219,265.57794189453125,272.1256103515625,266.83026123046875,290.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44733238220215,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345153808594,0.0,0.0,0.0001286980696022,293.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,0.000135523659992,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418029785156,0.0,0.0,0.0001000988704618,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687194824219,0.0,0.0,0.0001355256681563,292.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0006428658962249,291.20977783203125,294.1499938964844,266.7904357910156,265.5608825683594,272.0607604980469,266.8091735839844,290.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712926302105,4.928995167574613e-08,0.001371243270114,-0.127199038863182,0.0,0.0,0.0,-0.0292475651949644,60.0,-22.454896926879883,-0.0,-1.282093933241413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5224609375,0.0,0.0,0.0001286752085434,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0001354996056761,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347839355469,0.0,0.0,0.0001000810880213,291.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96148681640625,0.0,0.0,0.0001355015992885,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0006427517510019,291.2087097167969,294.1499938964844,266.7694091796875,265.5438537597656,271.9964599609375,266.7881164550781,290.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.461977005004883,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104675292969,0.0,0.0,0.0001286493643419,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,0.0001354724081465,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,0.0001000609918264,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95428466796875,0.0,0.0,0.000135474387207,292.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,0.0006426227628253,291.2076110839844,294.1499938964844,266.7484436035156,265.52685546875,271.93267822265625,266.7671203613281,290.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.46854591369629,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49853515625,0.0,0.0,0.0001286206388613,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.0001354421692667,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208679199219,0.0,0.0,0.0001000386400846,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471130371094,0.0,0.0,0.0001354441337753,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0006424793391488,291.2064514160156,294.1499938964844,266.7275390625,265.50994873046875,271.86944580078125,266.7461853027344,290.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.47459983825684,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866943359375,0.0,0.0,0.0001285891630686,293.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,0.0001354090491076,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,0.0001000141637632,291.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93994140625,0.0,0.0,0.0001354109845124,292.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,0.0006423221784643,291.2052917480469,294.1499938964844,266.70672607421875,265.4931335449219,271.8067626953125,266.7253112792969,290.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001370130921714,4.915403906124993e-08,0.0013700817944481,-0.1268511712551117,0.0,0.0,0.0,-0.0291801914572715,60.0,-22.48013496398925,-0.0,-1.279922656749477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748840332031,0.0,0.0,0.0001285551552427,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001353732368443,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.90704345703125,0.0,0.0,9.998770838137716e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,0.000135375172249,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0006421523285098,291.2040710449219,294.1499938964844,266.6860046386719,265.4764099121094,271.7445678710937,266.7044982910156,290.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.9111601896356674e-08,0.0013697191607207,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.485170364379883,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46319580078125,0.0,0.0,0.0001285188191104,293.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.000135334994411,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9001770019531,0.0,0.0,9.995944128604606e-05,291.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9257507324219,0.0,0.0,0.0001353369007119,292.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0006419708952307,291.20281982421875,294.1499938964844,266.6654052734375,265.45977783203125,271.68292236328125,266.683837890625,290.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013693807413801,4.9066265717101494e-08,0.0013693316141143,-0.1266264915466308,0.0,0.0,0.0,-0.0291366800665855,60.0,-22.48970603942871,-0.0,-1.278521324366011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515380859375,0.0,0.0,0.00012848044571,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20379638671875,0.0,0.0,0.0001352945982944,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.893310546875,0.0,0.0,9.992958803195506e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186706542969,0.0,0.0,0.0001352964900434,292.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.000641779275611,291.2015380859375,294.1499938964844,266.6448974609375,265.4432678222656,271.62176513671875,266.6632385253906,290.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039294958114,0.0,0.0,0.0,-0.029112946242094,60.0,-22.493783950805664,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43994140625,0.0,0.0,0.0001284403260797,293.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0001352523540845,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865051269531,0.0,0.0,9.989838872570544e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,0.0001352542312815,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0006415789830498,291.2002258300781,294.1499938964844,266.62457275390625,265.4268798828125,271.5611572265625,266.6427917480469,290.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013685437152162,4.896834226997272e-08,0.001368494820781,-0.1263758093118667,0.0,0.0,0.0,-0.0290881358087062,60.0,-22.49742126464844,-0.0,-1.2769588408900745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284362792969,0.0,0.0,0.0001283987803617,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0001352086255792,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87969970703125,0.0,0.0,9.986607619794086e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,0.0001352104882244,292.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0006413715309463,291.1988830566406,294.1499938964844,266.6043701171875,265.41064453125,271.50103759765625,266.6224975585937,290.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.500667572021484,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169921875,0.0,0.0,0.000128356157802,293.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0001351637474726,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729248046875,0.0,0.0,9.98329123831354e-05,291.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89764404296875,0.0,0.0,0.0001351655955659,292.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0006411586073227,291.1974792480469,294.1499938964844,266.5843505859375,265.39453125,271.44140625,266.60235595703125,290.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013676462695002,4.886333826448208e-08,0.001367597375065,-0.1261069774627685,0.0,0.0,0.0,-0.029036084190011,60.0,-22.50355529785156,-0.0,-1.2752843758789822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056091308594,0.0,0.0,0.0001283127785427,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0001351180835627,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661804199219,0.0,0.0,9.979916649172084e-05,291.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,0.0001351199025521,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0006409420166164,291.1960754394531,294.1499938964844,266.56451416015625,265.37860107421875,271.3822937011719,266.5823669433594,290.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.50613021850586,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.394287109375,0.0,0.0,0.0001282689918298,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0001350719830952,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594665527344,0.0,0.0,9.976510773412885e-05,291.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837585449219,0.0,0.0,0.0001350737875327,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0006407233304344,291.1946105957031,294.1499938964844,266.5448608398437,265.36285400390625,271.3236999511719,266.56256103515625,290.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.508432388305664,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830261230469,0.0,0.0,0.0001282251323573,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0001350258098682,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,9.973099076887593e-05,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.0,0.0,0.0001350275997538,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0006405042950063,291.193115234375,294.1499938964844,266.5254211425781,265.3472900390625,271.2655944824219,266.54296875,290.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.51051139831543,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.371826171875,0.0,0.0,0.0001281815202673,293.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001349798985756,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460693359375,0.0,0.0,9.96970702544786e-05,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699645996094,0.0,0.0,0.0001349816739093,292.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0006402864819392,291.19158935546875,294.1499938964844,266.5061950683594,265.3319091796875,271.2079772949219,266.5235595703125,290.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013657840900123,4.864548230898436e-08,0.0013657354284077,-0.1255491524934768,0.0,0.0,0.0,-0.0289280880242586,60.0,-22.51241683959961,-0.0,-1.27181408515753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607177734375,0.0,0.0,0.0001281384757021,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0001349345839116,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83941650390625,0.0,0.0,9.966358629753812e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630676269531,0.0,0.0,0.0001349363446934,292.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0006400715792551,291.19000244140625,294.1499938964844,266.4872131347656,265.3167419433594,271.1508483886719,266.50439453125,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.8591797252584e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.514190673828125,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3496398925781,0.0,0.0,0.0001280962460441,293.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0001348901278106,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.832763671875,0.0,0.0,9.963074262486772e-05,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,0.0001348918740404,292.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0006398606928996,291.1884155273437,294.1499938964844,266.4684753417969,265.30181884765625,271.0941772460937,266.4854736328125,290.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648748863488,4.8539117614154754e-08,0.0013648263411596,-0.1252767592668533,0.0,0.0,0.0,-0.0288753602653741,60.0,-22.515853881835938,-0.0,-1.2701214302524022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.338623046875,0.0,0.0,0.0001280553551623,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001348470832454,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261413574219,0.0,0.0,9.959893941413613e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84942626953125,0.0,0.0,0.0001348488149233,292.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0006396565004251,291.186767578125,294.1499938964844,266.45001220703125,265.287109375,271.0379943847656,266.4667663574219,290.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488111303868215e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,-0.0288500767201185,60.0,-22.51749038696289,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276672363281,0.0,0.0,0.0001280164578929,293.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001348061341559,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,9.956867870641872e-05,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,0.0001348078512819,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.000639462203253,291.18511962890625,294.1499938964844,266.4316711425781,265.2726745605469,270.9823303222656,266.44830322265625,290.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640241231769,4.843958478772947e-08,0.001363975694403,-0.125021830201149,0.0,0.0,0.0,-0.028826018795371,60.0,-22.51912307739257,-0.0,-1.268538483145676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167419433594,0.0,0.0,0.0001279813150176,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0001347691286355,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129577636719,0.0,0.0,9.954134293366224e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358154296875,0.0,0.0,0.0001347708312096,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.000639286765363,291.18341064453125,294.1499938964844,266.413330078125,265.2585144042969,270.9270935058594,266.429931640625,290.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.52113342285156,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.305908203125,0.0,0.0,0.0001279496791539,293.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001347358338534,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8063659667969,0.0,0.0,9.951673564501108e-05,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290710449219,0.0,0.0,0.0001347375218756,292.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0006391287897713,291.181640625,294.1499938964844,266.3949890136719,265.24462890625,270.872314453125,266.41162109375,290.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633120106533,4.8356277204675286e-08,0.0013632635818794,-0.1248084381222724,0.0,0.0,0.0,-0.0287847220897674,60.0,-22.523651123046875,-0.0,-1.2672143157033133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
