time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.29510498046875,0.0,0.0,0.0001279214920941,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0001347061624983,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998352050781,0.0,0.0,9.949480590876192e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82232666015625,0.0,0.0,0.0001347078359685,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0006389880436472,291.17987060546875,294.1499938964844,266.3766784667969,265.23101806640625,270.8179931640625,266.3932800292969,290.5577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.52677345275879,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28436279296875,0.0,0.0,0.0001278966956306,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001346800563624,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79327392578125,0.0,0.0,9.947551734512672e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155822753906,0.0,0.0,0.0001346817298326,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0006388642359524,291.17803955078125,294.1499938964844,266.3583374023437,265.2176208496094,270.7641296386719,266.3749694824219,290.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.530536651611328,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.273681640625,0.0,0.0,0.0001278752315556,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.000134657457238,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867736816406,0.0,0.0,9.945881902240215e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,0.0001346591016044,292.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.000638757017441,291.1762084960937,294.1499938964844,266.3399963378906,265.2044677734375,270.7107238769531,266.35662841796875,290.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.5349178314209,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630310058594,0.0,0.0,0.0001278569980058,292.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001346382923657,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802429199219,0.0,0.0,9.944464545696974e-05,291.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021850585937,0.0,0.0,0.0001346399221802,292.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.000638666038867,291.17431640625,294.1499938964844,266.3216552734375,265.1915588378906,270.6577453613281,266.3383178710937,290.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013623231789097,4.824061150543457e-08,0.0013622749829664,-0.124512143433094,0.0,0.0,0.0,-0.0287273842841386,60.0,-22.53990936279297,-0.0,-1.2653769942971849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25244140625,0.0,0.0,0.0001278419513255,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.00013462244533,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,9.94329311652109e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955017089844,0.0,0.0,0.0001346240605926,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0006385908927768,291.1723937988281,294.1499938964844,266.3033447265625,265.1788024902344,270.60516357421875,266.32000732421875,290.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.54548072814941,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2419128417969,0.0,0.0,0.0001278299605473,292.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001346098433714,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76727294921875,0.0,0.0,9.942361066350712e-05,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7888488769531,0.0,0.0,0.0001346114440821,292.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.000638531113509,291.17041015625,294.1499938964844,266.2850036621094,265.1662902832031,270.5530090332031,266.3016662597656,290.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013620345853269,4.820684296191757e-08,0.0013619863893836,-0.1244256347417831,0.0,0.0,0.0,-0.0287106428295373,60.0,-22.551664352416992,-0.0,-1.2648408187487808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314147949219,0.0,0.0,0.0001278209529118,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0001346003555227,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608337402344,0.0,0.0,9.941659664036706e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821960449219,0.0,0.0,0.0001346019562333,292.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0006384861771948,291.1684265136719,294.1499938964844,266.26666259765625,265.1539306640625,270.50128173828125,266.2833251953125,290.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55839157104492,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209777832031,0.0,0.0,0.0001278148120036,292.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001345938944723,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543640136719,0.0,0.0,9.941180906025691e-05,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77557373046875,0.0,0.0,0.0001345954660791,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0006384555017575,291.1663818359375,294.1499938964844,266.2483215332031,265.1417236328125,270.449951171875,266.2650146484375,290.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618724187836,4.8187878576300136e-08,0.0013618242228403,-0.1243770495057106,0.0,0.0,0.0,-0.0287012420594692,60.0,-22.565692901611328,-0.0,-1.2645398328459126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2105712890625,0.0,0.0,0.0001278113923035,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0001345903147011,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479248046875,0.0,0.0,9.940915333572776e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689514160156,0.0,0.0,0.0001345918717561,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0006384385051205,291.164306640625,294.1499938964844,266.2300109863281,265.1296691894531,270.3990478515625,266.2466735839844,290.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.573516845703125,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,0.0001278105919482,292.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.000134589485242,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414855957031,0.0,0.0,9.940853487933056e-05,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,0.000134591027745,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0006384345469996,291.1622009277344,294.1499938964844,266.211669921875,265.1177673339844,270.3485107421875,266.22833251953125,290.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361827016808,4.8182567269350336e-08,0.0013617788208648,-0.1243634447455406,0.0,0.0,0.0,-0.0286986101418733,60.0,-22.58184051513672,-0.0,-1.2644555624774514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899108886719,0.0,0.0,0.0001278122654184,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0001345912605756,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350769042969,0.0,0.0,9.940982999978588e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557373046875,0.0,0.0,0.0001345927885267,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0006384429871104,291.1600341796875,294.1499938964844,266.1933288574219,265.1059875488281,270.2983703613281,266.21002197265625,290.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618444791063,4.8184617185143e-08,0.0013617962831631,-0.1243686974048614,0.0,0.0,0.0,-0.0286996252834796,60.0,-22.590635299682617,-0.0,-1.264488105334749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,0.0001278162962989,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0001345955097349,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,9.941296593751758e-05,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491455078125,0.0,0.0,0.000134597037686,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0006384631851688,291.1578674316406,294.1499938964844,266.17498779296875,265.09429931640625,270.2486267089844,266.1916809082031,290.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.818961585328908e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59992218017578,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16943359375,0.0,0.0,0.0001278225245187,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001346020726487,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222595214844,0.0,0.0,9.94177971733734e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7425842285156,0.0,0.0,0.0001346035714959,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0006384942680597,291.1556396484375,294.1499938964844,266.1566772460937,265.0827331542969,270.1992492675781,266.17333984375,290.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60964012145996,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15924072265625,0.0,0.0,0.0001278307754546,292.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.000134610774694,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,9.942422184394673e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,0.0001346122735412,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0006385355954989,291.15338134765625,294.1499938964844,266.1383361816406,265.0712585449219,270.1502685546875,266.1549987792969,290.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013620408717542,4.820759968993117e-08,0.001361992675811,-0.1244275793433189,0.0,0.0,0.0,-0.0287110190838575,60.0,-22.61976623535156,-0.0,-1.2648528979752882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14910888671875,0.0,0.0,0.0001278409326914,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0001346214849036,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095031738281,0.0,0.0,9.943211625795811e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294616699219,0.0,0.0,0.0001346229691989,292.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0006385863525792,291.1510925292969,294.1499938964844,266.1199951171875,265.0598449707031,270.10162353515625,266.1366577148437,290.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.63025665283203,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,0.0001278528361581,292.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0001346340286545,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.703125,0.0,0.0,9.944137127604336e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229309082031,0.0,0.0,0.0001346354983979,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0006386458408087,291.14874267578125,294.1499938964844,266.1016540527344,265.0484924316406,270.0533752441406,266.1183166503906,290.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013622753322124,4.823503729767253e-08,0.0013622271362692,-0.1244978606700897,0.0,0.0,0.0,-0.028724618256092,60.0,-22.64113426208496,-0.0,-1.2652884606723094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289367675781,0.0,0.0,0.0001278663257835,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001346482313238,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,9.94518559309654e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164001464844,0.0,0.0,0.0001346497010672,292.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.00063871324528,291.1463623046875,294.1499938964844,266.0833435058594,265.03717041015625,270.00543212890625,266.1000061035156,290.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.652313232421875,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189270019531,0.0,0.0,0.0001278812414966,292.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001346639473922,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903991699219,0.0,0.0,9.94634538074024e-05,291.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098693847656,0.0,0.0,0.0001346654025837,292.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0006387878092937,291.1439514160156,294.1499938964844,266.06500244140625,265.0259094238281,269.9579162597656,266.0816650390625,290.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625774299725,4.82703725879219e-08,0.001362529117614,-0.1245883852243423,0.0,0.0,0.0,-0.0287421345710754,60.0,-22.663822174072266,-0.0,-1.2658496473250125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,0.0001278974086744,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001346809876849,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840515136719,0.0,0.0,9.947603393811733e-05,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033386230469,0.0,0.0,0.0001346824283245,292.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0006388686597347,291.1415100097656,294.1499938964844,266.0466613769531,265.0146789550781,269.9106750488281,266.0633239746094,290.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.67557907104492,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989990234375,0.0,0.0,0.0001279147254535,292.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001346992212347,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777038574219,0.0,0.0,9.948949445970356e-05,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69683837890625,0.0,0.0,0.0001347006473224,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0006389551563188,291.1390380859375,294.1499938964844,266.0283203125,265.00341796875,269.8638610839844,266.04498291015625,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013629336608573,4.831204947208789e-08,0.0013628853484988,-0.1246951520442962,0.0,0.0,0.0,-0.0287627968937158,60.0,-22.687604904174805,-0.0,-1.2665115889376466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890808105469,0.0,0.0,0.0001279329590033,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001347184443147,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,9.95036753010936e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6903381347656,0.0,0.0,0.0001347198558505,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0006390463095158,291.13653564453125,294.1499938964844,266.010009765625,264.9921875,269.8173217773437,266.0266418457031,290.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.69982147216797,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791931152344,0.0,0.0,0.0001279520220123,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001347385405097,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650390625,0.0,0.0,9.951850370271131e-05,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.683837890625,0.0,0.0,0.0001347399374935,292.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0006391415954567,291.13397216796875,294.1499938964844,265.9916687011719,264.9809265136719,269.7711486816406,266.00830078125,290.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633306371048,4.8358501203438216e-08,0.0013632823247462,-0.1248141378164291,0.0,0.0,0.0,-0.0287858229130506,60.0,-22.712251663208008,-0.0,-1.2672497007315542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,0.0001279717253055,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001347592769889,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587219238281,0.0,0.0,9.953381959348916e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773681640625,0.0,0.0,0.0001347606739727,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0006392400246113,291.1313781738281,294.1499938964844,265.97332763671875,264.9696655273437,269.725341796875,265.9899597167969,290.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.838301848053561e-08,0.0013634918723255,-0.1248769313097,0.0,0.0,0.0,-0.0287979766726493,60.0,-22.72483253479004,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595703125,0.0,0.0,0.0001279919088119,292.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001347805518889,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65240478515625,0.0,0.0,9.954952111002058e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,0.0001347819343209,292.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0006393408984877,291.12872314453125,294.1499938964844,265.9549865722656,264.9583435058594,269.6798400878906,265.9716186523437,290.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013637552037835,4.840816103524048e-08,0.0013637067750096,-0.1249413415789604,0.0,0.0,0.0,-0.028810441493988,60.0,-22.7375431060791,-0.0,-1.2680389716024365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498046875,0.0,0.0,0.0001280124270124,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.000134802176035,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460876464844,0.0,0.0,9.95654845610261e-05,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644287109375,0.0,0.0,0.000134803543915,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0006394434603862,291.1260681152344,294.1499938964844,265.9366760253906,264.9469909667969,269.6346435546875,265.9532775878906,290.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433712152018416e-08,0.0013639251701533,-0.1250067800283432,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.750343322753903,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400695800781,0.0,0.0,0.0001280331925954,292.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001348240330116,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6397705078125,0.0,0.0,9.958162263501436e-05,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.657958984375,0.0,0.0,0.0001348253863397,292.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0006395471864379,291.1233825683594,294.1499938964844,265.9183349609375,264.935546875,269.5897521972656,265.9349365234375,290.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013641944387927,4.845955459131802e-08,0.0013641460100188,-0.1250729709863662,0.0,0.0,0.0,-0.0288359187543392,60.0,-22.763233184814453,-0.0,-1.2688559536400137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03033447265625,0.0,0.0,0.0001280539872823,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.000134845948196,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334533691406,0.0,0.0,9.959779708879068e-05,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6514892578125,0.0,0.0,0.0001348472869722,292.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0006396510871127,291.1206359863281,294.1499938964844,265.8999938964844,264.9240417480469,269.545166015625,265.9165954589844,290.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.776172637939453,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02069091796875,0.0,0.0,0.0001280747092096,292.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0001348677760688,290.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271667480469,0.0,0.0,9.961390605894847e-05,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6450500488281,0.0,0.0,0.0001348691002931,292.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0006397546385414,291.11785888671875,294.1499938964844,265.88165283203125,264.9124450683594,269.5009155273437,265.89825439453125,290.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013646363513544,4.851125012805824e-08,0.0013645878061652,-0.1252053827047348,0.0,0.0,0.0,-0.0288615431636571,60.0,-22.789140701293945,-0.0,-1.269678051585288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01104736328125,0.0,0.0,0.0001280951983062,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001348893565591,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,9.962984040612356e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385803222656,0.0,0.0,0.0001348906807834,292.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.000639857025817,291.11505126953125,294.1499938964844,265.86334228515625,264.9007568359375,269.4569396972656,265.8799133300781,290.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.802106857299805,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014343261719,0.0,0.0,0.000128115323605,292.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001349105732515,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,9.964549826690929e-05,291.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63214111328125,0.0,0.0,0.0001349118829239,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0006399576668627,291.1122131347656,294.1499938964844,265.8450012207031,264.8889465332031,269.4132995605469,265.8615417480469,290.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013650687178596,4.8561833665417e-08,0.0013650201726704,-0.1253349334001541,0.0,0.0,0.0,-0.0288866199553012,60.0,-22.815046310424805,-0.0,-1.2704828122878098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918518066406,0.0,0.0,0.0001281349686905,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.000134931251523,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082763671875,0.0,0.0,9.966077050194144e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257019042969,0.0,0.0,0.0001349325611954,292.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.000640055804979,291.1093139648437,294.1499938964844,265.82666015625,264.87701416015625,269.36993408203125,265.8432006835937,290.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.82793617248535,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,0.0001281539734918,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0001349512895103,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019897460937,0.0,0.0,9.967555524781346e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192626953125,0.0,0.0,0.0001349525700788,292.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0006401507998816,291.1064147949219,294.1499938964844,265.8083190917969,264.8649597167969,269.3268737792969,265.8248596191406,290.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.84074783325196,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727783203125,0.0,0.0,0.0001281722361454,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0001349705271422,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,9.968975791707636e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128234863281,0.0,0.0,0.0001349718077108,292.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0006402420694939,291.1034545898437,294.1499938964844,265.7900085449219,264.8527526855469,269.2841186523437,265.8065185546875,290.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.853458404541016,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632873535156,0.0,0.0,0.0001281896256841,292.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001349888334516,290.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58941650390625,0.0,0.0,9.97032766463235e-05,291.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,0.0001349900994682,292.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.000640328915324,291.1004638671875,294.1499938964844,265.77166748046875,264.84039306640625,269.2416687011719,265.7881774902344,290.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658594107255,4.8654335671471927e-08,0.001365810749121,-0.1255718171596527,0.0,0.0,0.0,-0.0289324764162302,60.0,-22.86604690551757,-0.0,-1.271955056836305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538269042969,0.0,0.0,0.0001282059965888,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001350060920231,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,9.971600957214832e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,0.0001350073434878,292.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0006404107552953,291.0974426269531,294.1499938964844,265.7533264160156,264.8278503417969,269.199462890625,265.76983642578125,290.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87849807739257,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94439697265625,0.0,0.0,0.000128221232444,292.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0001350221427856,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768737792969,0.0,0.0,9.97278548311442e-05,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59356689453125,0.0,0.0,0.0001350233796983,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0006404868909157,291.0943603515625,294.1499938964844,265.7349853515625,264.81512451171875,269.1575622558594,265.7514953613281,290.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661957345902,4.8693689080892e-08,0.0013661470729857,-0.1256725937128067,0.0,0.0,0.0,-0.028951983898878,60.0,-22.890777587890625,-0.0,-1.272581613420698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349975585937,0.0,0.0,0.0001282352022826,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0001350368547718,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705871582031,0.0,0.0,9.97387178358622e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.587158203125,0.0,0.0,0.0001350380916846,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0006405566819012,291.0912780761719,294.1499938964844,265.7166748046875,264.8022155761719,269.11590576171875,265.7331848144531,290.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.90286445617676,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256286621094,0.0,0.0,0.0001282477751374,292.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0001350501115666,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643310546875,0.0,0.0,9.974849672289564e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807189941406,0.0,0.0,0.0001350513339275,292.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.000640619546175,291.088134765625,294.1499938964844,265.6983337402344,264.78912353515625,269.0745544433594,265.71484375,290.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366478158161,4.8726725765391166e-08,0.0013664294965565,-0.1257571876049041,0.0,0.0,0.0,-0.0289683602750301,60.0,-22.91472816467285,-0.0,-1.273107699262255e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,0.0001282588345929,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0001350617676507,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,9.975710418075324e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743103027344,0.0,0.0,0.0001350629900116,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0006406749016605,291.0849914550781,294.1499938964844,265.67999267578125,264.7757873535156,269.033447265625,265.6965026855469,290.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92634963989257,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,0.000128268264234,292.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0001350717066088,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,9.976443834602831e-05,291.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679016113281,0.0,0.0,0.0001350729144178,292.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0006407220498658,291.081787109375,294.1499938964844,265.6616516113281,264.7622375488281,268.9926452636719,265.6781616210937,290.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666960876435,4.8752223591463923e-08,0.0013666474260389,-0.1258224844932556,0.0,0.0,0.0,-0.0289810001850128,60.0,-22.93770217895508,-0.0,-1.2735138454900152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
