time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,0.0001282759476453,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001350797974737,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,9.977040463127196e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5615234375,0.0,0.0,0.0001350809907307,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0006407604087144,291.0785522460937,294.1499938964844,265.6433410644531,264.7484436035156,268.9520874023437,265.6598205566406,290.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.948774337768555,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.888427734375,0.0,0.0,0.0001282817538594,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.00013508592383,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,9.977492300095037e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551147460937,0.0,0.0,0.0001350871025351,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0006407894543372,291.0752868652344,294.1499938964844,265.625,264.7344055175781,268.911865234375,265.6414794921875,290.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893075823783,60.0,-22.95951271057129,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791809082031,0.0,0.0,0.0001282854791497,292.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.000135089867399,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,9.97778188320808e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487060546875,0.0,0.0,0.0001350910315522,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0006408081389963,291.0719909667969,294.1499938964844,265.6066589355469,264.7200927734375,268.87188720703125,265.6231384277344,290.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.8773607375096624e-08,0.0013668301980942,-0.125877246260643,0.0,0.0,0.0,-0.0289916023612022,60.0,-22.969911575317383,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699645996094,0.0,0.0,0.00012828715262,292.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0001350916281808,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267028808594,0.0,0.0,9.977911395253614e-05,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54229736328125,0.0,0.0,0.000135092792334,292.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.0006408165208995,291.0686340332031,294.1499938964844,265.5883483886719,264.7055358886719,268.8321838378906,265.60479736328125,290.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668965548276,4.877566439631664e-08,0.0013668477768078,-0.1258825063705444,0.0,0.0,0.0,-0.0289926212280988,60.0,-22.97995948791504,-0.0,-1.273887306751931e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607788085937,0.0,0.0,0.0001282867160625,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0001350911770714,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,9.977877925848588e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,0.0001350923266727,292.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.000640814367216,291.06524658203125,294.1499938964844,265.57000732421875,264.690673828125,268.792724609375,265.58648681640625,290.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98968505859375,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85162353515625,0.0,0.0,0.0001282838056795,292.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001350881211692,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141906738281,0.0,0.0,9.977650915971026e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,0.0001350892562186,292.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0006407998735085,291.0618591308594,294.1499938964844,265.5516662597656,264.6755065917969,268.7535400390625,265.5681457519531,290.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668604660779,4.877144377246625e-08,0.001366811688058,-0.1258717030286789,0.0,0.0,0.0,-0.0289905294775962,60.0,-22.99899101257324,-0.0,-1.273819947300581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424987792969,0.0,0.0,0.0001282784651266,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.000135082489578,290.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079345703125,0.0,0.0,9.977234731195496e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52313232421875,0.0,0.0,0.0001350836246274,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0006407732143998,291.05841064453125,294.1499938964844,265.5333251953125,264.6600646972656,268.7145690917969,265.5498046875,290.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00790977478028,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,0.0001282704179175,292.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001350740203633,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016784667969,0.0,0.0,9.976608998840676e-05,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,0.0001350751554127,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0006407330511137,291.054931640625,294.1499938964844,265.5150146484375,264.644287109375,268.6758728027344,265.531494140625,290.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667173916473,4.875469983289805e-08,0.0013666686136275,-0.125828817486763,0.0,0.0,0.0,-0.0289822276681661,60.0,-23.01632308959961,-0.0,-1.2735532095575766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243103027344,0.0,0.0,0.0001282597222598,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001350627717329,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49542236328125,0.0,0.0,9.975776629289612e-05,291.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103454589844,0.0,0.0,0.0001350638922303,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.000640679616481,291.05145263671875,294.1499938964844,265.4966735839844,264.6282043457031,268.63739013671875,265.5131530761719,290.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.02431869506836,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152770996094,0.0,0.0,0.0001282460143556,292.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001350483507849,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891662597656,0.0,0.0,9.974710701499134e-05,291.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,0.0001350494567304,292.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0006406112224794,291.04791259765625,294.1499938964844,265.47833251953125,264.6117553710937,268.5992126464844,265.49481201171875,290.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013664570869877,4.872423886581601e-08,0.0013664083089679,-0.1257508248090744,0.0,0.0,0.0,-0.0289671272039413,60.0,-23.03176498413086,-0.0,-1.2730680509775993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062438964844,0.0,0.0,0.0001282293960684,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0001350308593828,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.48291015625,0.0,0.0,9.973417763831094e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975891113281,0.0,0.0,0.0001350319507764,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.000640528218355,291.0443420410156,294.1499938964844,265.4599914550781,264.594970703125,268.56121826171875,265.4765014648437,290.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.038747787475582,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,0.0001282094599446,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.0001350098609691,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766540527344,0.0,0.0,9.97186652966775e-05,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912109375,0.0,0.0,0.0001350109523627,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0006404286832548,291.0407409667969,294.1499938964844,265.4416809082031,264.57781982421875,268.5235290527344,265.4581604003906,290.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678618469466535e-08,0.0013660185504704,-0.1256339997053146,0.0,0.0,0.0,-0.0289445146918296,60.0,-23.04512405395508,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,0.0001281862932955,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001349854865111,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47039794921875,0.0,0.0,9.97006573015824e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848327636719,0.0,0.0,0.0001349865633528,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0006403130246326,291.0370788574219,294.1499938964844,265.42333984375,264.5603332519531,268.4860534667969,265.4398498535156,290.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.86497313545442e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,-0.0289301928132772,60.0,-23.05095672607422,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.779296875,0.0,0.0,0.0001281594886677,292.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0001349572703475,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4641418457031,0.0,0.0,9.967980440706016e-05,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784545898437,0.0,0.0,0.0001349583471892,292.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,0.0006401792052201,291.0334167480469,294.1499938964844,265.4049987792969,264.5424194335937,268.4488220214844,265.4215087890625,290.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655344955623,4.8616300318826695e-08,0.0013654859503731,-0.1254744231700897,0.0,0.0,0.0,-0.0289136208593845,60.0,-23.05616569519043,-0.0,-1.27134953231689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703552246094,0.0,0.0,0.0001281291333725,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0001349253143416,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578857421875,0.0,0.0,9.965619392460212e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720764160156,0.0,0.0,0.0001349263766314,292.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0006400275742635,291.0297241210937,294.1499938964844,265.3866577148437,264.5241394042969,268.41180419921875,265.4031982421875,290.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.060800552368164,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,0.0001280947617487,292.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001348891237284,290.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516296386719,0.0,0.0,9.962945478037e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,0.0001348901714663,292.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0006398559198714,291.0260009765625,294.1499938964844,265.36834716796875,264.5054626464844,268.37506103515625,265.3848876953125,290.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648445019498,4.853556134776228e-08,0.0013647959567606,-0.1252676397562027,0.0,0.0,0.0,-0.0288735963404178,60.0,-23.064685821533203,-0.0,-1.2700647289420885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525634765625,0.0,0.0,0.0001280564902117,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001348488149233,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,9.959968156181276e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,0.0001348498626612,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.000639664765913,291.0222473144531,294.1499938964844,265.3500061035156,264.4863586425781,268.3385314941406,265.3665466308594,290.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782708677391e-08,0.0013643880374729,-0.1251453906297683,0.0,0.0,0.0,-0.0288499351590871,60.0,-23.067943572998047,-0.0,-1.2693055850832025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74371337890625,0.0,0.0,0.0001280092110391,292.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0001347990473732,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391174316406,0.0,0.0,9.956291614798828e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529724121094,0.0,0.0,0.0001348000805592,292.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0006394286756403,291.0184631347656,294.1499938964844,265.3316650390625,264.4670715332031,268.3022155761719,265.3482360839844,290.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639327371492,4.842888756684261e-08,0.0013638843083754,-0.1249944269657135,0.0,0.0,0.0,-0.0288207177072763,60.0,-23.07015609741211,-0.0,-1.268368379214735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348937988281,0.0,0.0,0.000127948806039,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0001347354409517,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.432861328125,0.0,0.0,9.951592801371588e-05,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,0.0001347364595858,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0006391269271261,291.0146179199219,294.1499938964844,265.3133239746094,264.44775390625,268.2661437988281,265.3299255371094,290.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.07083320617676,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72607421875,0.0,0.0,0.0001278750278288,292.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0001346577628282,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,9.945854253601284e-05,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,0.0001346587669104,292.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0006387584144249,291.0107727050781,294.1499938964844,265.2950134277344,264.428466796875,268.2303161621094,265.3116149902344,290.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625026913359,4.8261568963425816e-08,0.0013624544953927,-0.1245658323168754,0.0,0.0,0.0,-0.028737774118781,60.0,-23.06924057006836,-0.0,-1.265709812514615e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71728515625,0.0,0.0,0.0001277887786272,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0001345669443253,290.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203796386719,0.0,0.0,9.939145820681006e-05,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,0.0001345679484074,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0006383276195265,291.00689697265625,294.1499938964844,265.27667236328125,264.4091491699219,268.1947021484375,265.2933349609375,290.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.06562042236328,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085266113281,0.0,0.0,0.0001276896509807,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001344625634374,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,9.931436215993016e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275207519531,0.0,0.0,0.0001344635529676,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0006378325051628,291.00299072265625,294.1499938964844,265.2583312988281,264.3898620605469,268.15936279296875,265.2750244140625,290.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605273561552,4.8030450727765135e-08,0.0013604793930426,-0.1239737048745155,0.0,0.0,0.0,-0.0286232065409421,60.0,-23.05948638916016,-0.0,-1.2620421330211684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997985839844,0.0,0.0,0.0001275777613045,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0001343447511317,290.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40789794921875,0.0,0.0,9.922733443090692e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211730957031,0.0,0.0,0.00013434572611,292.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0006372736534103,290.9990539550781,294.1499938964844,265.239990234375,264.3705749511719,268.124267578125,265.2567443847656,290.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593351468443,4.789096408330806e-08,0.0013592873001471,-0.1236162707209587,0.0,0.0,0.0,-0.0285540577024221,60.0,-23.050987243652344,-0.0,-1.25983106613603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69110107421875,0.0,0.0,0.0001274548703804,292.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0001342153409495,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40167236328125,0.0,0.0,9.91317501757294e-05,291.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,0.0001342163159279,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,0.0006366597954183,290.9950866699219,294.1499938964844,265.2216796875,264.3512878417969,268.08935546875,265.23846435546875,290.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013580257073044,4.773775330590979e-08,0.0013579779770225,-0.1232236325740814,0.0,0.0,0.0,-0.0284781102091074,60.0,-23.04056739807129,-0.0,-1.2574048469105037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68243408203125,0.0,0.0,0.0001273192901862,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0001340725866612,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,9.902629972202703e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084777832031,0.0,0.0,0.0001340735470876,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0006359826074913,290.9911193847656,294.1499938964844,265.2033386230469,264.3320007324219,268.0546875,265.2201843261719,290.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02800369262696,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737670898437,0.0,0.0,0.0001271717337658,292.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.0001339172013103,290.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38922119140625,0.0,0.0,9.89115287666209e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0001339181617368,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0006352455238811,290.9870910644531,294.1499938964844,265.1849975585937,264.312744140625,268.020263671875,265.201904296875,290.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001355008687824,4.738478054377993e-08,0.001354961306788,-0.1223188191652298,0.0,0.0,0.0,-0.0283031333237886,60.0,-23.012937545776367,-0.0,-1.2518238179382024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651611328125,0.0,0.0,0.0001270126813324,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.000133749723318,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38299560546875,0.0,0.0,9.878781565930694e-05,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39581298828125,0.0,0.0,0.0001337506691925,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0006344510475173,290.9830627441406,294.1499938964844,265.1666564941406,264.29345703125,267.9860534667969,265.1836242675781,290.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99591445922852,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001268418709514,292.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001335698616458,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37677001953125,0.0,0.0,9.865496394922955e-05,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,0.0001335707929683,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0006335978978313,290.97900390625,294.1499938964844,265.1483459472656,264.2742004394531,267.9521179199219,265.1653747558594,289.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001351493760012,4.6973564593599823e-08,0.0013514468446373,-0.1212643459439277,0.0,0.0,0.0,-0.0280992835760116,60.0,-22.97653579711914,-0.0,-1.245337557520543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64801025390625,0.0,0.0,0.0001266599429072,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001333782856818,290.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705749511719,0.0,0.0,9.851346112554892e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.0001333792024524,292.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0006326891598291,290.97491455078125,294.1499938964844,265.1300048828125,264.2549133300781,267.9183654785156,265.1471252441406,289.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.955257415771484,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63946533203125,0.0,0.0,0.000126466693473,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.0001331747916992,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643493652344,0.0,0.0,9.836315439315511e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768615722656,0.0,0.0,0.0001331757084699,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0006317238439805,290.9707946777344,294.1499938964844,265.1116638183594,264.23565673828125,267.8848876953125,265.1288757324219,289.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013474960578605,4.6505860495926754e-08,0.0013474496081471,-0.1200645565986633,0.0,0.0,0.0,-0.0278674345463514,60.0,-22.93169403076172,-0.0,-1.2379807401430298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,0.0001262628211406,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0001329601072939,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,9.820458944886924e-05,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,0.0001329610240645,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0006307055009528,290.9666748046875,294.1499938964844,265.09332275390625,264.2164001464844,267.85162353515625,265.1106262207031,289.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.906295776367188,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224975585937,0.0,0.0,0.0001260482822544,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0001327341888099,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519897460937,0.0,0.0,9.803772263694556e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,0.0001327350910287,292.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.0006296338397078,290.9625244140625,294.1499938964844,265.07501220703125,264.1971435546875,267.8186340332031,265.0923767089844,289.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430378166958,4.5984279495314695e-08,0.0013429918326437,-0.1187259554862976,0.0,0.0,0.0,-0.027608873322606,60.0,-22.878711700439453,-0.0,-1.2298021090373368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.61407470703125,0.0,0.0,0.000125823833514,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001324978511547,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457946777344,0.0,0.0,9.786315058590844e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,0.0001324987388215,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,0.0006285127601586,290.9583435058594,294.1499938964844,265.0566711425781,264.1778869628906,267.78582763671875,265.0741577148437,289.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.849285125732425,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60565185546875,0.0,0.0,0.0001255896204384,292.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0001322512252954,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396301269531,0.0,0.0,9.768098243512212e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517150878906,0.0,0.0,0.0001322520984103,292.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0006273428443819,290.95416259765625,294.1499938964844,265.038330078125,264.1586303710937,267.7532958984375,265.0559387207031,289.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013381505850702,4.541253417755797e-08,0.0013381051830947,-0.1172579154372215,0.0,0.0,0.0,-0.0273254476487636,60.0,-22.817970275878903,-0.0,-1.2208680288949836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972900390625,0.0,0.0,0.0001253465889021,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0001319953007623,290.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334655761719,0.0,0.0,9.749196033226326e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.345458984375,0.0,0.0,0.0001319961738772,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0006261288654059,290.949951171875,294.1499938964844,265.0199890136719,264.1393737792969,267.720947265625,265.0377197265625,289.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.78504180908203,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58892822265625,0.0,0.0,0.0001250950153917,292.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,0.0001317303831456,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273010253906,0.0,0.0,9.729628800414504e-05,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392028808594,0.0,0.0,0.0001317312562605,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0006248722784221,290.9457092285156,294.1499938964844,265.0016784667969,264.1201477050781,267.6888427734375,265.0195007324219,289.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013328804634511,4.4795989140311576e-08,0.0013328356435522,-0.1156740263104438,0.0,0.0,0.0,-0.0270198117941617,60.0,-22.75025177001953,-0.0,-1.2112701597288833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,0.0001248359330929,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0001314575638389,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211669921875,0.0,0.0,9.70947730820626e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329467773437,0.0,0.0,0.0001314584224019,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0006235780892893,290.94146728515625,294.1499938964844,264.9833374023437,264.10089111328125,267.656982421875,265.00128173828125,289.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71405601501465,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,0.0001245698949787,292.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001311774249188,290.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,9.688785939943044e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,0.0001311782689299,292.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0006222492665983,290.93719482421875,294.1499938964844,264.9649963378906,264.0816650390625,267.6253356933594,264.9830627441406,289.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272851938381,4.4141419408560985e-08,0.0013272410724312,-0.1139915212988853,0.0,0.0,0.0,-0.0266953241080045,60.0,-22.6762809753418,-0.0,-1.201121762051116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640869140625,0.0,0.0,0.0001242980069946,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0001308911305386,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,9.667639096733184e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32049560546875,0.0,0.0,0.0001308919599978,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0006208911654539,290.9328918457031,294.1499938964844,264.9466552734375,264.0624389648437,267.5939025878906,264.9648742675781,289.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.63735008239746,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558776855469,0.0,0.0,0.000124021054944,292.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0001305994810536,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30279541015625,0.0,0.0,9.646097896620633e-05,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31427001953125,0.0,0.0,0.0001306003105128,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.000619507743977,290.9285888671875,294.1499938964844,264.9283447265625,264.043212890625,267.5627136230469,264.9466857910156,289.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013214370701462,4.34572839935754e-08,0.0013213936472311,-0.1122320294380188,0.0,0.0,0.0,-0.0263561811298131,60.0,-22.597171783447266,-0.0,-1.1905605390438725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
