time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476989746094,0.0,0.0,0.0001237401884282,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0001303037279285,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966613769531,0.0,0.0,9.624251833884044e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,0.0001303045428358,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.000618104764726,290.9242553710937,294.1499938964844,264.9100036621094,264.02398681640625,267.5317077636719,264.9284973144531,289.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.55613899230957,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5395202636719,0.0,0.0,0.0001234563242178,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0001300048170378,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,9.602174395695327e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,0.000130005631945,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0006166868843138,290.919921875,294.1499938964844,264.89166259765625,264.0047607421875,267.5009460449219,264.9103088378906,289.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753359963398914e-08,0.0013153769541531,-0.1104205921292305,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.51424026489257,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,0.0001231706701219,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0001297039998462,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,9.579955803928895e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.0001297048002015,292.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0006152599235065,290.9155578613281,294.1499938964844,264.8733215332031,263.98553466796875,267.4704284667969,264.8921203613281,289.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.47177505493164,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233154296875,0.0,0.0,0.0001228841574629,292.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0001294022949878,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,9.557671000948176e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28955078125,0.0,0.0,0.0001294030953431,292.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0006138287717476,290.91119384765625,294.1499938964844,264.8550109863281,263.96630859375,267.4400939941406,264.8739624023437,289.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013093230081722,4.204015979780706e-08,0.001309280982241,-0.1085842102766037,0.0,0.0,0.0,-0.0256536770612001,60.0,-22.428932189941406,-0.0,-1.1688319290215077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152587890625,0.0,0.0,0.0001225967716891,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,0.0001290996879106,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723388671875,0.0,0.0,9.535319259157404e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,0.000129100473714,292.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0006123933126218,290.90679931640625,294.1499938964844,264.836669921875,263.9471130371094,267.40997314453125,264.85577392578125,289.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.38584518432617,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,0.0001223079452756,292.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,0.0001287955383304,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26629638671875,0.0,0.0,9.512854012427852e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772521972656,0.0,0.0,0.0001287963095819,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0006109505193307,290.90240478515625,294.1499938964844,264.8183288574219,263.9278869628906,267.38006591796875,264.8376159667969,289.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001303183264099,4.13219360950734e-08,0.0013031419366598,-0.1067338213324546,0.0,0.0,0.0,-0.0252976343035697,60.0,-22.342464447021484,-0.0,-1.1578956815583297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992370605469,0.0,0.0,0.0001220173871843,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0001284895697608,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,9.49025561567396e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,0.0001284903410123,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0006094992277212,290.8979797363281,294.1499938964844,264.79998779296875,263.90869140625,267.350341796875,264.8194580078125,289.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095978312079751e-08,0.0013000464532524,-0.1058003827929496,0.0,0.0,0.0,-0.0251181051135063,60.0,-22.298810958862305,-0.0,-1.1524007703656025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49127197265625,0.0,0.0,0.0001217233075294,292.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0001281799050047,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25421142578125,0.0,0.0,9.467382915318012e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,0.0001281806617043,292.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0006080302409827,290.8935546875,294.1499938964844,264.7816772460937,263.88946533203125,267.3208312988281,264.8013000488281,289.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012969538802281,4.05932283342736e-08,0.0012969132512807,-0.1048553362488746,0.0,0.0,0.0,-0.024936394765973,60.0,-22.25470924377441,-0.0,-1.146852284250599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,0.000121423661767,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,0.0001278643612749,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481689453125,0.0,0.0,9.44407656788826e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,0.0001278651179745,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.00060653348919,290.8890991210937,294.1499938964844,264.7633361816406,263.8702697753906,267.29150390625,264.7831420898437,289.8214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20992660522461,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,0.0001211186099681,292.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0001275431277463,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421569824219,0.0,0.0,9.420350397704168e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,0.0001275438844459,292.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,0.0006050097290426,290.8846435546875,294.1499938964844,264.7449951171875,263.85107421875,267.2624206542969,264.7649841308594,289.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012905107578262,3.983951657460239e-08,0.0012904709437862,-0.1029112637042999,0.0,0.0,0.0,-0.0245627593249082,60.0,-22.164155960083008,-0.0,-1.135485518943824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.467529296875,0.0,0.0,0.0001208087996928,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0001272169029107,290.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,9.396253881277516e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0001272176450584,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0006034622201696,290.88018798828125,294.1499938964844,264.7266540527344,263.8318786621094,267.2334899902344,264.746826171875,289.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.11753845214844,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596862792969,0.0,0.0,0.0001204946893267,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001268861233256,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,9.371822670800611e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406005859375,0.0,0.0,0.0001268868509214,292.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,0.000601893174462,290.8757019042969,294.1499938964844,264.7083435058594,263.81268310546875,267.20477294921875,264.72869873046875,289.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906185597202239e-08,0.0012838236289098,-0.1009042337536811,0.0,0.0,0.0,-0.0241772513836622,60.0,-22.06992530822754,-0.0,-1.1238167019200773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518737792969,0.0,0.0,0.0001201773047796,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0001265519240405,290.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,9.347137529402973e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,0.0001265526370843,292.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.0006003078306093,290.8711853027344,294.1499938964844,264.69000244140625,263.79351806640625,267.1762390136719,264.7105712890625,289.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.021560668945312,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,0.0001198575628222,292.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391784667969,0.0,0.0,0.0001262152218259,290.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,9.322268306277692e-05,291.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,0.0001262159348698,292.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,0.0005987106706015,290.86669921875,294.1499938964844,264.6716613769531,263.7743225097656,267.1479187011719,264.69244384765625,289.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012770739849656,3.82677534105369e-08,0.0012770358007401,-0.0988535434007644,0.0,0.0,0.0,-0.0237835925072431,60.0,-21.972545623779297,-0.0,-1.1119632148393069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43634033203125,0.0,0.0,0.0001195366639876,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,0.0001258772972505,290.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.297308861277996e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,0.0001258780102944,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,0.0005971076898276,290.8621520996094,294.1499938964844,264.6533203125,263.7551574707031,267.1197814941406,264.67431640625,289.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.92310905456543,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,0.0001192157797049,292.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001255394017789,290.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.272351599065588e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.0001255401002708,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.0005955048836767,290.8576354980469,294.1499938964844,264.635009765625,263.7359619140625,267.0918273925781,264.6562194824219,289.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012702357489615,3.7467856373041286e-08,0.0012701982632279,-0.0967866703867912,0.0,0.0,0.0,-0.0233870614320039,60.0,-21.873348236083984,-0.0,-1.1000867772281708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209289550781,0.0,0.0,0.0001188962487503,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.0001252029178431,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.24749911064282e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,0.000125203616335,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.0005939087714068,290.85308837890625,294.1499938964844,264.6166687011719,263.716796875,267.06402587890625,264.6381225585937,289.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.82356071472168,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,0.0001185793298645,292.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,0.0001248691987711,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.22284962143749e-05,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,0.0001248698827112,292.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0005923256976529,290.8485412597656,294.1499938964844,264.59832763671875,263.6976318359375,267.03643798828125,264.6199951171875,289.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634542072191,3.66746100155524e-08,0.0012634175363928,-0.0947357863187789,0.0,0.0,0.0,-0.0229938235133886,60.0,-21.77394294738769,-0.0,-1.0883717749266003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056396484375,0.0,0.0,0.0001182664418593,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0001245397288585,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.198513726005332e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0001245403982466,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0005907628219574,290.843994140625,294.1499938964844,264.5799865722656,263.678466796875,267.0090026855469,264.6018981933594,289.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.72473526000977,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.39801025390625,0.0,0.0,0.0001179588216473,292.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0001242157886736,290.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.17458746698685e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001242164580617,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,0.000589226197917,290.83941650390625,294.1499938964844,264.5616760253906,263.6593017578125,266.98175048828125,264.58380126953125,289.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568425154313,3.5901244643810066e-08,0.0012568065430969,-0.0927351862192154,0.0,0.0,0.0,-0.0226104445755481,60.0,-21.676219940185547,-0.0,-1.0770106939617109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39044189453125,0.0,0.0,0.0001176578807644,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,0.0001238988916156,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.151181438937785e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0001238995464518,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,0.0005877229850739,290.8348083496094,294.1499938964844,264.5433349609375,263.64013671875,266.95465087890625,264.5657043457031,289.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.628564834594727,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38287353515625,0.0,0.0,0.0001173648051917,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0001235902600456,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.128385863732548e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0001235909294337,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0005862590041942,290.8302307128906,294.1499938964844,264.5249938964844,263.6209716796875,266.927734375,264.547607421875,289.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.58212852478028,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753662109375,0.0,0.0,0.0001170809555333,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,0.0001232913637068,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.106309153139593e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0001232920185429,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,0.0005848411819897,290.8256225585937,294.1499938964844,264.50665283203125,263.601806640625,266.9010009765625,264.5295104980469,289.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474885443225,3.480713672843194e-08,0.0012474537361413,-0.0899030268192291,0.0,0.0,0.0,-0.0220680609345436,60.0,-21.53707695007324,-0.0,-1.0610393985643897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,0.0001168073576991,292.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.0001230032648891,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.085029159905388e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001230039051733,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0005834745243191,290.8210144042969,294.1499938964844,264.48834228515625,263.5826721191406,266.8743896484375,264.51141357421875,289.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244573155418,3.446615082225436e-08,0.0012445386964827,-0.0890199244022369,0.0,0.0,0.0,-0.0218990221619606,60.0,-21.49359893798828,-0.0,-1.0560861340991325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603820800781,0.0,0.0,0.0001165454377769,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0001227274478878,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.064657206181435e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001227280881721,292.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0005821661907248,290.8163757324219,294.1499938964844,264.4700012207031,263.5635070800781,266.8479309082031,264.4933166503906,289.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417823309078,3.413971683130512e-08,0.0012417482212185,-0.0881743282079696,0.0,0.0,0.0,-0.0217371992766857,60.0,-21.451942443847656,-0.0,-1.0513551274016208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529357910156,0.0,0.0,0.0001162964690593,292.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,0.0001224652805831,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.045292972587048e-05,291.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001224659208673,292.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0005809225840494,290.8117370605469,294.1499938964844,264.45166015625,263.5443725585937,266.8216552734375,264.4751892089844,289.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239129458554,3.3829426371312366e-08,0.0012390955816954,-0.0873703807592392,0.0,0.0,0.0,-0.0215833783149719,60.0,-21.41255569458008,-0.0,-1.0468679789710222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,0.0001160602041636,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,0.0001222164864884,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.026916086440906e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001222171122208,292.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0005797423655167,290.8070983886719,294.1499938964844,264.4333190917969,263.5252380371094,266.7955017089844,264.45709228515625,289.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366118608042,3.3534963250758665e-08,0.0012365783331915,-0.086607277393341,0.0,0.0,0.0,-0.0214374028146266,60.0,-21.375139236450195,-0.0,-1.042618436031262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381042480469,0.0,0.0,0.0001158390150521,292.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.0001219835685333,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.00971281225793e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001219841869897,292.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0005786375259049,290.80242919921875,294.1499938964844,264.4150085449219,263.506103515625,266.7694702148437,264.43896484375,289.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342549161985,3.32592975382795e-08,0.0012342216214165,-0.0858927592635154,0.0,0.0,0.0,-0.021300746127963,60.0,-21.340227127075195,-0.0,-1.0386480653323817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,0.0001156335420091,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817443847656,0.0,0.0,0.0001217672033817,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,8.993731898954138e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0001217678145621,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0005776112084276,290.7977600097656,294.1499938964844,264.39666748046875,263.4869689941406,266.7435607910156,264.4208374023437,289.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320654932409,3.300322148902524e-08,0.0012320325477048,-0.0852289050817489,0.0,0.0,0.0,-0.0211738012731075,60.0,-21.307838439941406,-0.0,-1.0349666013098613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233337402344,0.0,0.0,0.0001154446217697,292.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0001215682641486,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,8.979038102552295e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001215688753291,292.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0005766674876213,290.7930908203125,294.1499938964844,264.3783264160156,263.46783447265625,266.7178039550781,264.4026794433594,289.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300524394959,3.276776894267641e-08,0.0012300196103751,-0.0846184268593788,0.0,0.0,0.0,-0.0210570804774761,60.0,-21.27856636047364,-0.0,-1.031587473221407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31597900390625,0.0,0.0,0.0001152731492766,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0001213876967085,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,8.965700544649735e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.000121388300613,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0005758109618909,290.78839111328125,294.1499938964844,264.3599853515625,263.4486999511719,266.6921691894531,264.384521484375,289.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.25205993652344,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,0.000115119953989,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,0.0001212263814522,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,8.953785436460748e-05,291.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001212269780808,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0005750457639805,290.7836608886719,294.1499938964844,264.3416748046875,263.4295654296875,266.6666259765625,264.3663635253906,289.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.228960037231445,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,0.000114985887194,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0001210852060467,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,8.943358261603862e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001210858026752,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,0.0005743760848417,290.7789306640625,294.1499938964844,264.3233337402344,263.41046142578125,266.6412048339844,264.3481750488281,289.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20912742614746,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,0.0001148717637988,292.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.0001209650290547,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,8.934481593314558e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0001209656184073,291.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,0.0005738060572184,290.7742004394531,294.1499938964844,264.30499267578125,263.3913269042969,266.61590576171875,264.3299865722656,289.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239478528499,3.2053812049070984e-08,0.0012239158386364,-0.0827666968107223,0.0,0.0,0.0,-0.0207031462341547,60.0,-21.192750930786133,-0.0,-1.0213744161546857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867126464844,0.0,0.0,0.0001147783768828,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0001208666944876,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,8.927218004828319e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0001208672765642,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,0.0005733395810239,290.7694396972656,294.1499938964844,264.2866516113281,263.3722229003906,266.5906677246094,264.311767578125,289.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.179800033569336,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,0.0001147065049735,292.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,0.0001207910172524,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,8.921627886593342e-05,291.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0001207915920531,291.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.0005729805561713,290.7646789550781,294.1499938964844,264.2683410644531,263.3531188964844,266.5655517578125,264.29351806640625,289.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222186605446,3.1847843473542525e-08,0.0012221548240631,-0.0822323411703109,0.0,0.0,0.0,-0.0206010397523641,60.0,-21.170974731445312,-0.0,-1.0184375298649685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,0.0001146567446994,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498840332031,0.0,0.0,0.0001207386230817,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,8.917757804738358e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001207391906064,291.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,0.0005727320094592,290.7598876953125,294.1499938964844,264.25,263.3340148925781,266.5404968261719,264.2752990722656,289.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714309811592,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.16578483581543,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.264892578125,0.0,0.0,0.0001146265567513,292.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0001207068344228,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,8.91540985321626e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001207074019475,291.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,0.0005725812516175,290.75506591796875,294.1499938964844,264.2325744628906,263.31573486328125,266.5155639648437,264.2572937011719,289.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213345617055,3.1748200512993214e-08,0.0012213027803227,-0.0819738060235977,0.0,0.0,0.0,-0.0205516424030065,60.0,-21.1646728515625,-0.0,-1.0170182207502877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,0.0001146103604696,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,0.0001206897795782,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,8.914149657357484e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0001206903398269,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.0005725003429688,290.750244140625,294.1499938964844,264.2169189453125,263.299072265625,266.4906921386719,264.2401123046875,289.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.16577339172364,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
