time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424980,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503662109375,0.0,0.0,0.0001146086724475,292.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.837646484375,0.0,0.0,0.0001206880042445,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,8.914017962524667e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0001206885644933,291.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83447265625,0.0,0.0,0.0005724919610656,290.7453918457031,294.1499938964844,264.2029724121094,263.2839660644531,266.4659423828125,264.2242126464844,289.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211435241624,3.1725893023804026e-08,0.0012211118591949,-0.0819159150123596,0.0,0.0,0.0,-0.0205405820161104,60.0,-21.16884994506836,-0.0,-1.016700608147403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431030273437,0.0,0.0,0.0001146207068813,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,0.0001207006862387,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,8.914954378269613e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0001207012392114,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0005725520895794,290.74053955078125,294.1499938964844,264.190673828125,263.2704162597656,266.4413146972656,264.2097473144531,289.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.17319679260254,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23583984375,0.0,0.0,0.0001146459690062,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,0.0001207272871397,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,8.916918886825442e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001207278401125,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,0.0005726782837882,290.7356262207031,294.1499938964844,264.1799621582031,263.2582702636719,266.4168395996094,264.1969299316406,289.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17889976501465,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,0.0001146837748819,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.0001207671011798,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04815673828125,0.0,0.0,8.919859101297334e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001207676468766,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221130371094,0.0,0.0,0.0005728671676479,290.7307434082031,294.1499938964844,264.1708068847656,263.24755859375,266.3925170898437,264.18560791015625,289.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.18571853637696,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,0.0001147334696725,292.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,0.0001208194371429,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,8.923724089981988e-05,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0001208199755637,291.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.000573115365114,290.7257995605469,294.1499938964844,264.1630859375,263.2381896972656,266.3683776855469,264.1758117675781,289.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222472754307,3.188138819609776e-08,0.0012224408565089,-0.0823193714022636,0.0,0.0,0.0,-0.0206176657229661,60.0,-21.19359397888184,-0.0,-1.018915583017588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,0.00011479431123,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168640136719,0.0,0.0,0.0001208835092256,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,8.928456372814253e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001208840476465,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0005734193255193,290.7208557128906,294.1499938964844,264.15679931640625,263.2301025390625,266.3443603515625,264.1673889160156,289.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.202390670776367,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0001148656083387,292.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0001209585898322,290.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,8.934001380112022e-05,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,0.0001209591209772,291.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0005737754399888,290.71588134765625,294.1499938964844,264.1518249511719,263.2232666015625,266.3205871582031,264.1605224609375,289.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238803319633,3.2046049369682805e-08,0.0012238483177497,-0.0827465578913688,0.0,0.0,0.0,-0.0206992924213409,60.0,-21.21218490600586,-0.0,-1.0212637135964544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.0001149464878835,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001210437621921,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,8.940292173065245e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.000121044293337,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,0.0005741795175708,290.7108764648437,294.1499938964844,264.1481628417969,263.21759033203125,266.2969665527344,264.1549072265625,289.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.22272682189941,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001150362004409,292.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,0.0001211382332257,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,8.947269816417247e-05,291.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001211387643706,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,0.0005746276583522,290.70587158203125,294.1499938964844,264.14569091796875,263.2130432128906,266.2735595703125,264.1507263183594,289.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256978079676,3.225863309808119e-08,0.0012256655609235,-0.0832980051636695,0.0,0.0,0.0,-0.0208046771585941,60.0,-21.234050750732425,-0.0,-1.0242991521636213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0001151338365161,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,0.0001212410570587,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,8.95486373337917e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001212415809277,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,0.000575115380343,290.7008361816406,294.1499938964844,264.1444091796875,263.2095947265625,266.2503662109375,264.147705078125,289.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.24593544006348,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0001152386030298,292.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.00012135138968,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,8.963012805907056e-05,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.000121351906273,291.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0005756387254223,290.6957702636719,294.1499938964844,264.1441955566406,263.2071228027344,266.2274475097656,264.1459655761719,289.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278541689738,3.2510868663848675e-08,0.001227821689099,-0.0839522182941436,0.0,0.0,0.0,-0.020929716527462,60.0,-21.25837516784668,-0.0,-1.0279067197416225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0001153495759353,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.0001214682415593,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,8.971642819233239e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0001214687581523,291.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,0.0005761930369772,290.690673828125,294.1499938964844,264.1450500488281,263.20562744140625,266.2047119140625,264.145263671875,289.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.27117347717285,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001154659403255,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.0001215907832374,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,8.980694110505283e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0001215912998304,291.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,0.0005767743568867,290.6855773925781,294.1499938964844,264.1468811035156,263.2050476074219,266.1822204589844,264.145751953125,289.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.2794169158023585e-08,0.001230243477039,-0.0846868753433227,0.0,0.0,0.0,-0.0210701581090688,60.0,-21.284290313720703,-0.0,-1.03196605039102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001155867139459,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001217179669765,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,8.990087371785194e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0001217184762936,291.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.0005773776210844,290.6804504394531,294.1499938964844,264.1496276855469,263.2052917480469,266.1600036621094,264.1471862792969,289.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771218538284,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.297563552856445,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001157111037173,292.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.0001218489560415,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,8.999761485029012e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0001218494653585,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752380371094,0.0,0.0,0.0005779989878647,290.67529296875,294.1499938964844,264.1531982421875,263.20635986328125,266.1380310058594,264.1495666503906,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012328882003203,3.3099688323545706e-08,0.0012328551383689,-0.0854790061712265,0.0,0.0,0.0,-0.0212216135114431,60.0,-21.31088638305664,-0.0,-1.0363527280787821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001158382001449,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.0001219828045577,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.009647328639404e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0001219833065988,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,0.0005786339170299,290.67010498046875,294.1499938964844,264.1575927734375,263.2081298828125,266.1163024902344,264.1527709960937,289.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.324153900146484,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0001159672028734,292.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,0.0001221186539623,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.019680874189362e-05,291.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,0.0001221191487275,291.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0005792783340439,290.6648864746094,294.1499938964844,264.1627197265625,263.2106018066406,266.0948791503906,264.1568908691406,289.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012356168590486,3.341884635688076e-08,0.0012355834478512,-0.0863063260912895,0.0,0.0,0.0,-0.0213798284530639,60.0,-21.337251663208008,-0.0,-1.0409451789428205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001160972387879,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0001222555874846,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.029794455273076e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,0.0001222560822498,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.000579927873332,290.65966796875,294.1499938964844,264.16851806640625,263.2137145996094,266.0736694335937,264.1617126464844,289.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.350086212158203,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0001162275293609,292.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0001223927974933,290.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.039928409038112e-05,291.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0001223932922584,291.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574768066406,0.0,0.0,0.0005805787513963,290.6544189453125,294.1499938964844,264.1749267578125,263.2174072265625,266.05279541015625,264.1673278808594,289.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383904540911,3.3743265959174096e-08,0.0012383568100631,-0.0871471166610717,0.0,0.0,0.0,-0.021540654823184,60.0,-21.362520217895508,-0.0,-1.0456236765321593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0001163572960649,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557373046875,0.0,0.0,0.0001225294399773,290.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,9.050020889844744e-05,291.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0001225299347424,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,0.0005812269519083,290.6491394042969,294.1499938964844,264.181884765625,263.2215881347656,266.0321350097656,264.1734924316406,289.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.37450408935547,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001164858258562,292.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0001226648018928,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,9.060018055606632e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.000122665282106,291.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0005818689824081,290.6438293457031,294.1499938964844,264.1893310546875,263.22625732421875,266.0118103027344,264.1802978515625,289.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411425122991,3.4065159582041815e-08,0.0012411084026098,-0.0879811719059944,0.0,0.0,0.0,-0.0217002276331186,60.0,-21.385883331298828,-0.0,-1.0502760972030957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0001166124275187,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,0.0001227981119882,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,9.069864609045908e-05,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.0001227985922014,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,0.000582501408644,290.6385192871094,294.1499938964844,264.1972045898437,263.2313232421875,265.99176025390625,264.18756103515625,289.4066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.39665603637696,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001167364680441,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420349121094,0.0,0.0,0.0001229287445312,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,9.079512528842316e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0001229292247444,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0005831210291944,290.6331481933594,294.1499938964844,264.2054443359375,263.2367553710937,265.9720153808594,264.1953125,289.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.40664863586425,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0001168573726317,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0001230560592375,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,9.088915976462886e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,0.0001230565394507,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.000583724991884,290.6277770996094,294.1499938964844,264.2139892578125,263.24249267578125,265.9525451660156,264.2034606933594,289.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.41585922241211,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0001169746174127,292.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327880859375,0.0,0.0,0.0001231795322382,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,9.098034934140742e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001231799978995,291.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0005843106191605,290.62237548828125,294.1499938964844,264.2227783203125,263.2484436035156,265.9333801269531,264.2119140625,289.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246350351721,3.4674293658554234e-08,0.0012463156599551,-0.0895590111613273,0.0,0.0,0.0,-0.0220021940767765,60.0,-21.42422866821289,-0.0,-1.0591083565714145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001170877367258,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0001232986542163,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.916259765625,0.0,0.0,9.106833022087812e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,0.0001232991198776,291.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,0.0005848757573403,290.6169738769531,294.1499938964844,264.23175048828125,263.2546081542969,265.9144897460937,264.2206115722656,289.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.431758880615234,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,0.0001171963449451,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.00012341303227,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,9.11528040887788e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0001234134979313,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.00058541825274,290.61151123046875,294.1499938964844,264.2408447265625,263.26092529296875,265.8959045410156,264.22955322265625,289.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487127678468,3.4950620175777665e-08,0.0012486778432503,-0.0902745649218559,0.0,0.0,0.0,-0.0221391785889863,60.0,-21.43828582763672,-0.0,-1.0631271862848737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.0001173001946881,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,0.0001235223899129,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.123357449425384e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,0.0001235228555742,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7161560058594,0.0,0.0,0.0005859369994141,290.6060485839844,294.1499938964844,264.25,263.2673034667969,265.8775939941406,264.23858642578125,289.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080034876955324e-08,0.0012497841380536,-0.0906096398830413,0.0,0.0,0.0,-0.0222033336758613,60.0,-21.443937301635746,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.0001174010758404,292.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0001236286188941,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,9.131203114520758e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0001236290845554,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7114562988281,0.0,0.0,0.0005864409613423,290.6005859375,294.1499938964844,264.2591552734375,263.2737121582031,265.8595886230469,264.24774169921875,289.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508940417319,3.5205754755907044e-08,0.0012508588843047,-0.090935118496418,0.0,0.0,0.0,-0.0222656559199094,60.0,-21.44868278503418,-0.0,-1.066844461661276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.000117500887427,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70928955078125,0.0,0.0,0.0001237337273778,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,9.138966561295092e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0001237341930391,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,0.0005869395681656,290.5950622558594,294.1499938964844,264.26824951171875,263.28009033203125,265.8418273925781,264.2568664550781,289.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.452953338623047,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001175985235022,292.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0001238365366589,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.146560478257015e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0001238370023202,291.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,0.0005874272319488,290.58953857421875,294.1499938964844,264.2772216796875,263.286376953125,265.82440185546875,264.2659912109375,289.3368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529976665973,3.545181570530076e-08,0.0012529622763395,-0.0915720760822296,0.0,0.0,0.0,-0.0223876349627971,60.0,-21.45682716369629,-0.0,-1.0704357578106285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.0001176928999484,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0001239359262399,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.153900464298204e-05,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,0.0001239363773493,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0005878987140022,290.583984375,294.1499938964844,264.2860107421875,263.29254150390625,265.8072204589844,264.2749938964844,289.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.46035957336425,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001177830563392,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949157714844,0.0,0.0,0.0001240308774868,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,9.160912304650992e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0001240313140442,291.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,0.0005883490666747,290.5783996582031,294.1499938964844,264.2945556640625,263.29852294921875,265.79034423828125,264.2838134765625,289.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.46339988708496,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,0.0001178680977318,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,0.0001241204299731,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,9.167526877718046e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,0.0001241208810824,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,0.000588773866184,290.57281494140625,294.1499938964844,264.30279541015625,263.3042297363281,265.7737121582031,264.2923889160156,289.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.465879440307617,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001179472819785,292.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0001242038124473,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,9.173685975838453e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0001242042635567,291.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,0.0005891694454476,290.56719970703125,294.1499938964844,264.3106689453125,263.3096618652344,265.7573547363281,264.3006896972656,289.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125671364367,3.5886447591337856e-08,0.0012566776713356,-0.0926968976855278,0.0,0.0,0.0,-0.0226030964404344,60.0,-21.467693328857425,-0.0,-1.0767939073730305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001180200124508,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,0.0001242803991772,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,9.17934230528772e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001242808502865,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,0.0005895327194593,290.5615539550781,294.1499938964844,264.318115234375,263.3147277832031,265.7412414550781,264.3086242675781,289.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.468799591064453,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001180858598672,292.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754455566406,0.0,0.0,0.0001243497536052,290.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,9.184463851852342e-05,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001243501901626,291.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,0.0005898617091588,290.555908203125,294.1499938964844,264.3250732421875,263.31939697265625,265.72540283203125,264.3161315917969,289.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581901391968,3.605914500326436e-08,0.001258154050447,-0.0931437462568283,0.0,0.0,0.0,-0.0226887073367834,60.0,-21.46904182434082,-0.0,-1.07932550008627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,0.000118144605949,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,0.0001244116137968,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,9.18903315323405e-05,290.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,0.0001244120503542,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0005901551339775,290.5502319335937,294.1499938964844,264.3314819335937,263.3236083984375,265.70977783203125,264.3232116699219,289.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.468515396118164,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,0.0001181961779366,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,0.0001244659215444,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354797363281,0.0,0.0,9.193044388666748e-05,290.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,0.0001244663581019,291.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,0.0005904127610847,290.5445251464844,294.1499938964844,264.3372802734375,263.3273010253906,265.6944274902344,264.3296813964844,289.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593654682859,3.619662081177921e-08,0.0012593292631208,-0.0934994146227836,0.0,0.0,0.0,-0.0227568596601486,60.0,-21.46710968017578,-0.0,-1.0813428730216401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0001182407213491,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66064453125,0.0,0.0,0.0001245128369191,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,9.196508472086862e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,0.0001245132589247,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0005906352889724,290.538818359375,294.1499938964844,264.3424072265625,263.3304138183594,265.67926025390625,264.3356018066406,289.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.46498680114746,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
