time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427380,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0001182784908451,292.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,0.0001245526073034,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,9.199445776175708e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,0.000124553029309,291.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533203125,0.0,0.0,0.0005908239400014,290.5330810546875,294.1499938964844,264.3468017578125,263.3328857421875,265.6643371582031,264.3408203125,289.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602425413206,3.629919476111354e-08,0.0012602062197402,-0.0937647670507431,0.0,0.0,0.0,-0.0228077080100774,60.0,-21.46210670471192,-0.0,-1.082849365729999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001183099302579,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506652832031,0.0,0.0,0.0001245857129106,290.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,9.201891225529836e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,0.0001245861349161,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483459472656,0.0,0.0,0.0005909809842705,290.52734375,294.1499938964844,264.3503723144531,263.334716796875,265.64959716796875,264.3453674316406,289.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.458675384521484,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,0.0001183355489047,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456604003906,0.0,0.0,0.0001246127067133,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102722167969,0.0,0.0,9.20388411032036e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.000124613114167,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,0.0005911089829169,290.5215759277344,294.1499938964844,264.3531188964844,263.3357849121094,265.63507080078125,264.3490905761719,289.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.454742431640625,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0001183559506898,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.640625,0.0,0.0,0.0001246341853402,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.803955078125,0.0,0.0,9.205470996676012e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,0.0001246346073457,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,0.0005912109627388,290.51580810546875,294.1499938964844,264.3549499511719,263.3360900878906,265.6207275390625,264.3519897460937,289.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.45047950744629,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.0001183717395178,292.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,0.0001246508181793,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,9.206698450725526e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,0.0001246512256329,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63330078125,0.0,0.0,0.0005912898341193,290.510009765625,294.1499938964844,264.3558044433594,263.3355407714844,265.6065368652344,264.3539733886719,289.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261236029677,3.641538626197871e-08,0.0012611995916813,-0.0940653383731842,0.0,0.0,0.0,-0.0228653103113174,60.0,-21.44603729248047,-0.0,-1.0845570841411245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,0.000118383562949,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,0.0001246632746187,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,9.207618131767958e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,0.0001246636820724,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,0.0005913488566875,290.5041809082031,294.1499938964844,264.3555908203125,263.3341064453125,265.592529296875,264.35498046875,289.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.441585540771484,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0001183920685434,292.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254272460937,0.0,0.0,0.0001246722240466,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,9.208279516315088e-05,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0001246726315002,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231994628906,0.0,0.0,0.0005913914064876,290.49835205078125,294.1499938964844,264.35430908203125,263.3316955566406,265.5786437988281,264.3549499511719,289.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614525621756,3.64407100050812e-08,0.0012614161241799,-0.0941308364272117,0.0,0.0,0.0,-0.0228778626769781,60.0,-21.437286376953125,-0.0,-1.0849294085346629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.0001183978965855,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203308105469,0.0,0.0,0.0001246783649548,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785949707031,0.0,0.0,9.208732808474453e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001246787724085,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181335449219,0.0,0.0,0.0005914205103181,290.4925231933594,294.1499938964844,264.3518371582031,263.32830810546875,265.5649108886719,264.3538513183594,289.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.433319091796875,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001184016364277,292.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152038574219,0.0,0.0,0.0001246823085239,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.772216796875,0.0,0.0,9.209023119183256e-05,290.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0001246827014256,291.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.613037109375,0.0,0.0,0.0005914391949772,290.48663330078125,294.1499938964844,264.3481750488281,263.3238525390625,265.5513000488281,264.3515930175781,289.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615543091669,3.645261514861886e-08,0.0012615178711712,-0.0941616296768188,0.0,0.0,0.0,-0.022883765399456,60.0,-21.429838180541992,-0.0,-1.0851045573190277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,0.0001184038264909,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,0.0001246846222784,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,9.20919410418719e-05,290.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,0.0001246850151801,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.0005914501380175,290.48077392578125,294.1499938964844,264.3432006835937,263.3182983398437,265.53778076171875,264.34814453125,289.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.42701530456543,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0001184049469884,292.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049499511719,0.0,0.0,0.0001246858009835,290.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,9.2092806880828e-05,290.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,0.0001246861938852,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.602783203125,0.0,0.0,0.0005914557259529,290.4748840332031,294.1499938964844,264.3369140625,263.3115539550781,265.5243530273437,264.3433837890625,289.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615895830094,3.645672919105891e-08,0.0012615530285984,-0.0941722691059112,0.0,0.0,0.0,-0.0228858049958944,60.0,-21.424991607666016,-0.0,-1.0851650245058408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0001184053835459,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,0.0001246862520929,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,9.209314885083586e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,0.0001246866449946,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.000591457937844,290.4689636230469,294.1499938964844,264.3291931152344,263.3036193847656,265.510986328125,264.3373107910156,289.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.42391586303711,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0001184054344776,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0001246863248525,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,9.209318523062392e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523193359375,0.0,0.0,0.0001246867032023,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.0005914582288824,290.4630432128906,294.1499938964844,264.3200378417969,263.2944030761719,265.4977111816406,264.3298645019531,289.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.42390823364257,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,0.0001184053471661,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893859863281,0.0,0.0,0.0001246862229891,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,9.20931197470054e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.0001246866158908,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872802734375,0.0,0.0,0.0005914577632211,290.4571228027344,294.1499938964844,264.309326171875,263.2838439941406,265.48443603515625,264.3208923339844,289.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.42510032653809,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,0.0001184052671305,292.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58416748046875,0.0,0.0,0.0001246861502295,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,9.209306153934448e-05,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0001246865285793,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,0.0005914574139751,290.4511413574219,294.1499938964844,264.2970275878906,263.2718811035156,265.47119140625,264.3104553222656,289.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615927262231,3.6457109331422544e-08,0.0012615562882274,-0.09417325258255,0.0,0.0,0.0,-0.0228859931230545,60.0,-21.42755889892578,-0.0,-1.0851706377934537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001184052816824,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001246861647814,290.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,9.20930688153021e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,0.0001246865431312,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,0.0005914574721828,290.4451904296875,294.1499938964844,264.2830810546875,263.2585144042969,265.4579467773437,264.2984619140625,289.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.43132400512696,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,0.0001184053835459,292.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736999511719,0.0,0.0,0.0001246862811967,290.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,9.209314885083586e-05,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,0.0001246866449946,291.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716552734375,0.0,0.0,0.0005914579960517,290.439208984375,294.1499938964844,264.2674255371094,263.24365234375,265.4447021484375,264.2847595214844,289.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615938903763,3.6457244334542345e-08,0.0012615574523806,-0.0941735953092575,0.0,0.0,0.0,-0.0228860601782798,60.0,-21.43659019470215,-0.0,-1.08517255625884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0001184054563054,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684509277344,0.0,0.0,0.0001246863539563,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,9.209319978253916e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.0001246867177542,291.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.0005914584035053,290.4332275390625,294.1499938964844,264.25,263.22723388671875,265.431396484375,264.2695007324219,289.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.022886099293828,60.0,-21.443214416503903,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,0.0001184053326142,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56317138671875,0.0,0.0,0.0001246862229891,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,9.209310519509016e-05,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135925292969,0.0,0.0,0.0001246865867869,291.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0005914577632211,290.4272155761719,294.1499938964844,264.2316589355469,263.2100830078125,265.41802978515625,264.2525634765625,289.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615933082997,3.6457162622127726e-08,0.0012615567538887,-0.0941733941435813,0.0,0.0,0.0,-0.0228860210627317,60.0,-21.45128059387207,-0.0,-1.085171419390463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,0.0001184048087452,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,0.0001246856845682,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,9.209269774146378e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071228027344,0.0,0.0,0.0001246860483661,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,0.0005914551438763,290.4211730957031,294.1499938964844,264.2133483886719,263.19305419921875,265.4046325683594,264.23492431640625,289.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.459932327270508,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,0.0001184037100756,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55255126953125,0.0,0.0,0.000124684520415,290.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,9.20918391784653e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0001246848842129,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,0.0005914496723562,290.4151306152344,294.1499938964844,264.19500732421875,263.1761169433594,265.39117431640625,264.21685791015625,289.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615758460015,3.645512691718977e-08,0.0012615394080057,-0.0941681265830993,0.0,0.0,0.0,-0.0228850096464157,60.0,-21.468828201293945,-0.0,-1.0851414344870137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0001184017892228,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,0.0001246824976988,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,9.20903476071544e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,0.0001246828614966,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,0.0005914401262998,290.4090881347656,294.1499938964844,264.1766662597656,263.1593017578125,265.3776550292969,264.1986694335937,289.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47769927978516,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,0.0001183987988042,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,0.0001246793544851,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,9.208801930071786e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.000124679703731,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,0.000591425166931,290.40301513671875,294.1499938964844,264.1583251953125,263.142578125,265.36407470703125,264.18035888671875,289.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615234591066,3.644899848609384e-08,0.0012614870211109,-0.0941522717475891,0.0,0.0,0.0,-0.0228819716721773,60.0,-21.48645401000977,-0.0,-1.0850513376681192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,0.0001183944623335,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365600585937,0.0,0.0,0.0001246747851837,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,9.20846505323425e-05,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,0.0001246751344297,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,0.0005914035136811,290.3969421386719,294.1499938964844,264.1400146484375,263.1259765625,265.3504638671875,264.1620788574219,289.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614772422239,3.644358770316104e-08,0.0012614408042281,-0.094138279557228,0.0,0.0,0.0,-0.0228792894631624,60.0,-21.495025634765625,-0.0,-1.0849717568817141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815856933594,0.0,0.0,0.0001183884669444,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,0.0001246684842044,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,9.20799866435118e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.0001246688334504,291.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.0005913735949434,290.3908386230469,294.1499938964844,264.1216735839844,263.1094665527344,265.3367614746094,264.14373779296875,289.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614133302122,3.643611279358083e-08,0.0012613768922165,-0.094118945300579,0.0,0.0,0.0,-0.0228755846619606,60.0,-21.503358840942383,-0.0,-1.084861835920492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,0.0001183805652544,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,0.0001246601605089,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,9.207383845932782e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,0.0001246605097549,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238647460937,0.0,0.0,0.0005913341301493,290.3847351074219,294.1499938964844,264.10333251953125,263.0930480957031,265.32305908203125,264.1254272460937,289.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.6426261118549525e-08,0.0012612927239388,-0.0940934643149375,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.51142883300781,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0001183701824629,292.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0001246492320206,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,9.206576214637607e-05,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66162109375,0.0,0.0,0.0001246495667146,291.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184936523437,0.0,0.0,0.0005912822671234,290.3786315917969,294.1499938964844,264.0849914550781,263.07672119140625,265.30926513671875,264.1070861816406,289.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612184509634,3.641331147719029e-08,0.0012611820129677,-0.0940599590539932,0.0,0.0,0.0,-0.0228642802685499,60.0,-21.519086837768555,-0.0,-1.084526530803487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,0.0001183574058813,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,0.000124635771499,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,9.20558231882751e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65509033203125,0.0,0.0,0.0001246361207449,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,0.000591218471527,290.3724975585937,294.1499938964844,264.0666809082031,263.0604553222656,265.2954406738281,264.0887756347656,289.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639737755634087e-08,0.0012610458070412,-0.0940187498927116,0.0,0.0,0.0,-0.0228563826531171,60.0,-21.5263900756836,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,0.000118341326015,292.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,0.0001246188476216,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.0,9.204331581713632e-05,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0001246191823156,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076599121094,0.0,0.0,0.000591138144955,290.3663635253906,294.1499938964844,264.04833984375,263.0443115234375,265.28155517578125,264.0704345703125,289.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012609108816832,3.637733314576509e-08,0.0012608745601028,-0.0939669013023376,0.0,0.0,0.0,-0.0228464473038911,60.0,-21.533138275146484,-0.0,-1.0839976738452608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0001183223721454,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041198730469,0.0,0.0,0.0001245988969458,290.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371459960937,0.0,0.0,9.202857472700998e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420288085937,0.0,0.0,0.0001245992316398,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50225830078125,0.0,0.0,0.0005910434992983,290.3601989746094,294.1499938964844,264.0299987792969,263.0282287597656,265.2676086425781,264.0521240234375,289.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353711152514734e-08,0.0012606725795194,-0.0939057990908622,0.0,0.0,0.0,-0.0228347368538379,60.0,-21.53944206237793,-0.0,-1.0836504316102949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.0001182993219117,292.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,0.0001245746243512,290.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,9.201064676744863e-05,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,0.0001245749444933,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,0.0005909283645451,290.3540344238281,294.1499938964844,264.0116577148437,263.0122375488281,265.2536315917969,264.0338134765625,289.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012604632647708,3.63249768042806e-08,0.0012604269431903,-0.0938314646482467,0.0,0.0,0.0,-0.0228204913437366,60.0,-21.545042037963867,-0.0,-1.0832281560624325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,0.0001182729174615,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931640625,0.0,0.0,0.0001245468156412,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,9.19901067391038e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62896728515625,0.0,0.0,0.0001245471357833,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,0.0005907964659854,290.34783935546875,294.1499938964844,263.99334716796875,262.996337890625,265.2396240234375,264.0155029296875,289.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601818889379,3.629206091204652e-08,0.0012601456837728,-0.0937463194131851,0.0,0.0,0.0,-0.0228041745722293,60.0,-21.55009651184082,-0.0,-1.082744560676474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72283935546875,0.0,0.0,0.0001182420164695,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877014160156,0.0,0.0,0.0001245142775587,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,9.196607425110416e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224060058594,0.0,0.0,0.0001245146122528,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,0.0005906420992687,290.3416442871094,294.1499938964844,263.9750061035156,262.98046875,265.2255554199219,263.9971923828125,289.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598526664078,3.625354594305463e-08,0.0012598164612427,-0.093646690249443,0.0,0.0,0.0,-0.0227850824594497,60.0,-21.55437088012696,-0.0,-1.0821788265502621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154846191406,0.0,0.0,0.0001182069609058,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,0.0001244773593498,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,9.19388112379238e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158752441406,0.0,0.0,0.0001244776940438,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,0.0005904670106247,290.33544921875,294.1499938964844,263.9566650390625,262.9646911621094,265.21142578125,263.9788818359375,289.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594792060554,3.620985467023274e-08,0.0012594430008903,-0.0935336500406265,0.0,0.0,0.0,-0.0227634217590093,60.0,-21.55795288085937,-0.0,-1.0815372064598705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,0.0001181673360406,292.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766845703125,0.0,0.0,0.0001244356390088,290.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,9.190799028147012e-05,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093139648437,0.0,0.0,0.000124435959151,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,0.0005902691045776,290.3292541503906,294.1499938964844,263.9383239746094,262.9490051269531,265.197265625,263.9605712890625,288.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590569676831,3.616046129195638e-08,0.001259020762518,-0.0934058725833892,0.0,0.0,0.0,-0.0227389372885227,60.0,-21.56073760986328,-0.0,-1.0808120975980273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.0001181228508357,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711608886719,0.0,0.0,0.0001243887963937,290.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,9.187338582705706e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0001243891165358,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.0005900468677282,290.3230285644531,294.1499938964844,263.9200134277344,262.933349609375,265.1830749511719,263.9422607421875,288.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585829244926,3.610501053685766e-08,0.0012585468357428,-0.0932624191045761,0.0,0.0,0.0,-0.0227114502340555,60.0,-21.562849044799805,-0.0,-1.0799983840570349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935119628906,0.0,0.0,0.0001180745166493,292.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.46563720703125,0.0,0.0,0.0001243378937942,290.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.591552734375,0.0,0.0,9.183579095406458e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,0.0001243382139364,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,0.0005898054223507,290.3168029785156,294.1499938964844,263.90167236328125,262.9177551269531,265.1688537597656,263.9239501953125,288.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580679031088,3.604476717100624e-08,0.0012580318143591,-0.0931065455079078,0.0,0.0,0.0,-0.0226815845817327,60.0,-21.56390953063965,-0.0,-1.0791146110022964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861877441406,0.0,0.0,0.0001180210820166,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.00012428163609,290.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58502197265625,0.0,0.0,9.179423796012998e-05,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896301269531,0.0,0.0,0.0001242819562321,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583435058594,0.0,0.0,0.0005895385402254,290.310546875,294.1499938964844,263.8833312988281,262.9022216796875,265.1545715332031,263.9056701660156,288.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574986321851,3.5978171553097134e-08,0.0012574626598507,-0.0929342433810234,0.0,0.0,0.0,-0.0226485710591077,60.0,-21.564165115356445,-0.0,-1.0781381831748149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,0.0001179636892629,292.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545288085937,0.0,0.0,0.000124221201986,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,9.174959268420936e-05,290.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,0.0001242215075762,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45281982421875,0.0,0.0,0.0005892518674954,290.3042907714844,294.1499938964844,263.864990234375,262.8867492675781,265.1402587890625,263.8873596191406,288.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568871024996,3.5906637663174485e-08,0.0012568512465804,-0.092749148607254,0.0,0.0,0.0,-0.0226131100207567,60.0,-21.563663482666016,-0.0,-1.0770897773682009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0001179017999675,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,0.0001241560239577,290.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57196044921875,0.0,0.0,9.170146222459152e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,0.0001241563440999,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.447265625,0.0,0.0,0.0005889427266083,290.29803466796875,294.1499938964844,263.8466796875,262.8713073730469,265.1259155273437,263.8690795898437,288.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562276097014,3.582950114378036e-08,0.0012561917537823,-0.0925495401024818,0.0,0.0,0.0,-0.0225748717784881,60.0,-21.562475204467773,-0.0,-1.0759598012555217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
