time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429780,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,0.0001178359307232,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433898925781,0.0,0.0,0.0001240866695297,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5654296875,0.0,0.0,9.165022493107244e-05,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699157714844,0.0,0.0,0.00012408697512,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416809082031,0.0,0.0,0.0005886137369088,290.2917785644531,294.1499938964844,263.8283386230469,262.8559265136719,265.11151123046875,263.8507995605469,288.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012555258581414,3.574740503609064e-08,0.0012554900022223,-0.0923370942473411,0.0,0.0,0.0,-0.0225341729819774,60.0,-21.560285568237305,-0.0,-1.07475784716371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0001177666345029,292.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43780517578125,0.0,0.0,0.0001240136916749,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55889892578125,0.0,0.0,9.15963319130242e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633544921875,0.0,0.0,0.0001240139972651,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361267089844,0.0,0.0,0.0005882675759494,290.2854919433594,294.1499938964844,263.8099975585937,262.840576171875,265.0970764160156,263.83251953125,288.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547874357551,3.5661038566559e-08,0.0012547518126666,-0.092113584280014,0.0,0.0,0.0,-0.0224913600832223,60.0,-21.55747985839844,-0.0,-1.0734940758538869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,0.0001176942023448,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322204589844,0.0,0.0,0.0001239374250872,290.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,9.153999417321756e-05,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567626953125,0.0,0.0,0.0001239377306774,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305419921875,0.0,0.0,0.0005879057571291,290.2792053222656,294.1499938964844,263.7916564941406,262.8252868652344,265.0826110839844,263.8142395019531,288.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540157185867,3.5570760559267e-08,0.0012539800954982,-0.0918799340724945,0.0,0.0,0.0,-0.0224466044455766,60.0,-21.55398368835449,-0.0,-1.0721738874508446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.000117618976219,292.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,0.0001238582044607,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,9.14814809220843e-05,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502014160156,0.0,0.0,0.0001238585100509,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249267578125,0.0,0.0,0.0005875300266779,290.2729187011719,294.1499938964844,263.7733459472656,262.8100280761719,265.068115234375,263.79595947265625,288.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532140826806,3.5477004445283455e-08,0.0012531786924228,-0.0916372686624527,0.0,0.0,0.0,-0.022400127723813,60.0,-21.549903869628903,-0.0,-1.0708036768392049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.635009765625,0.0,0.0,0.0001175416327896,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209899902344,0.0,0.0,0.000123776771943,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,9.142133058048783e-05,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436096191406,0.0,0.0,0.0001237770629813,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193420410156,0.0,0.0,0.0005871437024325,290.2666320800781,294.1499938964844,263.7550048828125,262.7947998046875,265.0535888671875,263.7776794433594,288.9203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523899786174,3.538060866503656e-08,0.0012523547047749,-0.0913877561688423,0.0,0.0,0.0,-0.0223523415625095,60.0,-21.54534339904785,-0.0,-1.06939580746257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277160644531,0.0,0.0,0.000117462594062,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,0.0001236935349879,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53271484375,0.0,0.0,9.13598560146056e-05,290.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,0.0001236938260262,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,0.0005867488798685,290.26031494140625,294.1499938964844,263.7366638183594,262.77960205078125,265.0390319824219,263.7593994140625,288.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515478301793,3.528209902015078e-08,0.0012515125563368,-0.091132752597332,0.0,0.0,0.0,-0.0223035085946321,60.0,-21.5404052734375,-0.0,-1.067958095291033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,0.0001173823620774,292.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40972900390625,0.0,0.0,0.0001236090465681,290.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,9.129744285019116e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53045654296875,0.0,0.0,0.0001236093376064,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081115722656,0.0,0.0,0.0005863480619154,290.2540283203125,294.1499938964844,263.71832275390625,262.7644348144531,265.0244445800781,263.7411499023437,288.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506928760558,3.5182093682806226e-08,0.0012506577186286,-0.0908738672733306,0.0,0.0,0.0,-0.0222539324313402,60.0,-21.535079956054688,-0.0,-1.0664994931630645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131591796875,0.0,0.0,0.0001173014607047,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4040832519531,0.0,0.0,0.0001235238596564,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,9.12345276447013e-05,290.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238647460937,0.0,0.0,0.0001235241506947,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024658203125,0.0,0.0,0.0005859439843334,290.2477111816406,294.1499938964844,263.70001220703125,262.7492980957031,265.00982666015625,263.7228698730469,288.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249830937013,3.5081271221315546e-08,0.0012497958960011,-0.0906128361821174,0.0,0.0,0.0,-0.0222039520740509,60.0,-21.529550552368164,-0.0,-1.0650299486769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058654785156,0.0,0.0,0.0001172188276541,292.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,0.0001234368392033,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,9.11702518351376e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,0.0001234371302416,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968200683594,0.0,0.0,0.0005855312338098,290.2413635253906,294.1499938964844,263.6816711425781,262.73419189453125,264.99517822265625,263.7046203613281,288.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248950487934,3.49782816044808e-08,0.0012489154469221,-0.0903461873531341,0.0,0.0,0.0,-0.0221528969705104,60.0,-21.523727416992188,-0.0,-1.0635298508532288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,0.0001171331678051,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39276123046875,0.0,0.0,0.0001233466464327,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50653076171875,0.0,0.0,9.110363316722214e-05,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107116699219,0.0,0.0,0.0001233469229191,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,0.0005851033492945,290.23504638671875,294.1499938964844,263.663330078125,262.7191162109375,264.9804992675781,263.68634033203125,288.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480377918109,3.4871522558432844e-08,0.0012480028672143,-0.0900697484612464,0.0,0.0,0.0,-0.0220999736338853,60.0,-21.517541885375977,-0.0,-1.061975964944395e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5913391113281,0.0,0.0,0.0001170444811577,292.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,0.0001232532522408,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999694824219,0.0,0.0,9.103464981308208e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5041198730469,0.0,0.0,0.0001232535287272,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,0.0005846603307873,290.22869873046875,294.1499938964844,263.6449890136719,262.7040405273437,264.9657592773437,263.6680908203125,288.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470927322283,3.4760986977744324e-08,0.0012470580404624,-0.0897835120558738,0.0,0.0,0.0,-0.0220451764762401,60.0,-21.51084518432617,-0.0,-1.0603683620047377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,0.0001169530441984,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38140869140625,0.0,0.0,0.0001231569622177,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.493408203125,0.0,0.0,9.096353460336104e-05,290.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975280761719,0.0,0.0,0.0001231572387041,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,0.0005842036334797,290.22235107421875,294.1499938964844,263.6266784667969,262.68896484375,264.9510192871094,263.6498107910156,288.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461185688152,3.464702658106944e-08,0.0012460838770493,-0.0894883945584297,0.0,0.0,0.0,-0.0219886843115091,60.0,-21.50369453430176,-0.0,-1.0587122289962281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,0.0001168587696156,292.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.375732421875,0.0,0.0,0.000123057689052,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,9.08902075025253e-05,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,0.0001230579655384,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,0.0005837327335029,290.21600341796875,294.1499938964844,263.6083374023437,262.6739196777344,264.9362487792969,263.6315612792969,288.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451140210032,3.452953123428415e-08,0.0012450794456526,-0.0891840904951095,0.0,0.0,0.0,-0.0219304375350475,60.0,-21.495927810668945,-0.0,-1.0570060027248473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,0.0001167624141089,292.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700256347656,0.0,0.0,0.0001229562330991,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803161621094,0.0,0.0,9.08152651390992e-05,290.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843444824219,0.0,0.0,0.0001229565095854,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,0.0005832514143548,290.20965576171875,294.1499938964844,263.5899963378906,262.65887451171875,264.92144775390625,263.6133117675781,288.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.4409442406513335e-08,0.0012440530117601,-0.0888730511069297,0.0,0.0,0.0,-0.0218709073960781,60.0,-21.48774719238281,-0.0,-1.0552635387739429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0001166638176073,292.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643493652344,0.0,0.0,0.0001228524051839,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737548828125,0.0,0.0,9.073857654584572e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.477783203125,0.0,0.0,0.0001228526671184,291.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36279296875,0.0,0.0,0.0005827588611282,290.20330810546875,294.1499938964844,263.5716552734375,262.6438293457031,264.9066467285156,263.5950622558594,288.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430367060005,3.4286557593077305e-08,0.0012430024798959,-0.0885547325015068,0.0,0.0,0.0,-0.0218099877238273,60.0,-21.479093551635746,-0.0,-1.0534819949725717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550842285156,0.0,0.0,0.0001165634166682,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3586120605469,0.0,0.0,0.0001227466709678,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671936035156,0.0,0.0,9.066048369277269e-05,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,0.0001227469474542,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35711669921875,0.0,0.0,0.0005822574021294,290.1969299316406,294.1499938964844,263.5533447265625,262.6287841796875,264.89178466796875,263.5768127441406,288.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419669656082,3.416143101730995e-08,0.001241932855919,-0.0882305800914764,0.0,0.0,0.0,-0.0217479579150676,60.0,-21.47007369995117,-0.0,-1.0516695425621948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478515625,0.0,0.0,0.000116461480502,292.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0001226393360411,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,9.058119758265092e-05,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,0.0001226395979756,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,0.0005817482015118,290.1905822753906,294.1499938964844,263.5350036621094,262.61376953125,264.8768920898437,263.5585632324219,288.8277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012408808106556,3.4034382423442366e-08,0.0012408468173816,-0.0879014357924461,0.0,0.0,0.0,-0.0216849781572818,60.0,-21.46066093444824,-0.0,-1.0498308711248685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,0.0001163583438028,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,0.0001225307350978,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,9.050098742591216e-05,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,0.0001225309970322,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,0.0005812330637127,290.1842041015625,294.1499938964844,263.51666259765625,262.5987243652344,264.86199951171875,263.5403137207031,288.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,3.390585234797072e-08,0.0012397480895742,-0.0875684097409248,0.0,0.0,0.0,-0.0216212607920169,60.0,-21.450977325439453,-0.0,-1.0479723044909409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334167480469,0.0,0.0,0.0001162543630925,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,0.0001224212319357,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,9.042010788107292e-05,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4514465332031,0.0,0.0,0.0001224214938702,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399658203125,0.0,0.0,0.0005807136185467,290.1778259277344,294.1499938964844,263.4983215332031,262.58367919921875,264.8470764160156,263.5220642089844,288.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386740418151,3.3776256458395444e-08,0.0012386402813717,-0.0872325971722602,0.0,0.0,0.0,-0.0215570162981748,60.0,-21.441028594970703,-0.0,-1.0461000243822129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,0.0001161499385489,292.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357238769531,0.0,0.0,0.0001223112631123,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,9.033888636622578e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,0.0001223115250468,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0005801920196972,290.17144775390625,294.1499938964844,263.4800109863281,262.5686340332031,264.8321228027344,263.5038452148437,288.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237561344169,3.3646109898199945e-08,0.001237527700141,-0.0868953391909599,0.0,0.0,0.0,-0.0214924998581409,60.0,-21.430923461914062,-0.0,-1.0442214914974104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,0.0001160452593467,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299865722656,0.0,0.0,0.0001222010469064,290.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,9.025747567648068e-05,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4382629394531,0.0,0.0,0.0001222012942889,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285217285156,0.0,0.0,0.0005796691402792,290.1650695800781,294.1499938964844,263.461669921875,262.5535583496094,264.817138671875,263.485595703125,288.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012364459689706,3.3515654251914384e-08,0.0012364124413579,-0.0865572392940521,0.0,0.0,0.0,-0.0214278269559144,60.0,-21.420700073242188,-0.0,-1.0423401164416648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0001159409293904,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,0.0001220911799464,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,9.017632692120968e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,0.0001220914418809,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,0.0005791480070911,290.1586608886719,294.1499938964844,263.4433288574219,262.5384826660156,264.8021545410156,263.46734619140625,288.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.3385632036697643e-08,0.0012353010242804,-0.086220234632492,0.0,0.0,0.0,-0.0213633719831705,60.0,-21.41044235229492,-0.0,-1.0404667705188333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,0.0001158373124781,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184509277344,0.0,0.0,0.000121982069686,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213256835937,0.0,0.0,9.0095738414675e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42510986328125,0.0,0.0,0.0001219823243445,291.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170166015625,0.0,0.0,0.0005786304245702,290.1522827148437,294.1499938964844,263.42498779296875,262.5233764648437,264.7871398925781,263.4490966796875,288.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342302361503,3.3256494447186924e-08,0.0012341970577836,-0.0858854949474334,0.0,0.0,0.0,-0.0212993528693914,60.0,-21.40020751953125,-0.0,-1.038607777559264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.0001157347141997,292.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3127136230469,0.0,0.0,0.0001218740289914,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,9.001593571156263e-05,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,0.000121874276374,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.311279296875,0.0,0.0,0.0005781179061159,290.1458740234375,294.1499938964844,263.4066772460937,262.5082702636719,264.7720947265625,263.4308776855469,288.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331370962783,3.3128625176459536e-08,0.0012331039179116,-0.0855540260672569,0.0,0.0,0.0,-0.0212359651923179,60.0,-21.39006996154785,-0.0,-1.036768679796296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902038574219,0.0,0.0,0.0001156337093561,292.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069152832031,0.0,0.0,0.000121767669043,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,8.99373771972023e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,0.0001217679164255,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,0.0005776133621111,290.1394958496094,294.1499938964844,263.3883361816406,262.4931335449219,264.75701904296875,263.4126281738281,288.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232060836628,3.300274897810596e-08,0.001232027891092,-0.085227683186531,0.0,0.0,0.0,-0.0211735628545284,60.0,-21.3801212310791,-0.0,-1.0349598511538717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830322265625,0.0,0.0,0.0001155346253653,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011474609375,0.0,0.0,0.0001216633318108,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40167236328125,0.0,0.0,8.986031025415286e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,0.0001216635791934,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,0.000577118480578,290.1330871582031,294.1499938964844,263.3699951171875,262.4779663085937,264.741943359375,263.3943786621094,288.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310050660744,3.2879263756058215e-08,0.0012309722369536,-0.08490751683712,0.0,0.0,0.0,-0.0211123488843441,60.0,-21.37041282653809,-0.0,-1.033186904919603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.0001154379060608,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,0.0001215614756802,290.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,8.978508412837982e-05,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,0.0001215617230627,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939758300781,0.0,0.0,0.0005766352987848,290.1266784667969,294.1499938964844,263.3516540527344,262.4627685546875,264.726806640625,263.37615966796875,288.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299744412302,3.2758716628222835e-08,0.0012299417285248,-0.0845949500799179,0.0,0.0,0.0,-0.0210525896400213,60.0,-21.361059188842773,-0.0,-1.0314576570635837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686889648437,0.0,0.0,0.0001153439443442,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895812988281,0.0,0.0,0.0001214625299326,290.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885498046875,0.0,0.0,8.971199713414535e-05,290.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.0001214627773151,291.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,0.0005761659704148,290.1202697753906,294.1499938964844,263.3333435058594,262.4475402832031,264.7117004394531,263.35791015625,288.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289732694625,3.2641615632655885e-08,0.0012289406731724,-0.084291286766529,0.0,0.0,0.0,-0.0209945384413003,60.0,-21.35206794738769,-0.0,-1.0297791419588977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615173339844,0.0,0.0,0.0001152538752648,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,0.0001213676878251,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,8.964194421423599e-05,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856201171875,0.0,0.0,0.0001213679279317,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,0.000575716025196,290.11383056640625,294.1499938964844,263.31500244140625,262.4322814941406,264.696533203125,263.33966064453125,288.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280135415494,3.2529364091260504e-08,0.0012279810616746,-0.0840001851320266,0.0,0.0,0.0,-0.0209388919174671,60.0,-21.343732833862305,-0.0,-1.0281714679649669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,0.0001151678297901,292.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,0.0001212770803249,290.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,8.957501995610073e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,0.0001212773204315,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.276611328125,0.0,0.0,0.0005752862198278,290.107421875,294.1499938964844,263.2966613769531,262.4169921875,264.68133544921875,263.3214111328125,288.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122709677089,3.242212898157959e-08,0.0012270642910152,-0.0837220698595047,0.0,0.0,0.0,-0.020885732024908,60.0,-21.33605194091797,-0.0,-1.0266367667099985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,0.0001150839962065,292.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27215576171875,0.0,0.0,0.0001211888011312,290.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.368896484375,0.0,0.0,8.950982009992003e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724670410156,0.0,0.0,0.0001211890412378,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27081298828125,0.0,0.0,0.0005748674739152,290.1009826660156,294.1499938964844,263.2783203125,262.40167236328125,264.6661376953125,263.3031616210937,288.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262033997103,3.2317650777713425e-08,0.0012261711526662,-0.0834510922431945,0.0,0.0,0.0,-0.0208339393138885,60.0,-21.328760147094727,-0.0,-1.0251427084995157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400634765625,0.0,0.0,0.0001150060634245,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,0.0001211067356052,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623352050781,0.0,0.0,8.944920409703627e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658752441406,0.0,0.0,0.0001211069757118,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,0.0005744782392866,290.0945739746094,294.1499938964844,263.260009765625,262.38629150390625,264.6509094238281,263.284912109375,288.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253730092197,3.2220530243876055e-08,0.0012253408785909,-0.0831991732120513,0.0,0.0,0.0,-0.0207857936620712,60.0,-21.322296142578125,-0.0,-1.0237548053737556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,0.0001149329546024,292.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,0.0001210297559737,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,8.939234248828143e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592834472656,0.0,0.0,0.0001210299888043,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591857910156,0.0,0.0,0.0005741130444221,290.088134765625,294.1499938964844,263.2416687011719,262.3708801269531,264.6356506347656,263.26666259765625,288.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245940743014,3.2129417348869544e-08,0.0012245619436725,-0.0829628258943557,0.0,0.0,0.0,-0.0207406245172023,60.0,-21.31667709350586,-0.0,-1.0224535174074845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,0.0001148651717812,292.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25469970703125,0.0,0.0,0.0001209583715535,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492431640625,0.0,0.0,8.933962089940906e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,0.0001209586043842,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,0.0005737744504585,290.0816955566406,294.1499938964844,263.22332763671875,262.3554077148437,264.6203918457031,263.2484130859375,288.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238717172294,3.204493737030134e-08,0.0012238397030159,-0.0827436745166778,0.0,0.0,0.0,-0.0206987466663122,60.0,-21.31192970275879,-0.0,-1.0212477974391733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,0.0001148036390077,292.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.000120893579151,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3426818847656,0.0,0.0,8.929175965022296e-05,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,0.0001208938047057,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,0.0005734670558013,290.0752258300781,294.1499938964844,263.2049865722656,262.3398742675781,264.6050720214844,263.2301330566406,288.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012232160661369,3.196824849283075e-08,0.0012231840519234,-0.0825447216629982,0.0,0.0,0.0,-0.0206607282161712,60.0,-21.30825424194336,-0.0,-1.0201539168974705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114990234375,0.0,0.0,0.0001147481234511,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,0.0001208351168315,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33612060546875,0.0,0.0,8.924858411774039e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33953857421875,0.0,0.0,0.0001208353423862,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,0.0005731897545047,290.0687866210937,294.1499938964844,263.1866760253906,262.3243103027344,264.5897521972656,263.2118530273437,288.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226244434714,3.1899059393936113e-08,0.0012225925456732,-0.0823652148246765,0.0,0.0,0.0,-0.0206264294683933,60.0,-21.305538177490234,-0.0,-1.0191674704174149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,0.0001146994400187,292.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0001207838504342,290.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,8.921071275835857e-05,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,0.0001207840759889,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0005729465628974,290.06231689453125,294.1499938964844,263.1683349609375,262.3086853027344,264.57440185546875,263.1935729980469,288.6736145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221056967973,3.1838386149729565e-08,0.0012220737989991,-0.0822077989578247,0.0,0.0,0.0,-0.0205963496118783,60.0,-21.3040828704834,-0.0,-1.0183027399079948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,0.0001146580398199,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,0.0001207402601721,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.322998046875,0.0,0.0,8.91785166459158e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32635498046875,0.0,0.0,0.0001207404784508,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300109863281,0.0,0.0,0.0005727398092858,290.0558776855469,294.1499938964844,263.1499938964844,262.29302978515625,264.5590209960937,263.17529296875,288.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216644827276,3.1786790088972345e-08,0.0012216327013447,-0.0820739269256591,0.0,0.0,0.0,-0.0205707736313343,60.0,-21.303646087646484,-0.0,-1.017567825556398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901062011719,0.0,0.0,0.0001146235445048,292.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22540283203125,0.0,0.0,0.0001207039313158,290.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31640625,0.0,0.0,8.915169019019231e-05,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197631835937,0.0,0.0,0.0001207041568704,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2241516113281,0.0,0.0,0.0005725675146095,290.0494079589844,294.1499938964844,263.13165283203125,262.2773132324219,264.54364013671875,263.1570129394531,288.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212969595566,3.174380225345885e-08,0.0012212651781737,-0.0819623842835426,0.0,0.0,0.0,-0.0205494612455368,60.0,-21.304807662963867,-0.0,-1.0169556219352673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
