time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829650878906,0.0,0.0,0.0001145967544289,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21954345703125,0.0,0.0,0.000120675729704,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3098449707031,0.0,0.0,8.913085184758529e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,0.0001206759479828,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,0.0005724336951971,290.0429077148437,294.1499938964844,263.11334228515625,262.2615966796875,264.5281982421875,263.13873291015625,288.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210113927721,3.1710417403019164e-08,0.0012209797278046,-0.0818757638335228,0.0,0.0,0.0,-0.0205329116433858,60.0,-21.307228088378903,-0.0,-1.0164803398993173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758239746094,0.0,0.0,0.0001145771166193,292.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.213623046875,0.0,0.0,0.0001206550441565,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,8.91155723365955e-05,290.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0001206552624353,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.0005723356152884,290.03643798828125,294.1499938964844,263.0950012207031,262.2458801269531,264.5127258300781,263.12042236328125,288.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208020780235,3.168593565305855e-08,0.001220770413056,-0.0818122401833534,0.0,0.0,0.0,-0.0205207746475934,60.0,-21.311017990112305,-0.0,-1.0161318186874269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0001145640271715,292.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077331542969,0.0,0.0,0.0001206412634928,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29669189453125,0.0,0.0,8.910539327189326e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,0.0001206414817715,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0005722701898775,290.0299377441406,294.1499938964844,263.07666015625,262.2301330566406,264.49725341796875,263.10211181640625,288.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206624960526,3.166961803913182e-08,0.0012206308310851,-0.0817698985338211,0.0,0.0,0.0,-0.0205126870423555,60.0,-21.31597900390625,-0.0,-1.0158996133213805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,0.0001145587666542,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0001206357264891,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,8.910130418371409e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,0.0001206359374918,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005920410156,0.0,0.0,0.0005722439382225,290.0234375,294.1499938964844,263.0583190917969,262.21441650390625,264.4817199707031,263.08380126953125,288.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206065002828,3.166306328239443e-08,0.0012205748353153,-0.0817528888583183,0.0,0.0,0.0,-0.0205094348639249,60.0,-21.32245445251465,-0.0,-1.0158063190601753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544311523437,0.0,0.0,0.0001145587229984,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,0.0001206356828333,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28350830078125,0.0,0.0,8.910126780392602e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867431640625,0.0,0.0,0.0001206358938361,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,0.0005722437053918,290.0169372558594,294.1499938964844,263.0400085449219,262.1986999511719,264.4661560058594,263.0654602050781,288.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206059182062,3.166300643897557e-08,0.0012205742532387,-0.0817527472972869,0.0,0.0,0.0,-0.0205094087868928,60.0,-21.329965591430664,-0.0,-1.0158055374631658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472900390625,0.0,0.0,0.0001145655260188,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,0.0001206428496516,290.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27691650390625,0.0,0.0,8.910656470106915e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801208496094,0.0,0.0,0.0001206430606544,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0005722777568735,290.0104064941406,294.1499938964844,263.02166748046875,262.1829528808594,264.4505920410156,263.047119140625,288.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206783285364,3.1671486766526875e-08,0.0012206466635689,-0.0817747488617897,0.0,0.0,0.0,-0.0205136109143495,60.0,-21.338722229003903,-0.0,-1.0159261876196981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34014892578125,0.0,0.0,0.0001145786736742,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840209960937,0.0,0.0,0.0001206566957989,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,8.911678742151707e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734680175781,0.0,0.0,0.0001206569068017,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,0.000572343415115,290.00390625,294.1499938964844,263.0033264160156,262.1672058105469,264.4349670410156,263.02880859375,288.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208183761686,3.1687864776586145e-08,0.001220786711201,-0.0818172469735145,0.0,0.0,0.0,-0.020521730184555,60.0,-21.34847450256348,-0.0,-1.0161593166913009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330078125,0.0,0.0,0.0001145967762568,292.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780700683594,0.0,0.0,0.0001206757515319,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637023925781,0.0,0.0,8.913086639950052e-05,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.266845703125,0.0,0.0,0.0001206759625347,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,0.0005724338116124,289.9973449707031,294.1499938964844,262.9849853515625,262.1514587402344,264.4193420410156,263.01043701171875,288.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210111599415,3.1710417403019164e-08,0.001220979494974,-0.0818757712841034,0.0,0.0,0.0,-0.0205329116433858,60.0,-21.35965919494629,-0.0,-1.0164803398993173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,0.000114621288958,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,0.0001207015739055,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.257080078125,0.0,0.0,8.914992940844968e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,0.0001207017776323,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709289550781,0.0,0.0,0.0005725562805309,289.9908142089844,294.1499938964844,262.9666748046875,262.1357116699219,264.4036560058594,262.9920959472656,288.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212723959237,3.1740970740656855e-08,0.0012212406145408,-0.081955038011074,0.0,0.0,0.0,-0.0205480568110942,60.0,-21.3719425201416,-0.0,-1.0169153341621497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187255859375,0.0,0.0,0.0001146503927884,292.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.000120732220239,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,8.91725649125874e-05,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,0.0001207324312417,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,0.0005727016832679,289.9842529296875,294.1499938964844,262.9483337402344,262.1199645996094,264.387939453125,262.9737548828125,288.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215824099257,3.177724039460372e-08,0.0012215506285429,-0.0820491462945938,0.0,0.0,0.0,-0.0205660350620746,60.0,-21.385162353515625,-0.0,-1.0174317566225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,0.0001146853246609,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,0.0001207690002047,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24383544921875,0.0,0.0,8.919973333831877e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469177246094,0.0,0.0,0.0001207692112075,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,0.0005728761316277,289.9776916503906,294.1499938964844,262.92999267578125,262.10418701171875,264.3721923828125,262.95538330078125,288.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219544732943,3.1820764689882715e-08,0.0012219226919114,-0.0821620747447013,0.0,0.0,0.0,-0.0205876119434833,60.0,-21.3994369506836,-0.0,-1.0180517051594506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.304443359375,0.0,0.0,0.0001147245420725,292.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541442871094,0.0,0.0,0.0001208103058161,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,8.923023415263742e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,0.0001208105095429,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,0.0005730720586143,289.9711303710937,294.1499938964844,262.9116516113281,262.08843994140625,264.3564147949219,262.93701171875,288.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012223722878843,3.1869635819248294e-08,0.0012223403900861,-0.0822888761758804,0.0,0.0,0.0,-0.0206118393689394,60.0,-21.41461563110352,-0.0,-1.0187481080947693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,0.000114768743515,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,0.0001208568573929,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305603027344,0.0,0.0,8.926462032832205e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.23358154296875,0.0,0.0,0.0001208570611197,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,0.0005732928984798,289.96453857421875,294.1499938964844,262.8933410644531,262.0726623535156,264.3406066894531,262.91864013671875,288.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228433042764,3.1924724197551775e-08,0.0012228114064782,-0.0824318006634712,0.0,0.0,0.0,-0.0206391494721174,60.0,-21.430707931518555,-0.0,-1.0195333288720577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901306152344,0.0,0.0,0.0001148174414993,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,0.0001209081310662,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,8.930249168770388e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,0.000120908334793,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409606933594,0.0,0.0,0.0005735361482948,289.9579467773437,294.1499938964844,262.875,262.056884765625,264.32476806640625,262.9002685546875,288.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233620509505,3.198540454718568e-08,0.001223330036737,-0.0825892314314842,0.0,0.0,0.0,-0.0206692293286323,60.0,-21.447729110717773,-0.0,-1.020398556761393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.282958984375,0.0,0.0,0.0001148704250226,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,0.0001209639303851,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172241210937,0.0,0.0,8.934370271163061e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.000120964134112,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349182128906,0.0,0.0,0.0005738008185289,289.9513244628906,294.1499938964844,262.8566589355469,262.0411071777344,264.30889892578125,262.88189697265625,288.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223926548846,3.2051438836333546e-08,0.0012238945346325,-0.0827605351805687,0.0,0.0,0.0,-0.0207019634544849,60.0,-21.465600967407227,-0.0,-1.0213405943204634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757873535156,0.0,0.0,0.0001149274394265,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,0.0001210239715874,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2105712890625,0.0,0.0,8.938804239733145e-05,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,0.0001210241680382,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,0.0005740856286138,289.9447021484375,294.1499938964844,262.8383483886719,262.0253295898437,264.29296875,262.8634948730469,288.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122453388758,3.2122482451768526e-08,0.0012245018733665,-0.0829448401927948,0.0,0.0,0.0,-0.0207371842116117,60.0,-21.484277725219727,-0.0,-1.0223546098586669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26861572265625,0.0,0.0,0.0001149881645687,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,0.0001210879199788,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038879394531,0.0,0.0,8.943527791416273e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20684814453125,0.0,0.0,0.0001210881164297,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,0.0005743889487348,289.9380798339844,294.1499938964844,262.82000732421875,262.0095520019531,264.27703857421875,262.8451232910156,288.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251809239387,3.2198162358554334e-08,0.0012251487933099,-0.0831411555409431,0.0,0.0,0.0,-0.0207746997475624,60.0,-21.50362777709961,-0.0,-1.0234352743054845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2614440917969,0.0,0.0,0.0001150531679741,292.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,0.0001211563721881,290.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,8.948583126766607e-05,290.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001342773437,0.0,0.0,0.0001211565686389,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,0.000574713689275,289.93145751953125,294.1499938964844,262.8016662597656,261.9937438964844,264.26104736328125,262.82672119140625,288.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012258734786882,3.2279167783144664e-08,0.0012258412316441,-0.0833512768149375,0.0,0.0,0.0,-0.0208148583769798,60.0,-21.52394294738769,-0.0,-1.0245926773677638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,0.000115121503768,292.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117858886719,0.0,0.0,0.0001212283314089,290.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,8.953898213803768e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933898925781,0.0,0.0,0.0001212285278597,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106872558594,0.0,0.0,0.0005750550189986,289.9247741699219,294.1499938964844,262.7833251953125,261.9779357910156,264.2450256347656,262.8083190917969,288.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226601540111,3.2364326330025506e-08,0.0012265691766515,-0.0835721492767334,0.0,0.0,0.0,-0.020857073366642,60.0,-21.544940948486328,-0.0,-1.0258100502369417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470397949219,0.0,0.0,0.000115191709483,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,0.0001213022624142,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,8.959358819993213e-05,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866760253906,0.0,0.0,0.0001213024588651,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,0.0005754057201556,289.9181213378906,294.1499938964844,262.7650146484375,261.962158203125,264.2289733886719,262.7899475097656,288.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227349624969,3.2451819009793326e-08,0.0012273171450942,-0.0837990716099739,0.0,0.0,0.0,-0.0209004450589418,60.0,-21.566347122192383,-0.0,-1.0270616002117094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,0.00011526603339,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995483398437,0.0,0.0,0.0001213805371662,290.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770935058594,0.0,0.0,8.965139568317682e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.179931640625,0.0,0.0,0.0001213807263411,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,0.0005757770268246,289.91143798828125,294.1499938964844,262.7466735839844,261.94635009765625,264.212890625,262.77154541015625,288.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281414819881,3.254444536082701e-08,0.001228108885698,-0.0840393006801605,0.0,0.0,0.0,-0.0209463629871606,60.0,-21.588472366333008,-0.0,-1.0283874019023645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,0.0001153428020188,292.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934143066406,0.0,0.0,0.0001214613730553,290.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703796386719,0.0,0.0,8.97111021913588e-05,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,0.0001214615622302,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09234619140625,0.0,0.0,0.000576160440687,289.9047546386719,294.1499938964844,262.72833251953125,261.9305419921875,264.19677734375,262.7531433105469,288.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289592996239,3.2640109282056073e-08,0.0012289267033338,-0.0842873826622963,0.0,0.0,0.0,-0.0209937859326601,60.0,-21.611162185668945,-0.0,-1.029757541459731e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254333496094,0.0,0.0,0.000115422415547,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0001215452139149,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,8.977302786661312e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,0.0001215454030898,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,0.0005765581736341,289.8980712890625,294.1499938964844,262.7099914550781,261.91473388671875,264.1806335449219,262.7347106933594,288.48150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298076180741,3.2739325916963935e-08,0.0012297749053686,-0.0845446661114692,0.0,0.0,0.0,-0.0210429709404706,60.0,-21.634315490722656,-0.0,-1.031179621691081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,0.0001155040154117,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08111572265625,0.0,0.0,0.0001216311429743,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568908691406,0.0,0.0,8.983649604488164e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,0.0001216313321492,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.080078125,0.0,0.0,0.0005769658018834,289.891357421875,294.1499938964844,262.6916809082031,261.8988952636719,264.1644287109375,262.71630859375,288.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306770076975,3.28410223460196e-08,0.0012306441785767,-0.0848083645105362,0.0,0.0,0.0,-0.0210933852940797,60.0,-21.658109664916992,-0.0,-1.0326381527647754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,0.000115588067274,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,0.0001217196549987,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,8.990186324808747e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15289306640625,0.0,0.0,0.0001217198441736,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,0.0005773856537416,289.8846435546875,294.1499938964844,262.67333984375,261.8830871582031,264.148193359375,262.6979064941406,288.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315725907683,3.2945767003411675e-08,0.0012315396452322,-0.0850799530744552,0.0,0.0,0.0,-0.0211453102529048,60.0,-21.68237495422364,-0.0,-1.0341415901393702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,0.0001156738435383,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,0.0001218099787365,290.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,8.996857650345191e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.0,0.0,0.0001218101606355,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677185058594,0.0,0.0,0.0005778141203336,289.8778991699219,294.1499938964844,262.6549987792969,261.86724853515625,264.1319580078125,262.67950439453125,288.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324864510446,3.3052657499865745e-08,0.0012324533890932,-0.0853570848703384,0.0,0.0,0.0,-0.0211983006447553,60.0,-21.70700454711914,-0.0,-1.0356768598285277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.196533203125,0.0,0.0,0.0001157613951363,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,0.0001219021723954,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,9.003667219076306e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13934326171875,0.0,0.0,0.0001219023615703,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,0.00057825143449,289.87115478515625,294.1499938964844,262.6366577148437,261.8514404296875,264.1156616210937,262.6610717773437,288.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334192870184,3.3161768442369066e-08,0.0012333861086517,-0.08563993871212,0.0,0.0,0.0,-0.0212523881345987,60.0,-21.73196220397949,-0.0,-1.0372452408091705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893005371094,0.0,0.0,0.0001158506638603,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,0.0001219961850438,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298217773437,0.0,0.0,9.01061066542752e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325378417969,0.0,0.0,0.0001219963669427,291.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,0.0005786973633803,289.8643798828125,294.1499938964844,262.61834716796875,261.8356018066406,264.09930419921875,262.6426696777344,288.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343704001978,3.3273021671220704e-08,0.0012343371054157,-0.0859283432364463,0.0,0.0,0.0,-0.0213075410574674,60.0,-21.75736618041992,-0.0,-1.0388455962129228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,0.000115941176773,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,0.0001220915000885,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,9.017650154419243e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257019042969,0.0,0.0,0.0001220916747115,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0005791495204903,289.85760498046875,294.1499938964844,262.6000061035156,261.8197631835937,264.0829467773437,262.6242370605469,288.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353347847238,3.338581677780894e-08,0.0012353013735264,-0.0862207114696502,0.0,0.0,0.0,-0.0213634558022022,60.0,-21.783058166503903,-0.0,-1.0404693995269556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748046875,0.0,0.0,0.0001160322790383,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438842773437,0.0,0.0,0.0001221874263137,290.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,9.024736209539697e-05,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.118896484375,0.0,0.0,0.0001221876154886,291.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428771972656,0.0,0.0,0.0005796045879833,289.8507995605469,294.1499938964844,262.5816650390625,261.80389404296875,264.0665283203125,262.6058349609375,288.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363053392618,3.349934729612869e-08,0.0012362718116492,-0.0865149796009063,0.0,0.0,0.0,-0.0214197374880313,60.0,-21.80891227722168,-0.0,-1.0421051399589488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,0.0001161246109404,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,0.0001222846622113,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094055175781,0.0,0.0,9.031917579704896e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.112060546875,0.0,0.0,0.0001222848368342,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,0.0005800658254884,289.8440246582031,294.1499938964844,262.5633239746094,261.7880554199219,264.05010986328125,262.58740234375,288.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372891651466,3.3614419692185045e-08,0.0012372555211186,-0.0868132039904594,0.0,0.0,0.0,-0.0214767828583717,60.0,-21.8349723815918,-0.0,-1.0437642572469485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602478027344,0.0,0.0,0.0001162174958153,292.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,0.0001223824801854,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,9.039141878020018e-05,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,0.0001223826548084,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,0.0005805297987535,289.83721923828125,294.1499938964844,262.5450134277344,261.772216796875,264.0336608886719,262.5690002441406,288.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382788117974,3.373017420926772e-08,0.0012382450513541,-0.0871131867170333,0.0,0.0,0.0,-0.021534165367484,60.0,-21.861284255981445,-0.0,-1.045434672164447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,0.0001163107517641,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250549316406,0.0,0.0,0.0001224806910613,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,9.046395280165598e-05,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0983581542969,0.0,0.0,0.0001224808656843,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0005809956346638,289.83038330078125,294.1499938964844,262.52667236328125,261.75634765625,264.01715087890625,262.5505676269531,288.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392724165692,3.3846394131842323e-08,0.0012392385397106,-0.0874143466353416,0.0,0.0,0.0,-0.0215917807072401,60.0,-21.887710571289062,-0.0,-1.0471131162148597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0001164042259915,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,0.0001225791202159,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,9.05366541701369e-05,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09149169921875,0.0,0.0,0.0001225792948389,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177917480469,0.0,0.0,0.000581462518312,289.82354736328125,294.1499938964844,262.5083312988281,261.740478515625,264.0006103515625,262.5321655273437,288.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402683496475,3.3962880507942834e-08,0.0012402343563735,-0.0877161771059036,0.0,0.0,0.0,-0.0216495245695114,60.0,-21.914220809936523,-0.0,-1.048796747227243e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383972167969,0.0,0.0,0.0001164976201835,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.012451171875,0.0,0.0,0.000122677462059,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0820617675781,0.0,0.0,9.060929005499928e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845947265625,0.0,0.0,0.000122677636682,291.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.011474609375,0.0,0.0,0.0005819290527142,289.8166809082031,294.1499938964844,262.489990234375,261.724609375,263.9840393066406,262.5137634277344,288.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412633514031,3.407927096077401e-08,0.0012412292417138,-0.0880177319049835,0.0,0.0,0.0,-0.0217072237282991,60.0,-21.940778732299805,-0.0,-1.050480307185353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.131103515625,0.0,0.0,0.0001165907524409,292.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,0.0001227755419677,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751953125,0.0,0.0,9.06817294890061e-05,290.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,0.0001227757165906,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.0005823943065479,289.809814453125,294.1499938964844,262.4716796875,261.708740234375,263.9674377441406,262.4953308105469,288.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422556756064,3.41953416693741e-08,0.0012422215659171,-0.0883184373378753,0.0,0.0,0.0,-0.021764762699604,60.0,-21.96734046936035,-0.0,-1.0521605986468785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,0.0001166833317256,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997863769531,0.0,0.0,0.0001228730397997,290.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682983398437,0.0,0.0,9.075373236555606e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,0.0001228731998708,291.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988098144531,0.0,0.0,0.0005828567664138,289.8029479980469,294.1499938964844,262.4533386230469,261.69287109375,263.9508056640625,262.4769287109375,288.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432421790435,3.4310719598806834e-08,0.0012432078365236,-0.0886173173785209,0.0,0.0,0.0,-0.0218219589442014,60.0,-21.99386215209961,-0.0,-1.0538321504327541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,0.0001167752488981,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.993408203125,0.0,0.0,0.0001229698245879,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614318847656,0.0,0.0,9.082522592507304e-05,290.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,0.0001229699992109,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,0.0005833159084431,289.7960510253906,294.1499938964844,262.4349975585937,261.677001953125,263.93414306640625,262.45849609375,288.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442214647307,3.442526974595239e-08,0.0012441870057955,-0.0889140367507934,0.0,0.0,0.0,-0.021878745406866,60.0,-22.020313262939453,-0.0,-1.055493115131867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,0.0001168661474366,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.987060546875,0.0,0.0,0.0001230655470862,290.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,9.089592640521003e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,0.0001230657217092,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,0.0005837699864059,289.7891540527344,294.1499938964844,262.4166564941406,261.6611022949219,263.9174499511719,262.4400939941406,288.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538551574314624e-08,0.0012451554648578,-0.0892074480652809,0.0,0.0,0.0,-0.0219349022954702,60.0,-22.046646118164062,-0.0,-1.057136955751048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.101806640625,0.0,0.0,0.0001169557508546,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,0.0001231599017046,290.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.047607421875,0.0,0.0,9.09656155272387e-05,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,0.0001231600763276,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,0.0005842175451107,289.7822570800781,294.1499938964844,262.3983459472656,261.6452331542969,263.9007263183594,262.42169189453125,288.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461446458473,3.4650216917953e-08,0.0012461099540814,-0.0894966572523117,0.0,0.0,0.0,-0.0219902601093053,60.0,-22.07278251647949,-0.0,-1.0587585563825996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
