time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,0.0001170438699773,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,0.000123252699268,290.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04071044921875,0.0,0.0,9.10341550479643e-05,290.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,0.000123252873891,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,0.0005846577696502,289.7753295898437,294.1499938964844,262.3800048828125,261.6293334960937,263.8839416503906,262.4032592773437,288.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470835354179,3.4760038403192084e-08,0.001247048843652,-0.0897810608148574,0.0,0.0,0.0,-0.0220447015017271,60.0,-22.098705291748047,-0.0,-1.060354577475664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871276855469,0.0,0.0,0.0001171305630123,292.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678649902344,0.0,0.0,0.0001233439979841,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,9.110158134717494e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,0.0001233441580552,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,0.0005850908346474,289.7684020996094,294.1499938964844,262.3616638183594,261.6134338378906,263.8671569824219,262.3848571777344,288.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480072909966,3.4868079978878086e-08,0.0012479723664,-0.0900608375668525,0.0,0.0,0.0,-0.022098260000348,60.0,-22.12439727783203,-0.0,-1.0619258716815241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798034667969,0.0,0.0,0.0001172150514321,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0001234329683938,290.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02685546875,0.0,0.0,9.116729779634623e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,0.0001234331284649,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,0.000585512840189,289.7614440917969,294.1499938964844,262.34332275390625,261.5975341796875,263.8503723144531,262.366455078125,288.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489074142649,3.4973371754176696e-08,0.0012488724896684,-0.0903334692120552,0.0,0.0,0.0,-0.0221504569053649,60.0,-22.14982986450196,-0.0,-1.0634583702540112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07244873046875,0.0,0.0,0.000117297458928,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,0.0001235197414644,290.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198974609375,0.0,0.0,9.123138443101196e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.0001235199015354,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,0.000585924484767,289.7544860839844,294.1499938964844,262.32501220703125,261.5816345214844,263.8335266113281,262.3480529785156,288.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497854186221,3.5076066495776104e-08,0.0012497503776103,-0.0905993655323982,0.0,0.0,0.0,-0.0222013667225837,60.0,-22.1748161315918,-0.0,-1.0649540627127865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.000117377450806,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94854736328125,0.0,0.0,0.0001236039825016,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,9.129360114457086e-05,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.01531982421875,0.0,0.0,0.0001236041425727,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476318359375,0.0,0.0,0.0005863240803591,289.7475280761719,294.1499938964844,262.3066711425781,261.56573486328125,263.816650390625,262.32965087890625,288.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506376951932,3.5175759194316925e-08,0.001250602537766,-0.0908574610948562,0.0,0.0,0.0,-0.0222507864236831,60.0,-22.19940948486328,-0.0,-1.0664071226074157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,0.0001174546705442,292.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,0.0001236852986039,290.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059814453125,0.0,0.0,9.135366417467594e-05,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,0.000123685458675,291.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,0.000586709822528,289.74053955078125,294.1499938964844,262.288330078125,261.5498046875,263.7997436523437,262.3112487792969,288.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514605186879,3.527199865516195e-08,0.0012514252448454,-0.0911066085100174,0.0,0.0,0.0,-0.0222984962165355,60.0,-22.22355842590332,-0.0,-1.0678107287276364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0503234863281,0.0,0.0,0.0001175289871753,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93560791015625,0.0,0.0,0.000123763558804,290.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989929199219,0.0,0.0,9.1411464381963e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013427734375,0.0,0.0,0.0001237637188751,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347229003906,0.0,0.0,0.0005870810127817,289.7335510253906,294.1499938964844,262.2699890136719,261.53387451171875,263.7828369140625,262.2928466796875,288.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522522592917,3.5364607242627244e-08,0.0012522169854491,-0.091346338391304,0.0,0.0,0.0,-0.0223444048315286,60.0,-22.24725151062012,-0.0,-1.0691622520653254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0429382324219,0.0,0.0,0.0001176001169369,292.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291076660156,0.0,0.0,0.0001238384575117,290.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99200439453125,0.0,0.0,9.146679076366128e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.0001238386175828,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,0.0005874363123439,289.7265319824219,294.1499938964844,262.2516784667969,261.5179748535156,263.765869140625,262.2744445800781,288.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530102394521,3.545325810705435e-08,0.0012529747327789,-0.091575801372528,0.0,0.0,0.0,-0.0223883502185344,60.0,-22.27036666870117,-0.0,-1.0704567898756069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,0.0001176674850285,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.922607421875,0.0,0.0,0.0001239094126503,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,9.1519184934441e-05,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873352050781,0.0,0.0,0.0001239095581695,291.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,0.0005877728690393,289.7195129394531,294.1499938964844,262.2333374023437,261.5020446777344,263.7489013671875,262.2560729980469,288.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537280563265,3.5537215836711766e-08,0.001253692433238,-0.0917931199073791,0.0,0.0,0.0,-0.0224299728870391,60.0,-22.292987823486328,-0.0,-1.0716836129631704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,0.0001177317171823,292.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,0.0001239770499523,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,9.156914165941998e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803161621094,0.0,0.0,0.0001239771954715,291.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91522216796875,0.0,0.0,0.0005880937096662,289.7124938964844,294.1499938964844,262.2149963378906,261.4861145019531,263.7319030761719,262.2376708984375,288.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544123455882,3.561726202860882e-08,0.0012543767224997,-0.0920002907514572,0.0,0.0,0.0,-0.0224696546792984,60.0,-22.314809799194336,-0.0,-1.072853876848967e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.020751953125,0.0,0.0,0.0001177919039037,292.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095764160156,0.0,0.0,0.0001240404235431,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,9.161595517070964e-05,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732666015625,0.0,0.0,0.0001240405836142,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,0.0005883943522349,289.7054748535156,294.1499938964844,262.1966552734375,261.4701843261719,263.7148742675781,262.21929931640625,288.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550536775961,3.5692270472509335e-08,0.0012550179380923,-0.09219441562891,0.0,0.0,0.0,-0.0225068386644125,60.0,-22.336027145385746,-0.0,-1.0739510258872545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.0001178473103209,292.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,0.0001240987767232,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639892578125,0.0,0.0,9.165905066765843e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662475585937,0.0,0.0,0.0001240989222424,291.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021911621094,0.0,0.0,0.0005886711296625,289.69842529296875,294.1499938964844,262.1783447265625,261.4542236328125,263.69781494140625,262.2008972167969,288.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556440196931,3.57613210155705e-08,0.0012556082801893,-0.0923731103539466,0.0,0.0,0.0,-0.0225410684943199,60.0,-22.35638999938965,-0.0,-1.0749615597660522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,0.0001178980237455,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,0.0001241521822521,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,9.169849363388494e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591979980469,0.0,0.0,0.0001241523277712,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,0.0005889245076104,289.6913757324219,294.1499938964844,262.1600036621094,261.43829345703125,263.6807556152344,262.1825256347656,288.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256184419617,3.582452734463004e-08,0.0012561485636979,-0.0925366729497909,0.0,0.0,0.0,-0.0225724019110202,60.0,-22.375932693481445,-0.0,-1.0758869706251065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,0.0001179453829536,292.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899230957031,0.0,0.0,0.0001242020516656,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,9.173533180728556e-05,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521484375,0.0,0.0,0.0001242021971847,291.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,0.0005891610635444,289.6842956542969,294.1499938964844,262.14166259765625,261.4223327636719,263.6636657714844,262.1641540527344,288.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566890800371,3.5883548576975954e-08,0.0012566531077027,-0.0926893949508667,0.0,0.0,0.0,-0.0226016603410244,60.0,-22.394859313964844,-0.0,-1.076751416917432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,0.0001179866594611,292.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88336181640625,0.0,0.0,0.0001242455182364,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429016113281,0.0,0.0,9.176743333227932e-05,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.0001242456637555,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,0.0005893672350794,289.67724609375,294.1499938964844,262.1233215332031,261.4064025878906,263.64654541015625,262.1457824707031,288.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571287807077,3.5934984765617635e-08,0.0012570928083732,-0.0928224921226501,0.0,0.0,0.0,-0.0226271580904722,60.0,-22.41275215148925,-0.0,-1.0775051606515262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98370361328125,0.0,0.0,0.0001180229955934,292.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87677001953125,0.0,0.0,0.0001242837752215,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93585205078125,0.0,0.0,9.17956931516528e-05,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.93804931640625,0.0,0.0,0.0001242839352926,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,0.0005895487265661,289.670166015625,294.1499938964844,262.1050109863281,261.39044189453125,263.6294250488281,262.1274108886719,288.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575159780681,3.5980267654167626e-08,0.0012574800057336,-0.0929396599531173,0.0,0.0,0.0,-0.0226496066898107,60.0,-22.42975425720215,-0.0,-1.0781688786209997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,0.0001180535837193,292.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87017822265625,0.0,0.0,0.0001243159931618,290.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9288024902344,0.0,0.0,9.18194855330512e-05,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93096923828125,0.0,0.0,0.000124316138681,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.869384765625,0.0,0.0,0.0005897015798836,289.6630859375,294.1499938964844,262.086669921875,261.3744812011719,263.6122741699219,262.1090393066406,288.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578419409692,3.6018388271941155e-08,0.0012578058522194,-0.09303829818964,0.0,0.0,0.0,-0.0226685050874948,60.0,-22.445890426635746,-0.0,-1.0787277915369486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,0.0001180781546281,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,0.0001243418664671,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,9.183859219774604e-05,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92388916015625,0.0,0.0,0.0001243420119863,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86279296875,0.0,0.0,0.0005898242816329,289.6559753417969,294.1499938964844,262.0683288574219,261.3585205078125,263.5951232910156,262.0906982421875,288.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581036426126,3.604900555842505e-08,0.0012580676702782,-0.0931175127625465,0.0,0.0,0.0,-0.0226836837828159,60.0,-22.460678100585938,-0.0,-1.0791767834916757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,0.0001180970211862,291.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0001243617298314,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147033691406,0.0,0.0,9.185326780425385e-05,290.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91680908203125,0.0,0.0,0.0001243618753505,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561706542969,0.0,0.0,0.0005899185198359,289.6488647460937,294.1499938964844,262.04998779296875,261.342529296875,263.57794189453125,262.0723571777344,288.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583046918734,3.607251741755135e-08,0.001258268719539,-0.0931783467531204,0.0,0.0,0.0,-0.0226953383535146,60.0,-22.474496841430664,-0.0,-1.0795216809356137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,0.0001181148254545,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503723144531,0.0,0.0,0.0001243804872501,290.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,9.186711395159364e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,0.0001243806182174,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,0.0005900074611417,289.64178466796875,294.1499938964844,262.032470703125,261.3271789550781,263.5607604980469,262.0544128417969,288.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584943324327,3.609470056176178e-08,0.0012584582436829,-0.0932357311248779,0.0,0.0,0.0,-0.0227063354104757,60.0,-22.48720359802246,-0.0,-1.0798471095085917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.946533203125,0.0,0.0,0.0001181363113573,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,0.0001244031154783,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,9.188382682623342e-05,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90264892578125,0.0,0.0,0.0001244032464455,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84295654296875,0.0,0.0,0.0005901147960685,289.6346435546875,294.1499938964844,262.0165100097656,261.31298828125,263.5435791015625,262.0373229980469,288.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587233213707,3.61214773647589e-08,0.0012586871162056,-0.0933050140738487,0.0,0.0,0.0,-0.0227196104824543,60.0,-22.499155044555664,-0.0,-1.0802399685871933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,0.0001181609259219,291.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,0.0001244290324393,290.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934631347656,0.0,0.0,9.190296987071632e-05,290.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001244291779585,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,0.000590237788856,289.6275329589844,294.1499938964844,262.0020446777344,261.2999572753906,263.52642822265625,262.0212707519531,288.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589854886755,3.615215504737535e-08,0.0012589492835104,-0.0933843851089477,0.0,0.0,0.0,-0.0227348171174526,60.0,-22.51035690307617,-0.0,-1.0806901684645709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,0.0001181881380034,291.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8304443359375,0.0,0.0,0.0001244576851604,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,9.192412835545838e-05,290.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,0.0001244578306796,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0005903736455366,289.6203918457031,294.1499938964844,261.98907470703125,261.2880249023437,263.5093078613281,262.0065612792969,288.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592753628268,3.618605859401215e-08,0.0012592391576617,-0.0934721007943153,0.0,0.0,0.0,-0.0227516256272792,60.0,-22.520797729492188,-0.0,-1.0811879036509708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241943359375,0.0,0.0,0.0001182171545224,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,0.0001244882441824,290.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793029785156,0.0,0.0,9.194669837597758e-05,290.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813171386719,0.0,0.0,0.0001244883897015,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8230285644531,0.0,0.0,0.0005905186408199,289.6132507324219,294.1499938964844,261.9775085449219,261.2771911621094,263.49224853515625,261.9933776855469,288.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595845619216,3.6222225219262334e-08,0.0012595483567565,-0.0935656577348709,0.0,0.0,0.0,-0.0227695535868406,60.0,-22.530363082885746,-0.0,-1.0817188211831309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.916748046875,0.0,0.0,0.0001182470659841,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.817138671875,0.0,0.0,0.0001245197490788,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721923828125,0.0,0.0,9.196996688842772e-05,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,0.0001245198800461,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,0.0005906680598855,289.6061096191406,294.1499938964844,261.9673156738281,261.2673645019531,263.47528076171875,261.98150634765625,288.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.0936620905995369,0.0,0.0,0.0,-0.0227880328893661,60.0,-22.53905487060547,-0.0,-1.082266294361034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,0.0001182771375169,291.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,0.0001245514140464,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650817871094,0.0,0.0,9.199335181619972e-05,290.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,0.0001245515450136,291.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096923828125,0.0,0.0,0.0005908182356506,289.5989685058594,294.1499938964844,261.9584350585937,261.258544921875,263.4583740234375,261.9709777832031,288.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602235656231,3.629697431506429e-08,0.0012601872440427,-0.0937590301036834,0.0,0.0,0.0,-0.0228066090494394,60.0,-22.546770095825195,-0.0,-1.0828167518184273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,0.0001183066124212,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,0.0001245824532816,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,9.2016278358642e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8599548339844,0.0,0.0,0.0001245825842488,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80303955078125,0.0,0.0,0.0005909655010327,289.591796875,294.1499938964844,261.9508056640625,261.25067138671875,263.4415588378906,261.9616394042969,288.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605376541614,3.6333709374503094e-08,0.001260501332581,-0.0938540622591972,0.0,0.0,0.0,-0.0228248201310634,60.0,-22.553512573242188,-0.0,-1.0833564800805109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0001183344284072,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,0.0001246117462869,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,9.203790978062898e-05,290.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,0.0001246118772542,291.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,0.0005911044427193,289.5846252441406,294.1499938964844,261.94439697265625,261.2437438964844,263.4248352050781,261.9537658691406,288.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608339311555,3.636837320186714e-08,0.001260797609575,-0.0939437225461006,0.0,0.0,0.0,-0.0228420030325651,60.0,-22.5588436126709,-0.0,-1.0838659392220509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,0.0001183602435048,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.0001246389292646,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437194824219,0.0,0.0,9.205799142364413e-05,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.845703125,0.0,0.0,0.0001246390602318,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,0.0005912334308959,289.57745361328125,294.1499938964844,261.93914794921875,261.2377014160156,263.40826416015625,261.94696044921875,288.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611090205609,3.640054657694236e-08,0.0012610726989805,-0.0940269529819488,0.0,0.0,0.0,-0.0228579528629779,60.0,-22.56302261352539,-0.0,-1.0843389475212467e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87945556640625,0.0,0.0,0.0001183829226647,291.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,0.0001246628089575,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83660888671875,0.0,0.0,9.20756283449009e-05,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83856201171875,0.0,0.0,0.0001246629399247,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.000591346703004,289.5702819824219,294.1499938964844,261.9350280761719,261.2325134277344,263.3918151855469,261.94146728515625,288.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261350698769,3.6428808414257225e-08,0.0012613142607733,-0.0941000431776046,0.0,0.0,0.0,-0.0228719618171453,60.0,-22.565643310546875,-0.0,-1.0847544018588457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,0.0001184022185043,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,0.0001246831234311,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294677734375,0.0,0.0,9.209063864545897e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,0.0001246832689503,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762145996094,0.0,0.0,0.0005914430948905,289.5630798339844,294.1499938964844,261.9319763183594,261.2281188964844,263.37548828125,261.9369506835937,288.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615562882274,3.645284962772166e-08,0.0012615198502317,-0.0941622406244278,0.0,0.0,0.0,-0.0228838808834552,60.0,-22.56696891784668,-0.0,-1.0851079679241593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,0.0001184165666927,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.000124698242871,290.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,9.210179996443912e-05,290.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,0.0001246983738383,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0005915148067288,289.555908203125,294.1499938964844,261.929931640625,261.2244873046875,263.3593444824219,261.9337158203125,288.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617091415449,3.647073398838074e-08,0.0012616727035492,-0.0942084938287735,0.0,0.0,0.0,-0.0228927470743656,60.0,-22.56633377075196,-0.0,-1.0853710108449377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570251464844,0.0,0.0,0.0001184265493066,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76348876953125,0.0,0.0,0.0001247087493538,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.815185546875,0.0,0.0,9.210956341121346e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,0.0001247088803211,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627868652344,0.0,0.0,0.0005915646324865,289.5487060546875,294.1499938964844,261.9288330078125,261.2215881347656,263.3433837890625,261.931396484375,288.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618155451491,3.6483172038970224e-08,0.0012617791071534,-0.094240665435791,0.0,0.0,0.0,-0.0228989142924547,60.0,-22.56421661376953,-0.0,-1.085553975599396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0001184313805424,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567443847656,0.0,0.0,0.0001247138425242,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080444335937,0.0,0.0,9.211331780534238e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099365234375,0.0,0.0,0.0001247139734914,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75604248046875,0.0,0.0,0.0005915887886658,289.54150390625,294.1499938964844,261.9286804199219,261.2193908691406,263.3275451660156,261.9300537109375,288.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618671171367,3.648919033594211e-08,0.0012618305627256,-0.0942562296986579,0.0,0.0,0.0,-0.0229018963873386,60.0,-22.560413360595703,-0.0,-1.085642438169998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420715332031,0.0,0.0,0.0001184297652798,291.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75,0.0,0.0,0.0001247121399501,290.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008728027344,0.0,0.0,9.211206634063274e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027648925781,0.0,0.0,0.0001247122709173,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,0.0005915806978009,289.5342712402344,294.1499938964844,261.92938232421875,261.21783447265625,263.3119201660156,261.9296875,288.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261849887669,3.648717594728623e-08,0.001261813333258,-0.0942510217428207,0.0,0.0,0.0,-0.0229008980095386,60.0,-22.55464172363281,-0.0,-1.0856128085379169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345947265625,0.0,0.0,0.0001184224820462,291.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,0.0001247044710908,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937316894531,0.0,0.0,9.210639836965127e-05,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79559326171875,0.0,0.0,0.000124704602058,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425537109375,0.0,0.0,0.0005915443180128,289.5270690917969,294.1499938964844,261.9308776855469,261.2169189453125,263.2964782714844,261.9301147460937,288.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617722386494,3.6478091658409546e-08,0.0012617358006536,-0.094227522611618,0.0,0.0,0.0,-0.0228963959962129,60.0,-22.547197341918945,-0.0,-1.085479226503594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,0.0001184084103442,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364807128906,0.0,0.0,0.0001246896572411,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,9.209545532939956e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884216308594,0.0,0.0,0.0001246897882083,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357788085937,0.0,0.0,0.0005914740613661,289.51983642578125,294.1499938964844,261.9331359863281,261.216552734375,263.2811889648437,261.9312744140625,288.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616222957149,3.64605519109773e-08,0.0012615858577191,-0.0941821634769439,0.0,0.0,0.0,-0.0228877011686563,60.0,-22.538095474243164,-0.0,-1.0852212284362397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,0.0001183873464469,291.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0001246674801222,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794189453125,0.0,0.0,9.20790698728524e-05,290.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78125,0.0,0.0,0.0001246675965376,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72900390625,0.0,0.0,0.0005913688219152,289.5126037597656,294.1499938964844,261.9361267089844,261.2167663574219,263.26617431640625,261.93341064453125,288.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613979633897,3.643430090960464e-08,0.001261361525394,-0.0941142588853836,0.0,0.0,0.0,-0.0228746868669986,60.0,-22.526575088500977,-0.0,-1.084835190567901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121643066406,0.0,0.0,0.0001183599451906,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229309082031,0.0,0.0,0.0001246386236744,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,9.205775859300049e-05,290.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,0.0001246387546416,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.0005912319757044,289.50537109375,294.1499938964844,261.93975830078125,261.2174377441406,263.2513122558594,261.9361572265625,288.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611059937626,3.6400152225724014e-08,0.0012610696721822,-0.0940259248018264,0.0,0.0,0.0,-0.0228577572852373,60.0,-22.51350784301757,-0.0,-1.0843330500165393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046875,0.0,0.0,0.0001183243439299,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161560058594,0.0,0.0,0.0001246011379407,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,9.20300735742785e-05,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.000124601254356,291.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154846191406,0.0,0.0,0.0005910541513003,289.4981384277344,294.1499938964844,261.9440002441406,261.2185974121094,263.2367248535156,261.939697265625,288.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607267126441,3.635578238458948e-08,0.0012606903910636,-0.0939111560583114,0.0,0.0,0.0,-0.0228357631713151,60.0,-22.49814414978028,-0.0,-1.0836808428393853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
