time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972106933594,0.0,0.0,0.0001182824198622,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,0.0001245569874299,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,9.199745545629412e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597045898437,0.0,0.0,0.0001245571038452,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,0.0005908447201363,289.49090576171875,294.1499938964844,261.9488220214844,261.2201843261719,263.22235107421875,261.9438171386719,288.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602800270542,3.6303521966374326e-08,0.0012602437054738,-0.0937759652733802,0.0,0.0,0.0,-0.0228098575025796,60.0,-22.481130599975582,-0.0,-1.0829129593048493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,0.0001182344858534,291.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025756835937,0.0,0.0,0.000124506506836,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.750732421875,0.0,0.0,9.196018072543666e-05,290.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75250244140625,0.0,0.0,0.0001245066378032,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,0.0005906052538193,289.4836730957031,294.1499938964844,261.9541320800781,261.2221374511719,263.20819091796875,261.9483947753906,288.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597693130373,3.6243783085865295e-08,0.0012597331078723,-0.0936214253306388,0.0,0.0,0.0,-0.0227802414447069,60.0,-22.46255683898925,-0.0,-1.082035367971912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822265625,0.0,0.0,0.0001181784537038,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,0.0001244474988197,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435607910156,0.0,0.0,9.19165977393277e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453308105469,0.0,0.0,0.000124447629787,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69512939453125,0.0,0.0,0.0005903253913857,289.4764404296875,294.1499938964844,261.9599304199219,261.22442626953125,263.1943054199219,261.95361328125,288.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259172335267,3.617394384036744e-08,0.0012591361301019,-0.093440756201744,0.0,0.0,0.0,-0.0227456223219633,60.0,-22.44191551208496,-0.0,-1.0810100548042101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747802734375,0.0,0.0,0.0001181180487037,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889953613281,0.0,0.0,0.0001243839069502,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73638916015625,0.0,0.0,9.186961688101292e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,0.0001243840233655,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883239746094,0.0,0.0,0.0005900236428715,289.4692077636719,294.1499938964844,261.96612548828125,261.22705078125,263.1805725097656,261.9591979980469,288.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258528791368,3.609866539022733e-08,0.0012584927026182,-0.0932459980249404,0.0,0.0,0.0,-0.0227083042263984,60.0,-22.41999053955078,-0.0,-1.0799053029586505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,0.0001180551626021,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68218994140625,0.0,0.0,0.000124317681184,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292175292969,0.0,0.0,9.182070061797276e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,0.0001243177975993,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815185546875,0.0,0.0,0.0005897094961255,289.4619445800781,294.1499938964844,261.9726867675781,261.2299499511719,263.1671142578125,261.9652404785156,287.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578587047755,3.6020285421045635e-08,0.0012578226160258,-0.0930432006716728,0.0,0.0,0.0,-0.0226694475859403,60.0,-22.39673042297364,-0.0,-1.0787555737579169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75982666015625,0.0,0.0,0.0001179899118142,291.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,0.0001242489670403,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,9.176995081361385e-05,290.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237548828125,0.0,0.0,0.0001242490834556,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747131347656,0.0,0.0,0.0005893835914321,289.4547119140625,294.1499938964844,261.9795227050781,261.2330627441406,263.15386962890625,261.9716186523437,287.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571634724736,3.5938956699510534e-08,0.0012571275001391,-0.0928327739238739,0.0,0.0,0.0,-0.0226291324943304,60.0,-22.37262916564941,-0.0,-1.077563354101585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523498535156,0.0,0.0,0.000117920768389,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685791015625,0.0,0.0,0.0001241761492565,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,9.17161742108874e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,0.0001241762656718,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679382324219,0.0,0.0,0.0005890382453799,289.4474792480469,294.1499938964844,261.9866638183594,261.2363586425781,263.14080810546875,261.9783020019531,287.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564267963171,3.58527891819449e-08,0.0012563909403979,-0.0926098003983497,0.0,0.0,0.0,-0.0225864145904779,60.0,-22.347732543945312,-0.0,-1.0763008617686864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,0.0001178472739411,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617736816406,0.0,0.0,0.0001240987621713,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70770263671875,0.0,0.0,9.165901428787038e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,0.0001240988785866,291.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611328125,0.0,0.0,0.0005886711296625,289.4402160644531,294.1499938964844,261.9939880371094,261.2398376464844,263.1280212402344,261.9853210449219,287.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556437868624,3.5761193117878065e-08,0.0012556080473586,-0.0923727750778198,0.0,0.0,0.0,-0.0225410088896751,60.0,-22.321666717529297,-0.0,-1.0749596413006657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374267578125,0.0,0.0,0.0001177684898721,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,0.0001240158017026,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,9.159773617284372e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70220947265625,0.0,0.0,0.0001240159181179,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.654296875,0.0,0.0,0.0005882775294594,289.4329833984375,294.1499938964844,262.00146484375,261.243408203125,263.11541748046875,261.99249267578125,287.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548043159767,3.56629996645097e-08,0.0012547685764729,-0.0921186581254005,0.0,0.0,0.0,-0.0224923323839902,60.0,-22.29477882385254,-0.0,-1.0735227817804117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,0.0001176846199086,291.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64813232421875,0.0,0.0,0.0001239274715771,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.693359375,0.0,0.0,9.153249993687496e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.0001239275879925,291.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,0.0005878586089238,289.4257507324219,294.1499938964844,262.0090637207031,261.2470703125,263.10308837890625,261.9998779296875,287.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539107119664,3.555846816993835e-08,0.0012538752052932,-0.0918481200933456,0.0,0.0,0.0,-0.0224405135959386,60.0,-22.2666244506836,-0.0,-1.0719941911929709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,0.0001175941579276,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413269042969,0.0,0.0,0.0001238322147401,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861877441406,0.0,0.0,9.14621414267458e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,0.0001238323311554,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,0.0005874067428521,289.4184875488281,294.1499938964844,262.0167236328125,261.2507629394531,263.0909423828125,262.00738525390625,287.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529467931017,3.5445726354055296e-08,0.0012529114028438,-0.0915563181042671,0.0,0.0,0.0,-0.0223846230655908,60.0,-22.237512588500977,-0.0,-1.0703467978601112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7150573730469,0.0,0.0,0.0001174964490928,291.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344909667969,0.0,0.0,0.0001237293326994,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67901611328125,0.0,0.0,9.138615132542328e-05,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806640625,0.0,0.0,0.0001237294491147,291.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0005869186716154,289.4112548828125,294.1499938964844,262.0243835449219,261.2544860839844,263.0791320800781,262.01495361328125,287.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519058072939,3.5323957092714415e-08,0.0012518705334514,-0.0912411138415336,0.0,0.0,0.0,-0.0223242584615945,60.0,-22.206846237182617,-0.0,-1.0685688778266925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,0.0001173928394564,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.000123620222439,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,9.130556281888856e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0001236203388543,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,0.0005864010890945,289.4040222167969,294.1499938964844,262.031982421875,261.2581481933594,263.0675354003906,262.02252197265625,287.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250801840797,3.5194823055917375e-08,0.0012507666833698,-0.0909068211913108,0.0,0.0,0.0,-0.0222602430731058,60.0,-22.175148010253903,-0.0,-1.066685086925645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001647949219,0.0,0.0,0.0001172839911305,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.620849609375,0.0,0.0,0.0001235055970028,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,9.122089977608994e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,0.0001235057134181,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202392578125,0.0,0.0,0.0005858573713339,289.3967590332031,294.1499938964844,262.0395202636719,261.2617492675781,263.0561218261719,262.0300598144531,287.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249642111361,3.505916623680605e-08,0.0012496070703491,-0.0905556082725524,0.0,0.0,0.0,-0.0221929941326379,60.0,-22.142547607421875,-0.0,-1.0647078596548456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,0.0001171669428003,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6140441894531,0.0,0.0,0.0001233823422808,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65753173828125,0.0,0.0,9.112986299442127e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591491699219,0.0,0.0,0.0001233824586961,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,0.0005852727335877,289.3895263671875,294.1499938964844,262.0469055175781,261.2652282714844,263.0449523925781,262.0375061035156,287.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483950704336,3.491328826044082e-08,0.001248360145837,-0.0901779010891914,0.0,0.0,0.0,-0.0221206787973642,60.0,-22.1086654663086,-0.0,-1.0625837632005641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,0.0001170436735264,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60723876953125,0.0,0.0,0.0001232525391969,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.650390625,0.0,0.0,9.103398770093918e-05,290.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519775390625,0.0,0.0,0.0001232526556123,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60662841796875,0.0,0.0,0.0005846570129506,289.3822937011719,294.1499938964844,262.0540771484375,261.2685852050781,263.03399658203125,262.0448608398437,287.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247081789188,3.475966536825581e-08,0.0012470469810068,-0.0897800922393798,0.0,0.0,0.0,-0.0220445226877927,60.0,-22.07375717163086,-0.0,-1.0603491062965989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778869628906,0.0,0.0,0.0001169133902294,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,0.0001231153437402,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432189941406,0.0,0.0,9.093266271520406e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,0.0001231154601555,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,0.0005840061930939,289.37506103515625,294.1499938964844,262.0610046386719,261.271728515625,263.0231628417969,262.0520324707031,287.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456936528906,3.459729569499359e-08,0.0012456589611247,-0.0893595963716507,0.0,0.0,0.0,-0.021964032202959,60.0,-22.0378646850586,-0.0,-1.0579898912510545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,0.0001167764276033,291.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935974121094,0.0,0.0,0.0001229711197083,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,9.08261281438172e-05,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376342773437,0.0,0.0,0.0001229712215717,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,0.0005833220202475,289.3678283691406,294.1499938964844,262.0676574707031,261.274658203125,263.0126342773437,262.05889892578125,287.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442342704162,3.442659846086826e-08,0.0012441998114809,-0.0889174789190292,0.0,0.0,0.0,-0.0218794122338295,60.0,-22.00062370300293,-0.0,-1.055512370840006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,0.0001166345973615,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,0.0001228217588504,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289367675781,0.0,0.0,9.071581735042856e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304931640625,0.0,0.0,0.0001228218752657,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.0005826135748066,289.3606262207031,294.1499938964844,262.073974609375,261.2773132324219,263.0022888183594,262.06549072265625,287.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427230831235,3.42498402972069e-08,0.0012426888570189,-0.0884596109390258,0.0,0.0,0.0,-0.0217917878180742,60.0,-21.96265983581543,-0.0,-1.052950011626308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556701660156,0.0,0.0,0.0001164886780316,291.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,0.0001226681051775,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217956542969,0.0,0.0,9.06023196876049e-05,290.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62335205078125,0.0,0.0,0.0001226682070409,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,0.0005818846402689,289.3533935546875,294.1499938964844,262.0798645019531,261.2796936035156,262.9921264648437,262.0718078613281,287.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411683565005,3.406798043670278e-08,0.0012411343632265,-0.0879884734749794,0.0,0.0,0.0,-0.0217016339302063,60.0,-21.924070358276367,-0.0,-1.0503168823561285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482849121094,0.0,0.0,0.000116338916996,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,0.0001225104060722,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146545410156,0.0,0.0,9.048584615811706e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,0.0001225105079356,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,0.0005811366136185,289.34619140625,294.1499938964844,262.0853271484375,261.28173828125,262.98211669921875,262.07781982421875,287.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395727680996,3.3881342176300684e-08,0.0012395388912409,-0.0875049009919166,0.0,0.0,0.0,-0.0216091126203537,60.0,-21.885053634643555,-0.0,-1.0476180989371644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,0.0001161868785857,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,0.0001223502913489,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075439453125,0.0,0.0,9.036759001901372e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60906982421875,0.0,0.0,0.0001223503932124,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657653808594,0.0,0.0,0.0005803771200589,289.3389587402344,294.1499938964844,262.0903015136719,261.28338623046875,262.97235107421875,262.08319091796875,287.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237952732481,3.369186174495553e-08,0.001237919088453,-0.0870139002799987,0.0,0.0,0.0,-0.0215151812881231,60.0,-21.84572029113769,-0.0,-1.0448816567532049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335144042969,0.0,0.0,0.0001160339525085,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595397949219,0.0,0.0,0.000122189259855,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004333496094,0.0,0.0,9.024864993989468e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019287109375,0.0,0.0,0.0001221893617184,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589599609375,0.0,0.0,0.0005796132609248,289.3317565917969,294.1499938964844,262.0946960449219,261.2846374511719,262.9627380371094,262.088134765625,287.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363233836367,3.3501279972369964e-08,0.001236289856024,-0.0865199789404869,0.0,0.0,0.0,-0.0214207023382186,60.0,-21.806468963623047,-0.0,-1.0421329221799169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,0.0001158807062893,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.552734375,0.0,0.0,0.0001220278791151,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932922363281,0.0,0.0,9.012945520225912e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,0.0001220279809786,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521850585937,0.0,0.0,0.0005788477137684,289.3245849609375,294.1499938964844,262.0985412597656,261.28546142578125,262.9532775878906,262.0926818847656,287.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346904259175,3.331028608499764e-08,0.0012346571311354,-0.0860249400138855,0.0,0.0,0.0,-0.0213260222226381,60.0,-21.7673454284668,-0.0,-1.039381913869875e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,0.0001157289298134,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5459289550781,0.0,0.0,0.0001218680554302,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,9.001141006592661e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5876770019531,0.0,0.0,0.0001218681572936,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453796386719,0.0,0.0,0.0005780896171927,289.3173828125,294.1499938964844,262.1017150878906,261.2857666015625,262.9439697265625,262.0965576171875,287.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330734170973,3.3121139608738304e-08,0.0012330402387306,-0.0855346173048019,0.0,0.0,0.0,-0.0212322566658258,60.0,-21.72883033752441,-0.0,-1.036661103626102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,0.0001155788195319,291.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391540527344,0.0,0.0,0.000121709985251,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791015625,0.0,0.0,8.989465277409181e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58056640625,0.0,0.0,0.0001217100798385,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,0.0005773397278971,289.3101806640625,294.1499938964844,262.10418701171875,261.2855834960937,262.934814453125,262.09991455078125,287.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012314738705754,3.2934060811840033e-08,0.0012314409250393,-0.0850495919585228,0.0,0.0,0.0,-0.0211395137012004,60.0,-21.69095230102539,-0.0,-1.0339734757280897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,0.0001154318160843,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,0.0001215551892528,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719909667969,0.0,0.0,8.978032565210015e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5734558105469,0.0,0.0,0.0001215552838402,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,0.0005766054964624,289.3030090332031,294.1499938964844,262.1058959960937,261.2848205566406,262.9257202148437,262.1026611328125,287.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299076188355,3.2750865130992686e-08,0.0012298749061301,-0.0845745876431465,0.0,0.0,0.0,-0.0210486985743045,60.0,-21.65391159057617,-0.0,-1.0313450360399656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,0.0001152882614405,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52557373046875,0.0,0.0,0.0001214040166814,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,8.966866880655289e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,0.0001214041112689,291.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,0.0005758883780799,289.2958068847656,294.1499938964844,262.1068420410156,261.2834777832031,262.91680908203125,262.1045227050781,287.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228378037922,3.2571954022841965e-08,0.0012283454416319,-0.084110639989376,0.0,0.0,0.0,-0.0209600068628788,60.0,-21.618282318115234,-0.0,-1.0287813267950697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,0.000115149479825,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,0.0001212578717968,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55780029296875,0.0,0.0,8.956072997534648e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,0.0001212579663842,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,0.0005751951248385,289.28863525390625,294.1499938964844,262.1069030761719,261.281494140625,262.9079895019531,262.105712890625,287.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268993305042,3.2399004368244284e-08,0.0012268669670447,-0.0836620926856994,0.0,0.0,0.0,-0.0208742693066597,60.0,-21.583786010742188,-0.0,-1.0263060090665024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,0.0001150158495875,291.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119934082031,0.0,0.0,0.0001211171547765,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507202148437,0.0,0.0,8.945679292082787e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521545410156,0.0,0.0,0.000121117249364,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5114440917969,0.0,0.0,0.0005745276575908,289.2814636230469,294.1499938964844,262.1061096191406,261.2788391113281,262.8992614746094,262.10595703125,287.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012254754547029,3.2232467361836825e-08,0.0012254432076588,-0.0832301303744316,0.0,0.0,0.0,-0.0207917112857103,60.0,-21.551137924194336,-0.0,-1.0239252645760645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,0.0001148884257418,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50518798828125,0.0,0.0,0.0001209829715662,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,8.935768710216507e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,0.0001209830661537,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046691894531,0.0,0.0,0.0005738911568187,289.2742919921875,294.1499938964844,262.1043395996094,261.27545166015625,262.890625,262.1054992675781,287.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241177028045,3.20736681658218e-08,0.001224085688591,-0.0828182026743888,0.0,0.0,0.0,-0.0207129903137683,60.0,-21.519914627075195,-0.0,-1.0216577805977069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.0001147673465311,291.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984130859375,0.0,0.0,0.000120855467685,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,8.926350710680708e-05,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0001208555622724,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,0.0005732863210141,289.26715087890625,294.1499938964844,262.1015625,261.2713623046875,262.8821105957031,262.1039123535156,287.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222827588208,3.1922770205028434e-08,0.0012227955739945,-0.0824267268180847,0.0,0.0,0.0,-0.0206381846219301,60.0,-21.49094581604004,-0.0,-1.0195054045425422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,0.0001146535214502,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916381835937,0.0,0.0,0.0001207356108352,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52947998046875,0.0,0.0,8.917498053051531e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308837890625,0.0,0.0,0.0001207356981467,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,0.0005727177485823,289.2599792480469,294.1499938964844,262.0977478027344,261.2664489746094,262.87359619140625,262.1015625,287.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216147733852,3.178092100597496e-08,0.0012215829920023,-0.082058697938919,0.0,0.0,0.0,-0.0205678660422563,60.0,-21.463666915893555,-0.0,-1.017484194676399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0001145474161603,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848327636719,0.0,0.0,0.0001206238739541,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224304199219,0.0,0.0,8.909244934329763e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,0.0001206239612656,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843139648437,0.0,0.0,0.000572187709622,289.2528076171875,294.1499938964844,262.09283447265625,261.2607421875,262.8651733398437,262.09796142578125,287.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204841477796,3.1648685450136333e-08,0.0012204524828121,-0.0817155838012695,0.0,0.0,0.0,-0.0205023121088743,60.0,-21.43906593322754,-0.0,-1.0156017538065498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,0.0001144488705904,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,0.0001205201042466,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,8.901580440578982e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,0.0001205201915581,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775390625,0.0,0.0,0.0005716954474337,289.24566650390625,294.1499938964844,262.0867614746094,261.2541809082031,262.8567810058594,262.09332275390625,287.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434197992,3.152587879640123e-08,0.0012194026494398,-0.0813969075679779,0.0,0.0,0.0,-0.0204414334148168,60.0,-21.416662216186523,-0.0,-1.0138550976535045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,0.0001143578847404,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0001204242944368,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,8.894503844203427e-05,290.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.0001204243817483,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47076416015625,0.0,0.0,0.0005712409620173,289.2384948730469,294.1499938964844,262.0794982910156,261.2467041015625,262.848388671875,262.0876159667969,287.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184646911919,3.141249393934231e-08,0.001218433259055,-0.0811026468873024,0.0,0.0,0.0,-0.0203852225095033,60.0,-21.39651298522949,-0.0,-1.0122437288373477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53094482421875,0.0,0.0,0.0001142741748481,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,0.0001203361316584,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,8.887992589734495e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,0.0001203362262458,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639892578125,0.0,0.0,0.0005708227981813,289.2313537597656,294.1499938964844,262.07098388671875,261.2383117675781,262.84002685546875,262.08087158203125,287.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175726005807,3.1308161396736984e-08,0.0012175412848591,-0.0808318778872489,0.0,0.0,0.0,-0.0203335024416446,60.0,-21.378557205200195,-0.0,-1.010762247233288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5236511230469,0.0,0.0,0.0001141985048889,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45770263671875,0.0,0.0,0.0001202564526465,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,8.882107795216143e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,0.000120256539958,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,0.000570444855839,289.22418212890625,294.1499938964844,262.0611572265625,261.2289428710937,262.8316650390625,262.0727233886719,287.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167663080617,3.1213865270274255e-08,0.0012167351087555,-0.08058712631464,0.0,0.0,0.0,-0.0202867556363344,60.0,-21.36331558227539,-0.0,-1.0094240820990309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,0.0001141292013926,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.450927734375,0.0,0.0,0.0001201834747917,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870910644531,0.0,0.0,8.876717038219795e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,0.0001201835621031,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504089355469,0.0,0.0,0.0005700986366719,289.217041015625,294.1499938964844,262.04998779296875,261.21856689453125,262.8232421875,262.0634765625,287.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160278856754,3.1127495248028936e-08,0.0012159968027845,-0.0803629532456398,0.0,0.0,0.0,-0.020243939012289,60.0,-21.350261688232425,-0.0,-1.0081992485311277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50909423828125,0.0,0.0,0.0001140620952355,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4441223144531,0.0,0.0,0.0001201128034153,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48004150390625,0.0,0.0,8.871497993823141e-05,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,0.0001201128907268,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,0.0005697634187527,289.2098693847656,294.1499938964844,262.0379943847656,261.2076110839844,262.8148193359375,262.0530090332031,287.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153128627687,3.104386436802997e-08,0.0012152817798778,-0.0801458656787872,0.0,0.0,0.0,-0.0202024821192026,60.0,-21.339258193969727,-0.0,-1.0070139921936061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
