time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,0.000113992660772,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,0.0001200396873173,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,8.866097050486133e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742736816406,0.0,0.0,0.0001200397746288,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368591308594,0.0,0.0,0.0005694166175089,289.2027282714844,294.1499938964844,262.0256652832031,261.196533203125,262.8063659667969,262.0418701171875,287.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145730433985,3.0957334473669114e-08,0.0012145420769229,-0.0799212455749511,0.0,0.0,0.0,-0.0201595854014158,60.0,-21.32907485961914,-0.0,-1.00578830597442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945373535156,0.0,0.0,0.0001139201485784,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305419921875,0.0,0.0,0.0001199633334181,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659118652344,0.0,0.0,8.860457455739379e-05,290.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,0.0001199634134536,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,0.0005690543912351,289.1955871582031,294.1499938964844,262.0130920410156,261.1853332519531,262.7978515625,262.030029296875,287.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012138005113229,3.0866967648535144e-08,0.0012137696612626,-0.0796866491436958,0.0,0.0,0.0,-0.0201147887855768,60.0,-21.3193359375,-0.0,-1.004509115887231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.0001138448424171,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237670898437,0.0,0.0,0.000119884032756,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588623046875,0.0,0.0,8.854600309859961e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,0.0001198841200675,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,0.0005686782533302,289.1884155273437,294.1499938964844,262.00018310546875,261.17401123046875,262.789306640625,262.017822265625,287.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129981769248,3.077312271670962e-08,0.0012129673268646,-0.0794430151581764,0.0,0.0,0.0,-0.0200682654976844,60.0,-21.30952453613281,-0.0,-1.0031815378397368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47998046875,0.0,0.0,0.0001137665021815,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169616699219,0.0,0.0,0.0001198015379486,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517822265625,0.0,0.0,8.848507422953844e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530639648437,0.0,0.0,0.0001198016252601,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164733886719,0.0,0.0,0.0005682869232259,289.1812744140625,294.1499938964844,261.9870300292969,261.1625671386719,262.7807312011719,262.00518798828125,287.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121634790673,3.067550125024354e-08,0.0012121328618377,-0.079189546406269,0.0,0.0,0.0,-0.0200198721140623,60.0,-21.29952621459961,-0.0,-1.00180145068407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,0.0001136850842158,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41015625,0.0,0.0,0.0001197157980641,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447326660156,0.0,0.0,8.842174429446459e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460144042969,0.0,0.0,0.0001197158853756,291.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,0.0005678802262991,289.1741027832031,294.1499938964844,261.9735717773437,261.1510009765625,262.7720947265625,261.9922790527344,287.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112959520891,3.057402864214964e-08,0.0012112654512748,-0.0789260789752006,0.0,0.0,0.0,-0.019969567656517,60.0,-21.28923988342285,-0.0,-1.000367930714674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,0.0001136005739681,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40338134765625,0.0,0.0,0.0001196268058265,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43768310546875,0.0,0.0,8.835601329337806e-05,290.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,0.000119626893138,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,0.0005674580461345,289.1669616699219,294.1499938964844,261.9598388671875,261.1392822265625,262.7633972167969,261.9790344238281,287.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012103955959901,3.046871199785528e-08,0.0012103650951758,-0.0786526128649711,0.0,0.0,0.0,-0.0199173595756292,60.0,-21.27863121032715,-0.0,-9.988812621486433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45819091796875,0.0,0.0,0.0001135126658482,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965759277344,0.0,0.0,0.0001195342338178,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,8.828764111967757e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.431884765625,0.0,0.0,0.0001195343211293,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.0,0.0,0.0005670189275406,289.1598205566406,294.1499938964844,261.9458312988281,261.12744140625,262.7546691894531,261.9655456542969,287.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094589183107,3.0359160518855794e-08,0.0012094285339117,-0.0783681347966194,0.0,0.0,0.0,-0.0198630522936582,60.0,-21.26774024963379,-0.0,-9.973359027526385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.450927734375,0.0,0.0,0.000113422232971,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,0.0001194390060845,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.423583984375,0.0,0.0,8.821730443742126e-05,290.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248046875,0.0,0.0,0.0001194390861201,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893127441406,0.0,0.0,0.0005665672360919,289.1526794433594,294.1499938964844,261.9315795898437,261.115478515625,262.7458801269531,261.9517517089844,287.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012084953486919,3.0246464888250564e-08,0.0012084650807082,-0.0780754536390304,0.0,0.0,0.0,-0.0198071841150522,60.0,-21.25639915466309,-0.0,-9.957474134125732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44366455078125,0.0,0.0,0.0001133284458774,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38299560546875,0.0,0.0,0.0001193402495118,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,8.814436296233907e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,0.0001193403295474,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38250732421875,0.0,0.0,0.0005660987808369,289.1455078125,294.1499938964844,261.91705322265625,261.1033935546875,262.737060546875,261.93768310546875,287.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074961559846,3.0129591266359064e-08,0.0012074660044163,-0.0777719244360923,0.0,0.0,0.0,-0.0197492465376853,60.0,-21.24472999572754,-0.0,-9.94101441165185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,0.0001132317338488,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761901855469,0.0,0.0,0.0001192384079331,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,8.806914411252365e-05,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41070556640625,0.0,0.0,0.0001192384879686,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.375732421875,0.0,0.0,0.0005656156572513,289.13836669921875,294.1499938964844,261.9022827148437,261.0911560058594,262.7281494140625,261.92333984375,287.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064657639712,3.0009069007519435e-08,0.0012064357288181,-0.077458880841732,0.0,0.0,0.0,-0.0196895003318786,60.0,-21.23271369934082,-0.0,-9.924054467091993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291687011719,0.0,0.0,0.0001131318131228,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.369384765625,0.0,0.0,0.0001191331830341,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,8.799142233328894e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.0001191332630696,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,0.0005651165265589,289.1312255859375,294.1499938964844,261.8872375488281,261.0787658691406,262.7192077636719,261.9088134765625,287.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054010294377,2.9884539287650114e-08,0.0012053711107,-0.0771354138851165,0.0,0.0,0.0,-0.0196277666836977,60.0,-21.22041320800781,-0.0,-9.906546694082865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0001130295859184,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,0.0001190255352412,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953857421875,0.0,0.0,8.791191794443876e-05,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966064453125,0.0,0.0,0.0001190256152767,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621520996094,0.0,0.0,0.0005646058707498,289.12408447265625,294.1499938964844,261.8719482421875,261.0662536621094,262.710205078125,261.8939514160156,287.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043118476867,2.9757147856912525e-08,0.0012042821617797,-0.0768044888973236,0.0,0.0,0.0,-0.0195646155625581,60.0,-21.20767593383789,-0.0,-9.888651675282745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,0.0001129245065385,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.0,0.0001189148824778,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,8.783018711255863e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895568847656,0.0,0.0,0.0001189149625133,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553466796875,0.0,0.0,0.0005640810122713,289.1169738769531,294.1499938964844,261.8564147949219,261.0535888671875,262.7011413574219,261.87890625,287.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031922815367,2.9626201936139296e-08,0.001203162712045,-0.0764643028378486,0.0,0.0,0.0,-0.0194997005164623,60.0,-21.194656372070312,-0.0,-9.870274197965045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,0.0001128166913986,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490295410156,0.0,0.0,0.0001188013484352,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3813171386719,0.0,0.0,8.774633170105517e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38250732421875,0.0,0.0,0.0001188014284707,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485717773437,0.0,0.0,0.0005635424749925,289.1098327636719,294.1499938964844,261.84063720703125,261.040771484375,262.6919860839844,261.8635559082031,287.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491845410234425e-08,0.0012020140420645,-0.0761152282357215,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.181303024291992,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,0.0001127065625041,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,0.0001186853769468,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,8.766067185206339e-05,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,0.0001186854497063,291.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417663574219,0.0,0.0,0.0005629922961816,289.1026916503906,294.1499938964844,261.8246459960937,261.02783203125,262.68280029296875,261.8480224609375,287.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008701451122,2.9354596975395e-08,0.0012008408084511,-0.0757586136460304,0.0,0.0,0.0,-0.019365057349205,60.0,-21.16768455505371,-0.0,-9.832211134153113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,0.0001125941853388,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,0.0001185670334962,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36724853515625,0.0,0.0,8.75732657732442e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684387207031,0.0,0.0,0.0001185671135317,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349914550781,0.0,0.0,0.0005624309414997,289.0955810546875,294.1499938964844,261.8083801269531,261.0147399902344,262.67352294921875,261.83221435546875,287.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011996728135272,2.92145543312472e-08,0.0011996435932815,-0.0753947123885154,0.0,0.0,0.0,-0.0192956328392028,60.0,-21.15379524230957,-0.0,-9.812613654958113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,0.0001124796835938,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3286437988281,0.0,0.0,0.0001184464636025,290.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602294921875,0.0,0.0,8.748421532800421e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,0.0001184465436381,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282165527344,0.0,0.0,0.0005618590512312,289.08843994140625,294.1499938964844,261.7919311523437,261.0014953613281,262.6642150878906,261.81622314453125,287.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984528973698,2.907187024447921e-08,0.0011984237935394,-0.0750239118933677,0.0,0.0,0.0,-0.0192249007523059,60.0,-21.13969039916992,-0.0,-9.792667299279857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37860107421875,0.0,0.0,0.0001123632246162,291.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,0.000118323820061,290.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,8.739362965570763e-05,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543701171875,0.0,0.0,0.0001183239000965,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214416503906,0.0,0.0,0.0005612772656604,289.0813293457031,294.1499938964844,261.7752380371094,260.9880676269531,262.65478515625,261.79998779296875,287.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972119100391,2.8926734785272856e-08,0.0011971830390393,-0.0746467113494873,0.0,0.0,0.0,-0.0191529523581266,60.0,-21.12533187866211,-0.0,-9.772398357199565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713684082031,0.0,0.0,0.0001122450266848,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150939941406,0.0,0.0,0.0001181993575301,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,8.730170520721003e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,0.0001181994375656,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31463623046875,0.0,0.0,0.0005606868653558,289.07421875,294.1499938964844,261.75830078125,260.9745178222656,262.64532470703125,261.7835388183594,287.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959526455029,2.8779446381577145e-08,0.0011959238909184,-0.0742638781666755,0.0,0.0,0.0,-0.0190799348056316,60.0,-21.110801696777344,-0.0,-9.751850171824117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641967773437,0.0,0.0,0.0001121255263569,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0001180735198431,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33917236328125,0.0,0.0,8.720875484868884e-05,290.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34033203125,0.0,0.0,0.0001180735926027,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.307861328125,0.0,0.0,0.0005600899457931,289.0671081542969,294.1499938964844,261.7411804199219,260.9608154296875,262.6357727050781,261.7668762207031,287.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946794111281,2.8630525505946025e-08,0.0011946507729589,-0.0738767832517623,0.0,0.0,0.0,-0.019006110727787,60.0,-21.09612464904785,-0.0,-9.731096639598037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35699462890625,0.0,0.0,0.0001120044835261,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.301513671875,0.0,0.0,0.0001179460523417,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321838378906,0.0,0.0,8.711461123311892e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.0001179461251012,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30108642578125,0.0,0.0,0.0005594852846115,289.0599975585937,294.1499938964844,261.7238464355469,260.94696044921875,262.6261901855469,261.7500305175781,287.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933896457776,2.847968083585784e-08,0.0011933611240237,-0.0734846442937851,0.0,0.0,0.0,-0.0189313311129808,60.0,-21.08134651184082,-0.0,-9.710097259585384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34979248046875,0.0,0.0,0.0001118826912716,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.29473876953125,0.0,0.0,0.0001178178063128,290.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251647949219,0.0,0.0,8.701988554093987e-05,290.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262939453125,0.0,0.0,0.0001178178790723,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943115234375,0.0,0.0,0.0005588769563473,289.0528869628906,294.1499938964844,261.706298828125,260.93292236328125,262.6164855957031,261.7329406738281,287.5455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920920806005,2.832791601292684e-08,0.0011920637916773,-0.0730900838971138,0.0,0.0,0.0,-0.0188560970127582,60.0,-21.066455841064453,-0.0,-9.688992719247837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426208496094,0.0,0.0,0.0001117598294513,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879638671875,0.0,0.0,0.0001176884252345,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31817626953125,0.0,0.0,8.692432311363518e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,0.000117688497994,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875366210937,0.0,0.0,0.0005582632147707,289.0457763671875,294.1499938964844,261.68853759765625,260.91876220703125,262.60675048828125,261.7156677246094,287.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907829903066,2.8174806487868412e-08,0.0011907548177987,-0.0726919919252395,0.0,0.0,0.0,-0.0187801960855722,60.0,-21.05153465270996,-0.0,-9.667724754081065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,0.0001116366038331,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,0.0001175586585304,290.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111572265625,0.0,0.0,8.682848419994116e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122863769531,0.0,0.0,0.00011755873129,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28076171875,0.0,0.0,0.0005576476687565,289.0386657714844,294.1499938964844,261.67059326171875,260.9044189453125,262.596923828125,261.6981506347656,287.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189470058307,2.8021242215459097e-08,0.0011894420022144,-0.072292685508728,0.0,0.0,0.0,-0.018704067915678,60.0,-21.036603927612305,-0.0,-9.64641699852109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,0.0001115129489335,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744140625,0.0,0.0,0.000117428447993,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041687011719,0.0,0.0,8.673231059219688e-05,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052673339844,0.0,0.0,0.0001174285207525,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,0.0005570300272665,289.0315856933594,294.1499938964844,261.6524353027344,260.889892578125,262.5870056152344,261.6804504394531,287.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881525861099,2.786715391778216e-08,0.0011881246464326,-0.0718919783830642,0.0,0.0,0.0,-0.0186276827007532,60.0,-21.021726608276367,-0.0,-9.625059504969613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32110595703125,0.0,0.0,0.0001113892212742,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676696777344,0.0,0.0,0.0001172981646959,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29718017578125,0.0,0.0,8.663607877679169e-05,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982788085937,0.0,0.0,0.0001172982301795,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,0.000556411978323,289.0245056152344,294.1499938964844,261.63409423828125,260.8752136230469,262.5769958496094,261.6625671386719,287.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868341825902,2.7712971473192738e-08,0.0011868064757436,-0.0714909955859184,0.0,0.0,0.0,-0.0185512471944093,60.0,-21.00692176818848,-0.0,-9.603712669559172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,0.0001112657846533,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,0.0001171681724372,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,8.654007251607254e-05,290.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,0.0001171682451968,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.260498046875,0.0,0.0,0.0005557953845709,289.0174255371094,294.1499938964844,261.6155700683594,260.8603820800781,262.5669250488281,261.6444702148437,287.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855190386995,2.7559147852684883e-08,0.0011854914482682,-0.0710909143090248,0.0,0.0,0.0,-0.018474992364645,60.0,-20.992271423339844,-0.0,-9.582439730593253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,0.0001111425081035,291.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541198730469,0.0,0.0,0.0001170383548014,290.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2832336425781,0.0,0.0,8.644418267067522e-05,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843017578125,0.0,0.0,0.000117038427561,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,0.0005551795475184,289.0103454589844,294.1499938964844,261.59686279296875,260.84539794921875,262.5567626953125,261.6262512207031,287.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842055246233,2.740552318414302e-08,0.0011841780506074,-0.0706913098692894,0.0,0.0,0.0,-0.0183988343924283,60.0,-20.97772216796875,-0.0,-9.56121724016157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2996520996094,0.0,0.0,0.0001110201046685,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24737548828125,0.0,0.0,0.0001169094612123,290.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762451171875,0.0,0.0,8.634898404125124e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773132324219,0.0,0.0,0.0001169095266959,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469787597656,0.0,0.0,0.0005545681342482,289.0032653808594,294.1499938964844,261.5780029296875,260.8302001953125,262.54656982421875,261.6078796386719,287.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829013237729,2.7252987422343722e-08,0.0011828740825876,-0.0702945068478584,0.0,0.0,0.0,-0.0183232184499502,60.0,-20.963359832763672,-0.0,-9.540168832700149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925109863281,0.0,0.0,0.0001108974975068,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406005859375,0.0,0.0,0.0001167803493444,290.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.269287109375,0.0,0.0,8.625362534075975e-05,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703552246094,0.0,0.0,0.000116780422104,291.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402038574219,0.0,0.0,0.0005539557314477,288.9961853027344,294.1499938964844,261.5589294433594,260.8148498535156,262.5362548828125,261.5892639160156,287.4837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011815950274467,2.7100206523300585e-08,0.0011815679026767,-0.0698970407247543,0.0,0.0,0.0,-0.0182474795728921,60.0,-20.9492301940918,-0.0,-9.519109056554953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2853698730469,0.0,0.0,0.0001107741700252,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338562011719,0.0,0.0,0.000116650480777,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,8.615769911557436e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26336669921875,0.0,0.0,0.0001166505462606,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,0.0005533396615646,288.9891052246094,294.1499938964844,261.5397033691406,260.7993469238281,262.5258483886719,261.57049560546875,287.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802809312939,2.6946517905912515e-08,0.0011802539229393,-0.069497175514698,0.0,0.0,0.0,-0.018171289935708,60.0,-20.93516540527344,-0.0,-9.497948383341281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782287597656,0.0,0.0,0.0001106501294998,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22711181640625,0.0,0.0,0.0001165198627859,290.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25537109375,0.0,0.0,8.60612271935679e-05,290.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25640869140625,0.0,0.0,0.0001165199282695,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267150878906,0.0,0.0,0.0005527200410142,288.9820556640625,294.1499938964844,261.52032470703125,260.7836608886719,262.515380859375,261.5515441894531,287.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789593845605,2.6791948215532105e-08,0.0011789326090365,-0.0690949857234954,0.0,0.0,0.0,-0.0180946644395589,60.0,-20.921140670776367,-0.0,-9.476689655230076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,0.0001105252886191,291.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,0.0001163883935078,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,8.596412226324901e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,0.0001163884662673,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.219970703125,0.0,0.0,0.0005520964623428,288.9750061035156,294.1499938964844,261.5007629394531,260.7677917480469,262.5048217773437,261.532470703125,287.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636376659894268e-08,0.0011776025639846,-0.0686901584267616,0.0,0.0,0.0,-0.0180175434798002,60.0,-20.90710830688477,-0.0,-9.455317240281148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.0001103997492464,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.213623046875,0.0,0.0,0.0001162561966339,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,8.586648618802428e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24249267578125,0.0,0.0,0.0001162562621175,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.0,0.0,0.0005514693330042,288.9679260253906,294.1499938964844,261.4810791015625,260.7517395019531,262.4941711425781,261.51318359375,287.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762916110455,2.647993824211881e-08,0.0011762650683522,-0.0682830363512039,0.0,0.0,0.0,-0.0179399903863668,60.0,-20.89305877685547,-0.0,-9.433850323148365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25689697265625,0.0,0.0,0.0001102735550375,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068786621094,0.0,0.0,0.00011612331582,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,8.576833351980895e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23553466796875,0.0,0.0,0.0001161233813036,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064819335937,0.0,0.0,0.0005508390022441,288.9608764648437,294.1499938964844,261.4612121582031,260.73553466796875,262.48345947265625,261.4937744140625,287.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749470140784,2.63226862529109e-08,0.0011749207042157,-0.0678737685084343,0.0,0.0,0.0,-0.0178620349615812,60.0,-20.87898826599121,-0.0,-9.41229600925908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497863769531,0.0,0.0,0.0001101467423723,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001342773437,0.0,0.0,0.0001159897728939,290.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275695800781,0.0,0.0,8.566970063839108e-05,290.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22857666015625,0.0,0.0,0.0001159898311016,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997375488281,0.0,0.0,0.0005502055282704,288.9538269042969,294.1499938964844,261.4411926269531,260.7191162109375,262.4726257324219,261.4742126464844,287.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735958978533,2.6164656219407334e-08,0.0011735697044059,-0.0674624368548393,0.0,0.0,0.0,-0.0177836939692497,60.0,-20.86490058898925,-0.0,-9.390659982955185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24267578125,0.0,0.0,0.0001100192966987,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933898925781,0.0,0.0,0.0001158555678557,290.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,8.557057299185544e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,0.0001158556260634,291.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930236816406,0.0,0.0,0.000549568911083,288.9468078613281,294.1499938964844,261.4210510253906,260.7025451660156,262.46173095703125,261.4545288085937,287.429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722379131242,2.6005844588894443e-08,0.0011722119525074,-0.067049041390419,0.0,0.0,0.0,-0.0177049655467271,60.0,-20.85079765319824,-0.0,-9.36894224423668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.235595703125,0.0,0.0,0.0001098914290196,291.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866455078125,0.0,0.0,0.0001157209117081,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137145996094,0.0,0.0,8.547112520318478e-05,290.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146911621094,0.0,0.0,0.0001157209771918,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,0.0005489301984198,288.93975830078125,294.1499938964844,261.4007568359375,260.685791015625,262.45074462890625,261.4346923828125,287.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011708755046129,2.584650538040023e-08,0.0011708496604114,-0.0666342377662658,0.0,0.0,0.0,-0.0176259763538837,60.0,-20.836679458618164,-0.0,-9.347176899154874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.228515625,0.0,0.0,0.0001097629865398,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.179931640625,0.0,0.0,0.0001155856589321,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.206787109375,0.0,0.0,8.537122630514205e-05,290.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.207763671875,0.0,0.0,0.0001155857244157,291.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1795654296875,0.0,0.0,0.0005482886335812,288.9327392578125,294.1499938964844,261.3803405761719,260.6688537597656,262.439697265625,261.41473388671875,287.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.56864520764566e-08,0.001169481431134,-0.0662175416946411,0.0,0.0,0.0,-0.0175466313958168,60.0,-20.822553634643555,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.221435546875,0.0,0.0,0.0001096340638468,291.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731872558594,0.0,0.0,0.0001154498968389,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998596191406,0.0,0.0,8.527094905730337e-05,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008361816406,0.0,0.0,0.0001154499623226,291.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,0.0005476446240209,288.9257202148437,294.1499938964844,261.3598022460937,260.6517333984375,262.4285583496094,261.3946228027344,287.406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681333417072,2.552579658754439e-08,0.0011681078467518,-0.065799243748188,0.0,0.0,0.0,-0.0174669902771711,60.0,-20.80841827392578,-0.0,-9.30344654648252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
