time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441720,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21435546875,0.0,0.0,0.0001095046609407,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664733886719,0.0,0.0,0.0001153136327047,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19293212890625,0.0,0.0,8.517030801158398e-05,290.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,0.0001153136981884,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661071777344,0.0,0.0,0.0005469982279464,288.9186706542969,294.1499938964844,261.339111328125,260.6344299316406,262.41729736328125,261.3743591308594,287.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667546350508,2.5364547795447844e-08,0.0011667292565107,-0.0653793737292289,0.0,0.0,0.0,-0.0173870529979467,60.0,-20.79428100585937,-0.0,-9.28149788137489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.207275390625,0.0,0.0,0.0001093750543077,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597595214844,0.0,0.0,0.0001151771502918,290.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18603515625,0.0,0.0,8.506949961883947e-05,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869812011719,0.0,0.0,0.0001151772157754,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593933105469,0.0,0.0,0.0005463508423417,288.91168212890625,294.1499938964844,261.3182983398437,260.6169128417969,262.4059753417969,261.35400390625,287.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653737165033,2.5203041431609563e-08,0.0011653485707938,-0.0649587884545326,0.0,0.0,0.0,-0.0173069890588521,60.0,-20.780139923095703,-0.0,-9.259539979211696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002258300781,0.0,0.0,0.0001092449310817,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1530456542969,0.0,0.0,0.0001150401221821,290.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791076660156,0.0,0.0,8.496829104842618e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800842285156,0.0,0.0,0.0001150401876657,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1526794433594,0.0,0.0,0.0005457008373923,288.9046630859375,294.1499938964844,261.2973937988281,260.5992431640625,262.39459228515625,261.33355712890625,287.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639873264357,2.504089202659544e-08,0.0011639622971415,-0.0645364969968795,0.0,0.0,0.0,-0.0172266047447919,60.0,-20.76600646972656,-0.0,-9.237520970373225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.19317626953125,0.0,0.0,0.0001091146186809,291.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463317871094,0.0,0.0,0.0001149029048974,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722106933594,0.0,0.0,8.48669369588606e-05,290.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.17315673828125,0.0,0.0,0.0001149029631051,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459655761719,0.0,0.0,0.0005450499011203,288.89764404296875,294.1499938964844,261.2763366699219,260.58135986328125,262.3830871582031,261.3129577636719,287.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625988408923,2.4878511695192174e-08,0.0011625740444287,-0.0641135722398758,0.0,0.0,0.0,-0.0171461068093776,60.0,-20.75187492370605,-0.0,-9.215496987735605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861267089844,0.0,0.0,0.00010898396431,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396179199219,0.0,0.0,0.000114765309263,290.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1653137207031,0.0,0.0,8.47653136588633e-05,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,0.0001147653747466,291.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392517089844,0.0,0.0,0.0005443972186185,288.8906555175781,294.1499938964844,261.25518798828125,260.5633239746094,262.3715209960937,261.2922668457031,287.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612067464739,2.4715694380006425e-08,0.0011611819500103,-0.0636894777417182,0.0,0.0,0.0,-0.017065392807126,60.0,-20.737754821777344,-0.0,-9.19344032013214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1790771484375,0.0,0.0,0.0001088530625565,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,0.000114627466246,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584167480469,0.0,0.0,8.466350118396804e-05,290.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.15936279296875,0.0,0.0,0.0001146275244536,291.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.132568359375,0.0,0.0,0.0005437433719635,288.8836364746094,294.1499938964844,261.23394775390625,260.5450744628906,262.3598327636719,261.2714538574219,287.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598119745031,2.4552576860514825e-08,0.0011597874108701,-0.0632645636796951,0.0,0.0,0.0,-0.0169845297932624,60.0,-20.723648071289062,-0.0,-9.171368731131224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17205810546875,0.0,0.0,0.0001087219279725,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.126220703125,0.0,0.0,0.0001144893758464,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,8.456150681013241e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524658203125,0.0,0.0,0.0001144894340541,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258544921875,0.0,0.0,0.0005430883029475,288.87664794921875,294.1499938964844,261.21258544921875,260.5266418457031,262.3480834960937,261.2505187988281,287.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584147578105,2.43891697948584e-08,0.0011583904270082,-0.0628388598561286,0.0,0.0,0.0,-0.0169035233557224,60.0,-20.70956039428711,-0.0,-9.149284352361065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650085449219,0.0,0.0,0.000108590691525,291.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195068359375,0.0,0.0,0.0001143511763075,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,8.445943967672065e-05,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455993652344,0.0,0.0,0.0001143512345151,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191711425781,0.0,0.0,0.0005424327682703,288.8696594238281,294.1499938964844,261.1911315917969,260.50799560546875,262.33624267578125,261.2295227050781,287.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115701649338,2.4225638384223213e-08,0.0011569922789931,-0.0624128021299839,0.0,0.0,0.0,-0.0168224535882473,60.0,-20.695480346679688,-0.0,-9.127210631731941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,0.0001084592731785,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1128234863281,0.0,0.0,0.0001142127948696,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,8.43572270241566e-05,290.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,0.0001142128530773,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124572753906,0.0,0.0,0.0005417763022705,288.8627014160156,294.1499938964844,261.16961669921875,260.4891967773437,262.3243103027344,261.2084045410156,287.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187959991257e-08,0.0011555922683328,-0.0619861185550689,0.0,0.0,0.0,-0.0167412739247083,60.0,-20.68142509460449,-0.0,-9.105132647846405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509704589844,0.0,0.0,0.0001083277384168,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1061096191406,0.0,0.0,0.0001140742751886,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13092041015625,0.0,0.0,8.425491250818595e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318359375,0.0,0.0,0.0001140743333962,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10577392578125,0.0,0.0,0.0005411192541942,288.855712890625,294.1499938964844,261.1479797363281,260.4701843261719,262.31231689453125,261.1872253417969,287.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542147258296,2.38979698252706e-08,0.0011541908606886,-0.06155901029706,0.0,0.0,0.0,-0.0166600178927183,60.0,-20.667394638061523,-0.0,-9.083061058845489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439819335937,0.0,0.0,0.0001081961236195,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,0.0001139356900239,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240539550781,0.0,0.0,8.415255433646962e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249694824219,0.0,0.0,0.0001139357409556,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,0.0005404618568718,288.8487548828125,294.1499938964844,261.1262512207031,260.4509582519531,262.3002014160156,261.1659240722656,287.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528125032782,2.373397478550032e-08,0.0011527887545526,-0.0611316412687301,0.0,0.0,0.0,-0.0165787190198898,60.0,-20.653396606445312,-0.0,-9.061004391242022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.136962890625,0.0,0.0,0.0001080644797184,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927429199219,0.0,0.0,0.0001137970539275,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171875,0.0,0.0,8.405015978496522e-05,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181030273437,0.0,0.0,0.0001137971121352,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924072265625,0.0,0.0,0.0005398042267188,288.841796875,294.1499938964844,261.1044616699219,260.4315795898437,262.2879943847656,261.1445617675781,287.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011514098150655,2.356992823138172e-08,0.0011513862991705,-0.0607041120529174,0.0,0.0,0.0,-0.0164973959326744,60.0,-20.639413833618164,-0.0,-9.038967618835161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299743652344,0.0,0.0,0.0001079328285413,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860900878906,0.0,0.0,0.0001136584251071,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103515625,0.0,0.0,8.394776523346081e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112365722656,0.0,0.0,0.0001136584760388,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857238769531,0.0,0.0,0.0005391465965658,288.8348083496094,294.1499938964844,261.08258056640625,260.4119873046875,262.2757263183594,261.1231384277344,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405881677263096e-08,0.0011499837273731,-0.0602765418589115,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.625473022460938,-0.0,-9.016957847052256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1229858398437,0.0,0.0,0.0001078011482604,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07940673828125,0.0,0.0,0.0001135197599069,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,8.384534885408357e-05,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.0001135198181145,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790710449219,0.0,0.0,0.0005384888499975,288.827880859375,294.1499938964844,261.0606384277344,260.3921813964844,262.26336669921875,261.10162353515625,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486040893942,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.611549377441406,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159973144531,0.0,0.0,0.0001076695480151,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727233886719,0.0,0.0,0.0001133811747422,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966491699219,0.0,0.0,8.374299068236724e-05,290.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,0.0001133812256739,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0723876953125,0.0,0.0,0.0005378314526751,288.8209228515625,294.1499938964844,261.03863525390625,260.3721923828125,262.2509460449219,261.0800476074219,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077806332594264e-08,0.001147178816609,-0.0594213642179966,0.0,0.0,0.0,-0.0162534322589635,60.0,-20.597665786743164,-0.0,-8.973020726443792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090393066406,0.0,0.0,0.0001075379987014,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,0.0001132426477852,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898132324219,0.0,0.0,8.364067616639659e-05,290.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906677246094,0.0,0.0,0.0001132426987169,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,0.0005371743463911,288.81396484375,294.1499938964844,261.0165710449219,260.3520202636719,262.2384338378906,261.05841064453125,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458003427833,2.2913889452524927e-08,0.0011457774089649,-0.05899403616786,0.0,0.0,0.0,-0.0161721725016832,60.0,-20.583818435668945,-0.0,-8.951108299015686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0001074065949069,291.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,0.0001131042736233,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829772949219,0.0,0.0,8.353847078979015e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838317871094,0.0,0.0,0.0001131043318309,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05908203125,0.0,0.0,0.0005365179968066,288.8070373535156,294.1499938964844,260.9944152832031,260.3316345214844,262.225830078125,261.0367126464844,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444002157077,2.2750151984496373e-08,0.0011443775147199,-0.0585671514272689,0.0,0.0,0.0,-0.01609100215137,60.0,-20.57002258300781,-0.0,-8.929247030664555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950927734375,0.0,0.0,0.0001072751911124,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.052734375,0.0,0.0,0.0001129658994614,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761413574219,0.0,0.0,8.343627268914133e-05,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,0.000112965957669,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523986816406,0.0,0.0,0.0005358615890145,288.80010986328125,294.1499938964844,260.97222900390625,260.3110656738281,262.213134765625,261.01495361328125,287.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430002050474,2.2586412740110973e-08,0.0011429776204749,-0.0581402294337749,0.0,0.0,0.0,-0.0160098318010568,60.0,-20.55624771118164,-0.0,-8.90741205239465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.088134765625,0.0,0.0,0.0001071438018698,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,0.0001128275471273,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693359375,0.0,0.0,8.333408186445013e-05,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701904296875,0.0,0.0,0.000112827598059,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457458496094,0.0,0.0,0.0005352052976377,288.7931823730469,294.1499938964844,260.95001220703125,260.290283203125,262.2004089355469,260.9931030273437,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416003108024,2.2422693035650812e-08,0.0011415778426453,-0.0577133260667324,0.0,0.0,0.0,-0.0159286689013242,60.0,-20.54253578186035,-0.0,-8.885606916919644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0812072753906,0.0,0.0,0.0001070120852091,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,0.0001126888309954,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625,0.0,0.0,8.323162910528481e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633544921875,0.0,0.0,0.0001126888892031,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,0.0005345473182387,288.7862548828125,294.1499938964844,260.9272766113281,260.2689208984375,262.18756103515625,260.9711303710937,287.2551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401968076825,2.2258559440047065e-08,0.001140174572356,-0.0572853051126003,0.0,0.0,0.0,-0.0158473011106252,60.0,-20.52890014648437,-0.0,-8.86377264919247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0742492675781,0.0,0.0,0.0001068784549715,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.03277587890625,0.0,0.0,0.0001125481212511,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,8.312769932672381e-05,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,0.0001125481721828,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.032470703125,0.0,0.0,0.0005338797927834,288.7793273925781,294.1499938964844,260.9036865234375,260.24664306640625,262.1746826171875,260.9488220214844,287.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387730482965,2.2092049078992204e-08,0.0011387509293854,-0.0568510629236698,0.0,0.0,0.0,-0.0157647561281919,60.0,-20.51544952392578,-0.0,-8.84164990111458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673217773437,0.0,0.0,0.0001067432312993,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.026123046875,0.0,0.0,0.0001124057234846,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04888916015625,0.0,0.0,8.302252535941079e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497436523437,0.0,0.0,0.0001124057744164,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258178710937,0.0,0.0,0.0005332043510861,288.7724304199219,294.1499938964844,260.8792419433594,260.22344970703125,262.16162109375,260.92578125,287.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373322922736,2.1923550974634054e-08,0.0011373104061931,-0.0564116016030311,0.0,0.0,0.0,-0.0156812258064746,60.0,-20.50236701965332,-0.0,-8.81929054230568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,0.0001066065233317,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0195007324219,0.0,0.0,0.0001122617613873,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420837402344,0.0,0.0,8.291619451483712e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429382324219,0.0,0.0,0.000112261812319,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191955566406,0.0,0.0,0.0005325214588083,288.7655029296875,294.1499938964844,260.8539733886719,260.19940185546875,262.1484680175781,260.9020080566406,287.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358757037669,2.1753205459162928e-08,0.0011358539341017,-0.0559672936797142,0.0,0.0,0.0,-0.0155967799946665,60.0,-20.48964500427246,-0.0,-8.796715889047847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.053466796875,0.0,0.0,0.0001064690950443,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128479003906,0.0,0.0,0.0001121170425903,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353088378906,0.0,0.0,8.280930342152715e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361328125,0.0,0.0,0.0001121170935221,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125427246094,0.0,0.0,0.0005318349576555,288.75860595703125,294.1499938964844,260.82794189453125,260.17449951171875,262.1352233886719,260.8778076171875,287.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134411431849,2.1581955778060543e-08,0.0011343897785991,-0.0555205941200256,0.0,0.0,0.0,-0.0155118843540549,60.0,-20.47711181640625,-0.0,-8.7740495757771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,0.0001063303716364,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062255859375,0.0,0.0,0.0001119709631893,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02850341796875,0.0,0.0,8.270140824606642e-05,290.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293273925781,0.0,0.0,0.000111971014121,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,0.00053114205366,288.751708984375,294.1499938964844,260.8011474609375,260.1488342285156,262.1218566894531,260.8529052734375,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132933422923,2.1409105599445866e-08,0.0011329120025038,-0.0550696812570095,0.0,0.0,0.0,-0.0154261961579322,60.0,-20.46492958068848,-0.0,-8.751201363565998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396423339844,0.0,0.0,0.0001061906950781,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996032714844,0.0,0.0,0.0001118238724302,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.021728515625,0.0,0.0,8.259277092292905e-05,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225524902344,0.0,0.0,0.0001118239233619,291.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992980957031,0.0,0.0,0.0005304443184286,288.7448425292969,294.1499938964844,260.773681640625,260.1224365234375,262.1083679199219,260.8273010253906,287.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314451694488,2.12350563799646e-08,0.0011314239818602,-0.0546156093478202,0.0,0.0,0.0,-0.015339913778007,60.0,-20.453096389770508,-0.0,-8.728224543119725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0327453613281,0.0,0.0,0.0001060502181644,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,0.0001116759449359,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01495361328125,0.0,0.0,8.248350786743686e-05,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157470703125,0.0,0.0,0.0001116759958676,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99267578125,0.0,0.0,0.0005297425668686,288.7379455566406,294.1499938964844,260.7455139160156,260.0953063964844,262.0947570800781,260.801025390625,287.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299484176561,2.1060012400653253e-08,0.0011299273464828,-0.0541589111089706,0.0,0.0,0.0,-0.0152531377971172,60.0,-20.44161033630371,-0.0,-8.70514682560497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,0.000105909181002,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9863586425781,0.0,0.0,0.0001115274280891,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081787109375,0.0,0.0,8.237381553044543e-05,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,0.0001115274790208,291.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,0.0005290380795486,288.7310791015625,294.1499938964844,260.7167358398437,260.0675048828125,262.0809936523437,260.77410888671875,287.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284457286819,2.0884277418531383e-08,0.0011284248903393,-0.0537003725767135,0.0,0.0,0.0,-0.0151660190895199,60.0,-20.4304256439209,-0.0,-8.682009422500414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189514160156,0.0,0.0,0.0001057675908668,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797668457031,0.0,0.0,0.0001113783291657,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014343261719,0.0,0.0,8.226369391195476e-05,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022277832031,0.0,0.0,0.0001113783800974,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794616699219,0.0,0.0,0.0005283308564685,288.7242126464844,294.1499938964844,260.6873779296875,260.0390625,262.067138671875,260.7466125488281,287.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269371025264,2.070784965724216e-08,0.0011269164970144,-0.0532399974763393,0.0,0.0,0.0,-0.0150785576552152,60.0,-20.41955947875977,-0.0,-8.658810912720585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120849609375,0.0,0.0,0.0001056256151059,291.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97314453125,0.0,0.0,0.0001112288155127,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,8.21532667032443e-05,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9954528808594,0.0,0.0,0.0001112288664444,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97283935546875,0.0,0.0,0.0005276216543279,288.71734619140625,294.1499938964844,260.65740966796875,260.010009765625,262.0531005859375,260.71844482421875,287.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254244018346,2.053093695053576e-08,0.0011254039127379,-0.0527783259749412,0.0,0.0,0.0,-0.0149908550083637,60.0,-20.4090518951416,-0.0,-8.635580428517643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,0.0001054834137903,291.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.966552734375,0.0,0.0,0.000111079076305,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879150390625,0.0,0.0,8.20426648715511e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887084960937,0.0,0.0,0.0001110791199607,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662475585937,0.0,0.0,0.0005269112880341,288.7104797363281,294.1499938964844,260.626953125,259.9804077148437,262.0389099121094,260.689697265625,287.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123909256421,2.0353747132162425e-08,0.0011238888837397,-0.0523158907890319,0.0,0.0,0.0,-0.0149030154570937,60.0,-20.39889144897461,-0.0,-8.612344259972816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9983215332031,0.0,0.0,0.0001053410669555,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599609375,0.0,0.0,0.0001109291843022,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811706542969,0.0,0.0,8.193195390049368e-05,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.98193359375,0.0,0.0,0.0001109292279579,291.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95965576171875,0.0,0.0,0.0005262002814561,288.70361328125,294.1499938964844,260.59600830078125,259.9502868652344,262.02459716796875,260.66046142578125,287.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011223927140235,2.0176385007175668e-08,0.0011223724577575,-0.0518529750406742,0.0,0.0,0.0,-0.0148150902241468,60.0,-20.38898277282715,-0.0,-8.589116617940817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9914855957031,0.0,0.0,0.0001051987783284,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.953369140625,0.0,0.0,0.0001107793432311,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97442626953125,0.0,0.0,8.182127930922434e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751892089844,0.0,0.0,0.0001107793868868,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530639648437,0.0,0.0,0.0005254895077086,288.69677734375,294.1499938964844,260.5645751953125,259.919677734375,262.0101013183594,260.6307067871094,287.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208766372874,1.9999085054678293e-08,0.001120856613852,-0.0513901896774768,0.0,0.0,0.0,-0.0147271957248449,60.0,-20.379419326782227,-0.0,-8.565928766302022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.984619140625,0.0,0.0,0.0001050565042532,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94677734375,0.0,0.0,0.0001106295239878,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676818847656,0.0,0.0,8.171062654582784e-05,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9684753417969,0.0,0.0,0.0001106295676436,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465026855469,0.0,0.0,0.0005247787921689,288.68994140625,294.1499938964844,260.53277587890625,259.8886413574219,261.9954833984375,260.6005554199219,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193606769666,1.9821806418462984e-08,0.0011193408863618,-0.0509274266660213,0.0,0.0,0.0,-0.0146393124014139,60.0,-20.370100021362305,-0.0,-8.542775020714546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,0.0001049145430442,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402160644531,0.0,0.0,0.0001104800321627,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609680175781,0.0,0.0,8.160020661307499e-05,290.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96173095703125,0.0,0.0,0.0001104800758184,291.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9399108886719,0.0,0.0,0.0005240697064436,288.68310546875,294.1499938964844,260.50054931640625,259.857177734375,261.9806823730469,260.5699462890625,287.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178480926901,1.9644916804395507e-08,0.001117828534916,-0.0504656508564949,0.0,0.0,0.0,-0.0145516218617558,60.0,-20.3611068725586,-0.0,-8.519703698084413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.970947265625,0.0,0.0,0.0001047728947014,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9336242675781,0.0,0.0,0.0001103308677556,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542541503906,0.0,0.0,8.149003406288102e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550170898437,0.0,0.0,0.0001103309114114,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.933349609375,0.0,0.0,0.0005233621341176,288.67626953125,294.1499938964844,260.4679870605469,259.8253479003906,261.9657592773437,260.5389709472656,287.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163388844579,1.9468416212475865e-08,0.0011163194430992,-0.0500048585236072,0.0,0.0,0.0,-0.0144641231745481,60.0,-20.35239791870117,-0.0,-8.49671337732616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.964111328125,0.0,0.0,0.0001046317775035,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,0.0001101822635973,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,8.138027624227107e-05,290.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,0.0001101823072531,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267578125,0.0,0.0,0.0005226572393439,288.6694641113281,294.1499938964844,260.43511962890625,259.79315185546875,261.9506530761719,260.50762939453125,287.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148352641612,1.9292581754370985e-08,0.0011148160556331,-0.049545768648386,0.0,0.0,0.0,-0.0143769551068544,60.0,-20.34398651123047,-0.0,-8.473841006662043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573059082031,0.0,0.0,0.0001044910823111,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205017089844,0.0,0.0,0.0001100341105484,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408264160156,0.0,0.0,8.127085311571136e-05,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94158935546875,0.0,0.0,0.0001100341542041,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201965332031,0.0,0.0,0.0005219544400461,288.66265869140625,294.1499938964844,260.4019775390625,259.7606811523437,261.9354248046875,260.4759521484375,287.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133363004773,1.911727487424741e-08,0.0011133170919492,-0.049088031053543,0.0,0.0,0.0,-0.0142900487408041,60.0,-20.33583068847656,-0.0,-8.45106811198093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9504699707031,0.0,0.0,0.0001043512456817,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9139404296875,0.0,0.0,0.0001098868524422,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9341125488281,0.0,0.0,8.116209210129455e-05,290.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93487548828125,0.0,0.0,0.000109886896098,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91363525390625,0.0,0.0,0.0005212559481151,288.6558532714844,294.1499938964844,260.3686218261719,259.7279663085937,261.9200744628906,260.44403076171875,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118463007733,1.894303558458432e-08,0.0011118274414911,-0.0486330464482307,0.0,0.0,0.0,-0.0142036713659763,60.0,-20.327924728393555,-0.0,-8.428463615928194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94366455078125,0.0,0.0,0.0001042119256453,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,0.0001097401400329,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92742919921875,0.0,0.0,8.105373126454651e-05,290.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,0.0001097401909646,291.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071044921875,0.0,0.0,0.0005205600173212,288.6490478515625,294.1499938964844,260.33502197265625,259.69500732421875,261.9045104980469,260.4117736816406,287.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103618890047,1.8769441112453933e-08,0.0011103431461378,-0.0481797158718109,0.0,0.0,0.0,-0.0141176143661141,60.0,-20.32032585144043,-0.0,-8.40597280671318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
