time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
444120,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9368591308594,0.0,0.0,0.0001040736678987,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008178710937,0.0,0.0,0.000109594548121,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207458496094,0.0,0.0,8.09461998869665e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214782714844,0.0,0.0,0.0001095945990527,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,0.0005198693834245,288.6422424316406,294.1499938964844,260.3013000488281,259.661865234375,261.8888244628906,260.3793334960937,287.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088887695223,1.8597168249812057e-08,0.0011088702594861,-0.0477298162877559,0.0,0.0,0.0,-0.0140322120860219,60.0,-20.31294250488281,-0.0,-8.383683791635121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,0.0001039362541632,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.894287109375,0.0,0.0,0.000109449843876,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140625,0.0,0.0,8.083931606961414e-05,290.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.914794921875,0.0,0.0,0.0001094498875318,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939819335937,0.0,0.0,0.0005191829404793,288.63543701171875,294.1499938964844,260.2674255371094,259.62860107421875,261.8729553222656,260.3466491699219,287.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107424730435,1.8425946990419103e-08,0.0011074062203988,-0.047282624989748,0.0,0.0,0.0,-0.0139473304152488,60.0,-20.305858612060547,-0.0,-8.361559622471759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9232788085937,0.0,0.0,0.0001037999754771,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877258300781,0.0,0.0,0.000109306332888,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,8.073331991909072e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,0.0001093063765438,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.887451171875,0.0,0.0,0.0005185022018849,288.628662109375,294.1499938964844,260.2334289550781,259.5951843261719,261.85693359375,260.3138427734375,287.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059725657105,1.8256136158356643e-08,0.0011059544049203,-0.0468390956521034,0.0,0.0,0.0,-0.0138631490990519,60.0,-20.298986434936523,-0.0,-8.339646484500919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91650390625,0.0,0.0,0.0001036647881846,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811950683594,0.0,0.0,0.0001091639787773,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,8.062817505560815e-05,290.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90142822265625,0.0,0.0,0.0001091640224331,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88092041015625,0.0,0.0,0.0005178269348107,288.62188720703125,294.1499938964844,260.19940185546875,259.5617370605469,261.8407592773437,260.2808532714844,287.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045322753489,1.808769489741735e-08,0.0011045141145586,-0.0463991127908229,0.0,0.0,0.0,-0.0137796467170119,60.0,-20.2923583984375,-0.0,-8.317938693380712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,0.0001035308523569,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746643066406,0.0,0.0,0.0001090229416149,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89404296875,0.0,0.0,8.052400517044589e-05,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8947448730469,0.0,0.0,0.0001090229852707,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743896484375,0.0,0.0,0.0005171578959561,288.6151123046875,294.1499938964844,260.16534423828125,259.5282287597656,261.82440185546875,260.247802734375,287.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031052563339,1.7920815054139894e-08,0.0011030873283743,-0.0459631830453872,0.0,0.0,0.0,-0.0136969173327088,60.0,-20.28594398498535,-0.0,-8.29645969702142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029541015625,0.0,0.0,0.0001033982116496,291.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681335449219,0.0,0.0,0.0001088832650566,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88739013671875,0.0,0.0,8.042083936743438e-05,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880920410156,0.0,0.0,0.0001088833087123,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86785888671875,0.0,0.0,0.000516495318152,288.6083374023437,294.1499938964844,260.1313171386719,259.4947204589844,261.8078918457031,260.2147216796875,287.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016919743269,1.7755544590158934e-08,0.001101674279198,-0.0455314330756664,0.0,0.0,0.0,-0.0136149860918521,60.0,-20.27973175048828,-0.0,-8.27521517976493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962097167969,0.0,0.0,0.0001032670479617,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616027832031,0.0,0.0,0.0001087451455532,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807373046875,0.0,0.0,8.031882316572592e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8814392089844,0.0,0.0,0.000108745181933,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8613586425781,0.0,0.0,0.0005158401327207,288.6015930175781,294.1499938964844,260.0973205566406,259.4612731933594,261.791259765625,260.1815795898437,287.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002944083884,1.7592110879149914e-08,0.0011002768296748,-0.0451044589281082,0.0,0.0,0.0,-0.0135339656844735,60.0,-20.27371406555176,-0.0,-8.25423356332067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88946533203125,0.0,0.0,0.0001031371866702,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551025390625,0.0,0.0,0.0001086083939298,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87408447265625,0.0,0.0,8.021781832212582e-05,290.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747863769531,0.0,0.0,0.0001086084375856,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548278808594,0.0,0.0,0.0005151914665475,288.5948486328125,294.1499938964844,260.0634155273437,259.4278869628906,261.77447509765625,260.1484680175781,287.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989108122885,1.7430306087362624e-08,0.0010988933499902,-0.0446817129850387,0.0,0.0,0.0,-0.013453752733767,60.0,-20.26788902282715,-0.0,-8.233487136521944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826904296875,0.0,0.0,0.0001030090934364,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485717773437,0.0,0.0,0.0001084735049516,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.867431640625,0.0,0.0,8.011819591047242e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681335449219,0.0,0.0,0.0001084735486074,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.84832763671875,0.0,0.0,0.0005145515897311,288.58807373046875,294.1499938964844,260.0296325683594,259.3946228027344,261.7575988769531,260.1153869628906,287.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975459590554,1.727070220169935e-08,0.0010975287295877,-0.0442646965384483,0.0,0.0,0.0,-0.0133746303617954,60.0,-20.26222038269043,-0.0,-8.213048374727806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759765625,0.0,0.0,0.0001028823389788,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8420715332031,0.0,0.0,0.0001083400275092,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8608093261719,0.0,0.0,8.001960668480024e-05,290.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614807128906,0.0,0.0,0.000108340071165,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418273925781,0.0,0.0,0.0005139184650033,288.5813293457031,294.1499938964844,259.9960021972656,259.36151123046875,261.7405090332031,260.0823669433594,287.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961954249069,1.7112764538751435e-08,0.0010961783118546,-0.043852012604475,0.0,0.0,0.0,-0.01329633500427,60.0,-20.25675392150879,-0.0,-8.192848355292882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692321777344,0.0,0.0,0.0001027574762701,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,0.0001082085364032,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541564941406,0.0,0.0,7.992248720256612e-05,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548583984375,0.0,0.0,0.0001082085800589,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352966308594,0.0,0.0,0.000513294711709,288.5746154785156,294.1499938964844,259.9625549316406,259.3285827636719,261.72332763671875,260.0494384765625,287.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865030609,1.6957182324972564e-08,0.001094848033972,-0.0434454567730426,0.0,0.0,0.0,-0.0132192065939307,60.0,-20.25141716003418,-0.0,-8.172973764430935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86248779296875,0.0,0.0,0.0001026343161356,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290710449219,0.0,0.0,0.0001080788424587,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475341796875,0.0,0.0,7.982669922057539e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482360839844,0.0,0.0,0.0001080788861145,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8288269042969,0.0,0.0,0.0005126795149408,288.56787109375,294.1499938964844,259.9293518066406,259.2958679199219,261.7059936523437,260.0166931152344,287.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935527971014,1.6803724633973616e-08,0.0010935359168797,-0.0430444367229938,0.0,0.0,0.0,-0.0131431315094232,60.0,-20.24625968933105,-0.0,-8.15339404880433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,0.0001025130331981,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82257080078125,0.0,0.0,0.0001079511348507,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409118652344,0.0,0.0,7.97323664301075e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,0.0001079511712305,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82232666015625,0.0,0.0,0.000512073689606,288.5611267089844,294.1499938964844,259.8963928222656,259.263427734375,261.6885070800781,259.9841003417969,287.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922605870291,1.6652613510359515e-08,0.0010922439396381,-0.0426495298743248,0.0,0.0,0.0,-0.0130682196468114,60.0,-20.241220474243164,-0.0,-8.13413691957976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490600585937,0.0,0.0,0.0001023935546982,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160705566406,0.0,0.0,0.0001078253117157,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83428955078125,0.0,0.0,7.963943789945915e-05,290.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349609375,0.0,0.0,0.0001078253553714,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158264160156,0.0,0.0,0.0005114768864586,288.5544128417969,294.1499938964844,259.86376953125,259.2312927246094,261.6708984375,259.95172119140625,287.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909875854849,1.65037423727199e-08,0.0010909710545092,-0.0422604531049728,0.0,0.0,0.0,-0.0129944188520312,60.0,-20.23630714416504,-0.0,-8.115187455359776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.84234619140625,0.0,0.0,0.0001022760698106,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096008300781,0.0,0.0,0.0001077015913324,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.82769775390625,0.0,0.0,7.954805914778262e-05,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.828369140625,0.0,0.0,0.0001077016349881,291.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,0.0005108899786137,288.5476989746094,294.1499938964844,259.8314514160156,259.1994934082031,261.6531982421875,259.9195861816406,286.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357356358298606e-08,0.0010897193569689,-0.0418778508901596,0.0,0.0,0.0,-0.012921848334372,60.0,-20.231502532958984,-0.0,-8.096575498939276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83563232421875,0.0,0.0,0.0001021606003632,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031005859375,0.0,0.0,0.0001075799955287,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210754394531,0.0,0.0,7.945825200295076e-05,290.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217468261719,0.0,0.0,0.0001075800391845,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028564453125,0.0,0.0,0.0005103131989017,288.5409851074219,294.1499938964844,259.79949951171875,259.1680603027344,261.6353454589844,259.8876953125,286.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885053779929,1.6213480336091386e-08,0.0010884891962632,-0.0415018014609813,0.0,0.0,0.0,-0.0128505239263176,60.0,-20.226791381835938,-0.0,-8.078303181946468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8289489746094,0.0,0.0,0.0001020472191157,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.796630859375,0.0,0.0,0.0001074606043403,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8144836425781,0.0,0.0,7.937006739666685e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8151550292969,0.0,0.0,0.00010746064072,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79638671875,0.0,0.0,0.000509746838361,288.5342712402344,294.1499938964844,259.7679748535156,259.1370544433594,261.6174011230469,259.8561096191406,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872973361983,1.6072213782081235e-08,0.0010872812708839,-0.0411325469613075,0.0,0.0,0.0,-0.0127804921939969,60.0,-20.22215843200684,-0.0,-8.060383294150597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222351074219,0.0,0.0,0.000101935933344,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7901611328125,0.0,0.0,0.0001073434177669,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8078918457031,0.0,0.0,7.928351260488853e-05,290.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085327148437,0.0,0.0,0.0001073434541467,291.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899169921875,0.0,0.0,0.0005091909551993,288.527587890625,294.1499938964844,259.73687744140625,259.10650634765625,261.5993347167969,259.8248596191406,286.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861116461455,1.593355314355449e-08,0.0010860956972464,-0.0407700911164283,0.0,0.0,0.0,-0.0127117531374096,60.0,-20.217601776123047,-0.0,-8.042812282837988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155517578125,0.0,0.0,0.000101827106846,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78369140625,0.0,0.0,0.0001072288141585,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013000488281,0.0,0.0,7.919886411400512e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80194091796875,0.0,0.0,0.0001072288505383,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7834167480469,0.0,0.0,0.000508647353854,288.5208740234375,294.1499938964844,259.7062683105469,259.076416015625,261.5812072753906,259.7939147949219,286.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849521495401,1.5797954944218873e-08,0.0010849363170564,-0.0404156222939491,0.0,0.0,0.0,-0.0126445312052965,60.0,-20.213096618652344,-0.0,-8.025648412512967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088684082031,0.0,0.0,0.0001017199538182,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7772216796875,0.0,0.0,0.0001071159786079,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947082519531,0.0,0.0,7.911552529549226e-05,290.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7953491210937,0.0,0.0,0.0001071160149876,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769775390625,0.0,0.0,0.0005081120762042,288.5141906738281,294.1499938964844,259.6761779785156,259.046875,261.5629272460937,259.76348876953125,286.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083810464479,1.5664449293240068e-08,0.0010837947484105,-0.0400666110217571,0.0,0.0,0.0,-0.0125783467665314,60.0,-20.208642959594727,-0.0,-8.008767338196776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021850585937,0.0,0.0,0.0001016152527881,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.770751953125,0.0,0.0,0.0001070057260221,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7881164550781,0.0,0.0,7.903409277787432e-05,290.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78875732421875,0.0,0.0,0.0001070057624019,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705078125,0.0,0.0,0.0005075890803709,288.5074768066406,294.1499938964844,259.6466369628906,259.01788330078125,261.5445861816406,259.7334289550781,286.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826948564499,1.5533995423311353e-08,0.0010826793732121,-0.0397255644202232,0.0,0.0,0.0,-0.0125136757269501,60.0,-20.20421600341797,-0.0,-7.992289141611766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955017089844,0.0,0.0,0.0001015131492749,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642822265625,0.0,0.0,0.0001068982019205,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7815246582031,0.0,0.0,7.895467570051551e-05,290.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821655273437,0.0,0.0,0.0001068982383003,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,0.000507079064846,288.50079345703125,294.1499938964844,259.61767578125,258.9894714355469,261.5261535644531,259.7038879394531,286.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816069552674,1.540677452283035e-08,0.001081591588445,-0.0393929556012153,0.0,0.0,0.0,-0.0124506074935197,60.0,-20.199800491333008,-0.0,-7.976235849582738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7888488769531,0.0,0.0,0.000101413395896,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578125,0.0,0.0,0.0001067931589204,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77496337890625,0.0,0.0,7.887709216447547e-05,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756042480469,0.0,0.0,0.0001067931953002,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.757568359375,0.0,0.0,0.0005065807490609,288.4941101074219,294.1499938964844,259.58935546875,258.9617004394531,261.50762939453125,259.67486572265625,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805440833792,1.5282488163848033e-08,0.001080528832972,-0.0390680059790611,0.0,0.0,0.0,-0.0123889930546283,60.0,-20.19538116455078,-0.0,-7.96056767171649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821655273437,0.0,0.0,0.0001013156215776,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513427734375,0.0,0.0,0.0001066901968442,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76837158203125,0.0,0.0,7.880104385549203e-05,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7690124511719,0.0,0.0,0.000106690233224,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511291503906,0.0,0.0,0.0005060923285782,288.4874267578125,294.1499938964844,259.5616760253906,258.93463134765625,261.4890441894531,259.64630126953125,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795022826641,1.5160660282731442e-08,0.0010794871486723,-0.0387494713068008,0.0,0.0,0.0,-0.0123285986483097,60.0,-20.190954208374023,-0.0,-7.94522563296596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7755126953125,0.0,0.0,0.0001012205611914,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449035644531,0.0,0.0,0.0001065900942194,290.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618103027344,0.0,0.0,7.872711285017431e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.762451171875,0.0,0.0,0.0001065901305992,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7446594238281,0.0,0.0,0.0005056175286881,288.4807434082031,294.1499938964844,259.5346984863281,258.9082336425781,261.47039794921875,259.6183166503906,286.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784894693642,1.5042223466821273e-08,0.0010784744517877,-0.0384397953748703,0.0,0.0,0.0,-0.0122698843479156,60.0,-20.186492919921875,-0.0,-7.930324130711598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.76885986328125,0.0,0.0,0.0001011279164231,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384338378906,0.0,0.0,0.0001064925381797,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552490234375,0.0,0.0,7.865505904192105e-05,290.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.755859375,0.0,0.0,0.0001064925745595,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382202148437,0.0,0.0,0.0005051547777839,288.4740905761719,294.1499938964844,259.5084533691406,258.8825988769531,261.4516906738281,259.59088134765625,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775023838505,1.4926794023040202e-08,0.0010774874826893,-0.0381379723548889,0.0,0.0,0.0,-0.0122126610949635,60.0,-20.18198585510254,-0.0,-7.91581413750464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76220703125,0.0,0.0,0.0001010377745842,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73199462890625,0.0,0.0,0.0001063976087607,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486877441406,0.0,0.0,7.858494063839316e-05,290.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7492980957031,0.0,0.0,0.0001063976451405,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.73175048828125,0.0,0.0,0.000504704483319,288.4674072265625,294.1499938964844,259.48297119140625,258.8577575683594,261.4329528808594,259.5639953613281,286.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17742156982422,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75555419921875,0.0,0.0,0.0001009503612294,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255554199219,0.0,0.0,0.0001063055678969,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421264648437,0.0,0.0,7.851695409044623e-05,290.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74273681640625,0.0,0.0,0.0001063056042767,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7253112792969,0.0,0.0,0.0005042678676545,288.46075439453125,294.1499938964844,259.4582824707031,258.8337097167969,261.4141845703125,259.53790283203125,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756106348708,1.4705568318618134e-08,0.0010755958501249,-0.0375594794750213,0.0,0.0,0.0,-0.0121029904112219,60.0,-20.17276382446289,-0.0,-7.888042574677456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489013671875,0.0,0.0,0.0001008653125609,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191162109375,0.0,0.0,0.0001062160008586,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361755371094,0.0,0.0,0.0001062160372384,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7188720703125,0.0,0.0,0.0005038430099375,288.4540710449219,294.1499938964844,259.4344482421875,258.810546875,261.3953552246094,259.5124206542969,286.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.16802024841309,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74224853515625,0.0,0.0,0.0001007831961032,291.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.712646484375,0.0,0.0,0.0001061295261024,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72900390625,0.0,0.0,7.838693272788078e-05,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296142578125,0.0,0.0,0.0001061295624822,291.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7124328613281,0.0,0.0,0.0005034327623434,288.4474182128906,294.1499938964844,259.4114685058594,258.78826904296875,261.3764953613281,259.4878234863281,286.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738293640315,1.4497278932879e-08,0.0010738149285316,-0.0370147861540317,0.0,0.0,0.0,-0.0119997328147292,60.0,-20.163131713867188,-0.0,-7.861940076736573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7356262207031,0.0,0.0,0.0001007034370559,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7062072753906,0.0,0.0,0.0001060455397237,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.72247314453125,0.0,0.0,7.832489791326225e-05,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,0.0001060455688275,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059936523437,0.0,0.0,0.0005030343891121,288.4407653808594,294.1499938964844,259.389404296875,258.76690673828125,261.3576354980469,259.4638977050781,286.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729795321822,1.439790331403401e-08,0.0010729652130976,-0.0367548987269401,0.0,0.0,0.0,-0.0119504686444997,60.0,-20.158126831054688,-0.0,-7.849501315604358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289733886719,0.0,0.0,0.0001006263046292,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69976806640625,0.0,0.0,0.0001059643182088,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159118652344,0.0,0.0,7.826491491869092e-05,290.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71649169921875,0.0,0.0,0.0001059643545886,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6995544433594,0.0,0.0,0.0005026491126045,288.4341125488281,294.1499938964844,259.3682861328125,258.7465209960937,261.3387451171875,259.4407958984375,286.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721578728407,1.4301808626271397e-08,0.0010721435537561,-0.0365035831928253,0.0,0.0,0.0,-0.0119028305634856,60.0,-20.15296745300293,-0.0,-7.837482485228976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72235107421875,0.0,0.0,0.0001005519952741,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933288574219,0.0,0.0,0.0001058860652847,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093505859375,0.0,0.0,7.820711471140385e-05,290.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099609375,0.0,0.0,0.0001058860943885,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.693115234375,0.0,0.0,0.0005022779223509,288.4274597167969,294.1499938964844,259.3481750488281,258.7271423339844,261.31988525390625,259.4185485839844,286.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713660158216,1.4209216026017657e-08,0.0010713518131524,-0.0362614206969738,0.0,0.0,0.0,-0.0118569284677505,60.0,-20.14763259887696,-0.0,-7.825910586234387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156982421875,0.0,0.0,0.0001004802034003,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6868896484375,0.0,0.0,0.0001058104680851,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.70281982421875,0.0,0.0,7.81512790126726e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7033996582031,0.0,0.0,0.0001058105044648,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866760253906,0.0,0.0,0.000501919304952,288.4208068847656,294.1499938964844,259.3290405273437,258.70880126953125,261.3009948730469,259.3970642089844,286.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706010507419,1.4119773794618597e-08,0.001070586964488,-0.0360274910926818,0.0,0.0,0.0,-0.0118125881999731,60.0,-20.14211845397949,-0.0,-7.814740854428237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7090759277344,0.0,0.0,0.0001004113437375,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6804504394531,0.0,0.0,0.0001057379558915,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6962890625,0.0,0.0,7.80977206886746e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6968688964844,0.0,0.0,0.0001057379922713,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68023681640625,0.0,0.0,0.0005015753558836,288.4141540527344,294.1499938964844,259.3110046386719,258.6915283203125,261.2821655273437,259.3765563964844,286.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698674013838,1.4033978423810822e-08,0.0010698534315451,-0.035803098231554,0.0,0.0,0.0,-0.0117700556293129,60.0,-20.136371612548828,-0.0,-7.804033685943068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.70245361328125,0.0,0.0,0.0001003448851406,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67401123046875,0.0,0.0,0.0001056679757311,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,7.804603228578344e-05,290.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903076171875,0.0,0.0,0.000105668004835,291.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737976074219,0.0,0.0,0.0005012433393858,288.4075012207031,294.1499938964844,259.2940368652344,258.6753845214844,261.2633361816406,259.3569030761719,286.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691592469811,1.395117532609902e-08,0.0010691453935578,-0.0355865210294723,0.0,0.0,0.0,-0.0117290066555142,60.0,-20.13041305541992,-0.0,-7.793707368364269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958312988281,0.0,0.0,0.0001002812787191,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675720214844,0.0,0.0,0.0001056009932653,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6831970214844,0.0,0.0,7.799655577400699e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68377685546875,0.0,0.0,0.0001056010296451,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673583984375,0.0,0.0,0.0005009256419725,288.4008483886719,294.1499938964844,259.2781677246094,258.660400390625,261.2445373535156,259.33807373046875,286.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871925830244436e-08,0.0010684677399694,-0.0353792384266853,0.0,0.0,0.0,-0.0116897197440266,60.0,-20.12421607971192,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.689208984375,0.0,0.0,0.000100220539025,291.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611328125,0.0,0.0,0.000105537030322,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766662597656,0.0,0.0,7.79493129812181e-05,290.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772155761719,0.0,0.0,0.0001055370594258,291.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6609191894531,0.0,0.0,0.0005006222054362,288.3941955566406,294.1499938964844,259.26348876953125,258.6465759277344,261.2257995605469,259.3204650878906,286.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678344406187,1.3796243258923369e-08,0.0010678205871954,-0.0351812802255153,0.0,0.0,0.0,-0.0116522004827857,60.0,-20.11768913269043,-0.0,-7.774403343319136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825866699219,0.0,0.0,0.0001001619166345,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6547241210937,0.0,0.0,0.0001054753010976,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67010498046875,0.0,0.0,7.790372183080763e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6706848144531,0.0,0.0,0.0001054753302014,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6545104980469,0.0,0.0,0.0005003294209018,288.3875732421875,294.1499938964844,259.25,258.6340026855469,261.2071228027344,259.3037414550781,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723207459293008e-08,0.0010671961354091,-0.0349902398884296,0.0,0.0,0.0,-0.0116159943863749,60.0,-20.11087417602539,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67596435546875,0.0,0.0,0.0001001028795144,291.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482849121094,0.0,0.0,0.0001054131280397,290.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,7.785780326230451e-05,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6641540527344,0.0,0.0,0.0001054131644195,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480712890625,0.0,0.0,0.0005000344826839,288.38092041015625,294.1499938964844,259.2376403808594,258.6226501464844,261.1885070800781,259.28814697265625,286.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665808804333,1.3649652075287122e-08,0.0010665672598406,-0.0347978360950946,0.0,0.0,0.0,-0.0115795293822884,60.0,-20.10352897644043,-0.0,-7.756160869121231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
