time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
446520,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693420410156,0.0,0.0,0.0001000390766421,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.641845703125,0.0,0.0,0.0001053459418471,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.65704345703125,0.0,0.0,7.780818123137578e-05,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575927734375,0.0,0.0,0.000105345970951,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416320800781,0.0,0.0,0.0004997157957404,288.374267578125,294.1499938964844,259.2263488769531,258.6124267578125,261.1699523925781,259.2734680175781,286.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.3570155665831862e-08,0.0010658875107765,-0.0345898903906345,0.0,0.0,0.0,-0.0115401204675436,60.0,-20.095199584960938,-0.0,-7.746276509124075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627197265625,0.0,0.0,9.996994049288332e-05,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6354064941406,0.0,0.0,0.0001052731386153,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505126953125,0.0,0.0,7.775440462864935e-05,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65106201171875,0.0,0.0,0.0001052731677191,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351928710937,0.0,0.0,0.0004993704496882,288.3676452636719,294.1499938964844,259.2160339355469,258.60333251953125,261.1514892578125,259.2601623535156,286.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651644552126,1.3484017458154085e-08,0.0010651509510353,-0.0343645624816417,0.0,0.0,0.0,-0.0114974174648523,60.0,-20.085060119628903,-0.0,-7.735573603895318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561279296875,0.0,0.0,9.989705722546204e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62896728515625,0.0,0.0,0.0001051963918143,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439819335937,0.0,0.0,7.769771764287725e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.64453125,0.0,0.0,0.0001051964209182,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6287841796875,0.0,0.0,0.0004990063607692,288.3609924316406,294.1499938964844,259.20672607421875,258.5953063964844,261.1331481933594,259.2476806640625,286.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393209208345525e-08,0.001064374577254,-0.03412701562047,0.0,0.0,0.0,-0.0114524010568857,60.0,-20.073659896850582,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495056152344,0.0,0.0,9.981910261558367e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.62255859375,0.0,0.0,0.0001051142971846,290.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.637451171875,0.0,0.0,7.763708708807826e-05,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63800048828125,0.0,0.0,0.0001051143262884,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6223449707031,0.0,0.0,0.0004986169515177,288.3543701171875,294.1499938964844,259.1983642578125,258.5883178710937,261.1148986816406,259.2364196777344,286.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635573416948,1.32960771281887e-08,0.0010635440703481,-0.0338729172945022,0.0,0.0,0.0,-0.0114042488858103,60.0,-20.06040573120117,-0.0,-7.712247906965788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6429138183594,0.0,0.0,9.973785927286372e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6161193847656,0.0,0.0,0.0001050287464749,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63092041015625,0.0,0.0,7.757389539619908e-05,290.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314697265625,0.0,0.0,0.0001050287755788,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61590576171875,0.0,0.0,0.0004982111277058,288.34771728515625,294.1499938964844,259.1908874511719,258.5823669433594,261.0967712402344,259.2259216308594,286.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194858539122832e-08,0.0010626786388456,-0.0336081236600875,0.0,0.0,0.0,-0.0113540710881352,60.0,-20.04593086242676,-0.0,-7.699699722252262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63629150390625,0.0,0.0,9.965201024897397e-05,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097106933594,0.0,0.0,0.0001049383427016,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243896484375,0.0,0.0,7.750712393317372e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249389648437,0.0,0.0,0.0001049383718054,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094970703125,0.0,0.0,0.0004977823118679,288.3410949707031,294.1499938964844,259.1842956542969,258.57733154296875,261.0787658691406,259.2165222167969,286.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617771185934,1.3087896100216769e-08,0.0010617640800774,-0.0333282947540283,0.0,0.0,0.0,-0.0113010453060269,60.0,-20.02975082397461,-0.0,-7.68645094240128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62969970703125,0.0,0.0,9.956294525181876e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.603271484375,0.0,0.0,0.000104844548332,290.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6178894042969,0.0,0.0,7.743784954072908e-05,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.618408203125,0.0,0.0,0.0001048445774358,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6030578613281,0.0,0.0,0.0004973373725079,288.33447265625,294.1499938964844,259.1785583496094,258.5732727050781,261.0609130859375,259.2078857421875,286.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608282173052,1.2976919983032076e-08,0.0010608151787891,-0.0330379605293273,0.0,0.0,0.0,-0.0112460302188992,60.0,-20.01235580444336,-0.0,-7.672716861861772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.62310791015625,0.0,0.0,9.947008948074654e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59686279296875,0.0,0.0,0.0001047467740136,290.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6113586425781,0.0,0.0,7.736562838545069e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6119079589844,0.0,0.0,0.0001047468031174,291.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966491699219,0.0,0.0,0.0004968735738657,288.3278503417969,294.1499938964844,259.17364501953125,258.570068359375,261.04315185546875,259.2002258300781,286.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598389199003,1.2861232967509297e-08,0.0010598259977996,-0.0327352881431579,0.0,0.0,0.0,-0.0111886793747544,60.0,-19.993467330932617,-0.0,-7.65841221550545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.61651611328125,0.0,0.0,9.937411959981546e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5904235839844,0.0,0.0,0.0001046457036864,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6048583984375,0.0,0.0,7.729098433628678e-05,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053771972656,0.0,0.0,0.0001046457400661,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902404785156,0.0,0.0,0.0004963941755704,288.3212280273437,294.1499938964844,259.16949462890625,258.5677490234375,261.0255432128906,259.1932373046875,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741657506865069e-08,0.0010588036384433,-0.0324224345386028,0.0,0.0,0.0,-0.0111294006928801,60.0,-19.97346878051757,-0.0,-7.643641453114469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.60992431640625,0.0,0.0,9.927460632752628e-05,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,0.0001045409226207,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59832763671875,0.0,0.0,7.721358997514471e-05,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.598876953125,0.0,0.0,0.0001045409517246,291.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5838317871094,0.0,0.0,0.0004958971403539,288.3146057128906,294.1499938964844,259.1661071777344,258.5662536621094,261.00811767578125,259.18731689453125,286.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577561333775,1.2617676681259128e-08,0.0010577435605227,-0.0320980474352836,0.0,0.0,0.0,-0.0110679389908909,60.0,-19.95193862915039,-0.0,-7.628341336385348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033630371094,0.0,0.0,9.917250281432644e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5776062011719,0.0,0.0,0.0001044333985191,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5918273925781,0.0,0.0,7.71341728977859e-05,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59234619140625,0.0,0.0,0.000104433427623,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5774230957031,0.0,0.0,0.0004953870666213,288.3079833984375,294.1499938964844,259.1634521484375,258.5655212402344,260.9908447265625,259.1820373535156,286.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056668232195,1.2490461109848638e-08,0.0010566557757556,-0.0317651852965354,0.0,0.0,0.0,-0.0110048726201057,60.0,-19.92938804626465,-0.0,-7.61265823712165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967712402344,0.0,0.0,9.906785271596164e-05,291.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711975097656,0.0,0.0,0.0001043231968651,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,7.705278403591365e-05,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858459472656,0.0,0.0,0.0001043232259689,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710144042969,0.0,0.0,0.0004948643618263,288.3013916015625,294.1499938964844,259.1614685058594,258.5655517578125,260.9737243652344,259.1775207519531,286.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555533226579,1.2360073853301401e-08,0.0010555409826338,-0.0314240120351314,0.0,0.0,0.0,-0.0109402341768145,60.0,-19.90578842163086,-0.0,-7.59660068183621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902099609375,0.0,0.0,9.89605105132796e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5647888183594,0.0,0.0,0.0001042101575876,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5788269042969,0.0,0.0,7.696929242229089e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.579345703125,0.0,0.0,0.0001042101866914,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646057128906,0.0,0.0,0.0004943280946463,288.2947692871094,294.1499938964844,259.16015625,258.5663146972656,260.9566955566406,259.173583984375,286.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544095421209,1.2226327505970858e-08,0.0010543973185122,-0.0310740415006876,0.0,0.0,0.0,-0.0108739305287599,60.0,-19.88129997253418,-0.0,-7.580147354246949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836486816406,0.0,0.0,9.885106555884704e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55841064453125,0.0,0.0,0.000104094913695,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5723571777344,0.0,0.0,7.688417099416256e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,0.0001040949427988,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5581970214844,0.0,0.0,0.0004937814665026,288.2881774902344,294.1499938964844,259.1594543457031,258.5677185058594,260.9399108886719,259.1705322265625,286.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532435262575,1.2089972578621657e-08,0.0010532314190641,-0.0307172313332557,0.0,0.0,0.0,-0.0108063342049717,60.0,-19.85556411743164,-0.0,-7.563390624909516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770874023437,0.0,0.0,9.873947419691832e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.552001953125,0.0,0.0,0.0001039773924276,290.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,7.679736881982535e-05,290.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663757324219,0.0,0.0,0.0001039774215314,291.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55181884765625,0.0,0.0,0.0004932240117341,288.2815856933594,294.1499938964844,259.1593322753906,258.5697631835937,260.9233093261719,259.16815185546875,286.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520544601604,1.1950930911552861e-08,0.0010520425857976,-0.0303533785045146,0.0,0.0,0.0,-0.0107374051585793,60.0,-19.828962326049805,-0.0,-7.54632338839656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5705261230469,0.0,0.0,9.862619481282307e-05,291.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456237792969,0.0,0.0,0.0001038581103784,290.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55938720703125,0.0,0.0,7.670927152503282e-05,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.55987548828125,0.0,0.0,0.0001038581394823,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54541015625,0.0,0.0,0.0004926581750623,288.2749938964844,294.1499938964844,259.1597900390625,258.57244873046875,260.9068908691406,259.1663818359375,286.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050847582519,1.1809799360662513e-08,0.0010508358245715,-0.0299840457737445,0.0,0.0,0.0,-0.0106674414128065,60.0,-19.80161094665528,-0.0,-7.529019541152594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56396484375,0.0,0.0,9.85113365459256e-05,291.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5392150878906,0.0,0.0,0.0001037371548591,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528869628906,0.0,0.0,7.661993004148826e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.55340576171875,0.0,0.0,0.0001037371839629,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390319824219,0.0,0.0,0.0004920844221487,288.2684020996094,294.1499938964844,259.1607360839844,258.5756530761719,260.8905944824219,259.1650695800781,286.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623824656,1.1666688948253068e-08,0.0010496120667085,-0.0296095218509435,0.0,0.0,0.0,-0.0105964951217174,60.0,-19.773611068725582,-0.0,-7.511492583489598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55743408203125,0.0,0.0,9.839497943175957e-05,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328369140625,0.0,0.0,0.0001036146277328,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5464172363281,0.0,0.0,7.652943168068305e-05,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54693603515625,0.0,0.0,0.0001036146568367,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326538085937,0.0,0.0,0.0004915031604468,288.2618408203125,294.1499938964844,259.1622009277344,258.57940673828125,260.8745422363281,259.1644897460937,286.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483840014785,1.1521717802054354e-08,0.0010483724763616,-0.0292301140725612,0.0,0.0,0.0,-0.0105246268212795,60.0,-19.744741439819336,-0.0,-7.493758857890499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508728027344,0.0,0.0,9.827756002778187e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5264587402344,0.0,0.0,0.0001034909801091,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399475097656,0.0,0.0,7.643810386070982e-05,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404663085937,0.0,0.0,0.000103491009213,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262756347656,0.0,0.0,0.0004909166600555,288.2552490234375,294.1499938964844,259.1641540527344,258.58367919921875,260.8586730957031,259.1643981933594,286.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471330024302,1.1375424158188709e-08,0.0010471215937286,-0.0288472324609756,0.0,0.0,0.0,-0.010452102869749,60.0,-19.715293884277344,-0.0,-7.475885155372455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443420410156,0.0,0.0,9.815941302804276e-05,291.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.52008056640625,0.0,0.0,0.0001033665685099,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53350830078125,0.0,0.0,7.63462157920003e-05,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53399658203125,0.0,0.0,0.0001033665976137,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198974609375,0.0,0.0,0.0004903264925815,288.2486877441406,294.1499938964844,259.16650390625,258.58837890625,260.8429870605469,259.16473388671875,286.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458742035552,1.1228226348691804e-08,0.0010458630276843,-0.0284619741141796,0.0,0.0,0.0,-0.0103791309520602,60.0,-19.68540382385254,-0.0,-7.457921924469701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5378112792969,0.0,0.0,9.804034925764428e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51373291015625,0.0,0.0,0.0001032411892083,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.52703857421875,0.0,0.0,7.625360740348697e-05,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52752685546875,0.0,0.0,0.0001032412183121,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135192871094,0.0,0.0,0.0004897317267023,288.2421264648437,294.1499938964844,259.16925048828125,258.593505859375,260.8274230957031,259.1654357910156,286.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446056257933,1.1079880124498231e-08,0.0010445945663377,-0.0280736964195966,0.0,0.0,0.0,-0.0103055890649557,60.0,-19.655105590820312,-0.0,-7.439840032930078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53131103515625,0.0,0.0,9.79210890363902e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5073547363281,0.0,0.0,0.0001031155989039,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205993652344,0.0,0.0,7.616085349582136e-05,290.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5210876464844,0.0,0.0,0.0001031156280077,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071716308594,0.0,0.0,0.0004891359712928,288.2355651855469,294.1499938964844,259.17236328125,258.5990295410156,260.8121032714844,259.1667175292969,286.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433349525555,1.093128698670398e-08,0.0010433240095153,-0.0276847593486309,0.0,0.0,0.0,-0.0102319261059165,60.0,-19.624248504638672,-0.0,-7.421751035963099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247802734375,0.0,0.0,9.780140680959448e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010070800781,0.0,0.0,0.0001029895720421,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141296386719,0.0,0.0,7.60677648941055e-05,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146179199219,0.0,0.0,0.0001029896011459,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008239746094,0.0,0.0,0.0004885381786152,288.22900390625,294.1499938964844,259.1758117675781,258.6048889160156,260.79693603515625,259.1683349609375,286.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420597391203,1.0782178705426304e-08,0.0010420490289106,-0.0272944625467062,0.0,0.0,0.0,-0.0101580061018466,60.0,-19.593116760253903,-0.0,-7.403620827517443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5182800292969,0.0,0.0,9.768176823854446e-05,291.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49462890625,0.0,0.0,0.000102863588836,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076904296875,0.0,0.0,7.597471994813532e-05,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081787109375,0.0,0.0,0.0001028636179398,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.49444580078125,0.0,0.0,0.0004879405605606,288.22247314453125,294.1499938964844,259.1795654296875,258.6110534667969,260.78204345703125,259.1704406738281,286.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407851077616,1.063312105031855e-08,0.001040774397552,-0.0269042868167161,0.0,0.0,0.0,-0.0100841131061315,60.0,-19.5616512298584,-0.0,-7.38551904078122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51177978515625,0.0,0.0,9.756223880685866e-05,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48828125,0.0,0.0,0.0001027377147693,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50128173828125,0.0,0.0,7.588174776174128e-05,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5017395019531,0.0,0.0,0.0001027377438731,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48809814453125,0.0,0.0,0.0004873434954788,288.2159118652344,294.1499938964844,259.18359375,258.61749267578125,260.7673034667969,259.1728515625,286.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395115241408,1.0484196621973751e-08,0.0010395010467618,-0.026514446362853,0.0,0.0,0.0,-0.010010284371674,60.0,-19.530012130737305,-0.0,-7.36745491280999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052795410156,0.0,0.0,9.744313865667208e-05,291.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48193359375,0.0,0.0,0.0001026122990879,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4948425292969,0.0,0.0,7.57891102693975e-05,290.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49530029296875,0.0,0.0,0.0001026123209157,291.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48175048828125,0.0,0.0,0.0004867485549766,288.2093811035156,294.1499938964844,259.1878356933594,258.6241760253906,260.7527770996094,259.1755676269531,286.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382424807175,1.0335806877037612e-08,0.0010382321197539,-0.026125993579626,0.0,0.0,0.0,-0.0099367210641503,60.0,-19.498241424560547,-0.0,-7.349478181595259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.0,0.0,9.732466423884034e-05,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4756164550781,0.0,0.0,0.0001024875382427,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884033203125,0.0,0.0,7.569696754217148e-05,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888916015625,0.0,0.0,0.0001024875600705,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754333496094,0.0,0.0,0.0004861567576881,288.2028503417969,294.1499938964844,259.1922912597656,258.63104248046875,260.7384033203125,259.1785888671875,286.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036980189383,1.0188196064575551e-08,0.0010369699448347,-0.0257395692169666,0.0,0.0,0.0,-0.009863544255495,60.0,-19.46641159057617,-0.0,-7.331617979389193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4923095703125,0.0,0.0,9.720680100144818e-05,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692687988281,0.0,0.0,0.0001023634176817,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48199462890625,0.0,0.0,7.560529047623277e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4824523925781,0.0,0.0,0.0001023634467856,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4690856933594,0.0,0.0,0.000485567987198,288.1963195800781,294.1499938964844,259.1969299316406,258.6380920410156,260.7242431640625,259.18182373046875,286.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357243008911,1.0041349085554433e-08,0.0010357142891734,-0.0253551341593265,0.0,0.0,0.0,-0.0097907464951276,60.0,-19.434545516967773,-0.0,-7.313870753478113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4858093261719,0.0,0.0,9.70901019172743e-05,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629211425781,0.0,0.0,0.0001022405340336,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,7.551453018095344e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760437011719,0.0,0.0,0.0001022405558614,291.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627685546875,0.0,0.0,0.0004849850665777,288.1898193359375,294.1499938964844,259.2016906738281,258.645263671875,260.710205078125,259.18524169921875,286.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034480985254,9.89595427824952e-09,0.0010344710899516,-0.02497448772192,0.0,0.0,0.0,-0.0097186686471104,60.0,-19.40272331237793,-0.0,-7.296321058447577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4793395996094,0.0,0.0,9.69743196037598e-05,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45660400390625,0.0,0.0,0.0001021186035359,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691772460937,0.0,0.0,7.54244756535627e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696350097656,0.0,0.0,0.0001021186326397,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564208984375,0.0,0.0,0.0004844066861551,288.18328857421875,294.1499938964844,259.2065734863281,258.6525573730469,260.6964416503906,259.1889343261719,286.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332473320886,9.751697227500244e-09,0.0010332375532016,-0.0245968084782362,0.0,0.0,0.0,-0.0096471533179283,60.0,-19.37102508544922,-0.0,-7.278929103904376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4728698730469,0.0,0.0,9.686006524134429e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4502868652344,0.0,0.0,0.0001019982955767,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627685546875,0.0,0.0,7.533561438322067e-05,290.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632263183594,0.0,0.0,0.0001019983174046,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501037597656,0.0,0.0,0.0004838359891436,288.1767883300781,294.1499938964844,259.2115478515625,258.65985107421875,260.68280029296875,259.1927490234375,286.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320299770683,9.609352424888584e-09,0.0010320204310119,-0.0242241285741329,0.0,0.0,0.0,-0.0095765870064497,60.0,-19.339468002319336,-0.0,-7.261787970946898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664001464844,0.0,0.0,9.674712782725692e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4439697265625,0.0,0.0,0.0001018793700495,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45635986328125,0.0,0.0,7.524777174694464e-05,290.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,0.0001018793918774,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437866210937,0.0,0.0,0.0004832718695979,288.1702880859375,294.1499938964844,259.2165222167969,258.6672058105469,260.6693725585937,259.19677734375,286.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308267083019,9.46864719963969e-09,0.0010308172786608,-0.0238557290285825,0.0,0.0,0.0,-0.0095068337395787,60.0,-19.308181762695312,-0.0,-7.244864264066565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599609375,0.0,0.0,9.663606761023402e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4376525878906,0.0,0.0,0.0001017624163068,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4499816894531,0.0,0.0,7.516139157814905e-05,290.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4504089355469,0.0,0.0,0.0001017624381347,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0004827170923817,288.1637878417969,294.1499938964844,259.2215270996094,258.6745300292969,260.6560974121094,259.20086669921875,286.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296433465555,9.330275219099349e-09,0.0010296340333297,-0.0234934296458959,0.0,0.0,0.0,-0.0094382371753454,60.0,-19.27712631225586,-0.0,-7.22824040622072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4534912109375,0.0,0.0,9.652649896452203e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43133544921875,0.0,0.0,0.000101647034171,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4435729980469,0.0,0.0,7.507616828661412e-05,290.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44403076171875,0.0,0.0,0.0001016470559989,291.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43115234375,0.0,0.0,0.0004821697366423,288.15728759765625,294.1499938964844,259.2265319824219,258.6817932128906,260.64306640625,259.205078125,286.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284759337082,9.193761307813021e-09,0.0010284667368978,-0.0231359861791133,0.0,0.0,0.0,-0.0093705607578158,60.0,-19.24646759033203,-0.0,-7.211858132905037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4470520019531,0.0,0.0,9.64191640377976e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4250183105469,0.0,0.0,0.0001015340021695,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43719482421875,0.0,0.0,7.49926912249066e-05,290.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4376525878906,0.0,0.0,0.0001015340312733,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42486572265625,0.0,0.0,0.0004816336149815,288.1507873535156,294.1499938964844,259.2314453125,258.68896484375,260.6302185058594,259.2093811035156,286.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273322695866,9.060036276764553e-09,0.0010273233056068,-0.0227858386933803,0.0,0.0,0.0,-0.0093042673543095,60.0,-19.21622085571289,-0.0,-7.195828999329025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44061279296875,0.0,0.0,9.631377179175617e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,0.000101423021988,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308166503906,0.0,0.0,7.49107202864252e-05,290.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4312744140625,0.0,0.0,0.0001014230510918,291.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185485839844,0.0,0.0,0.0004811071557924,288.144287109375,294.1499938964844,259.2362976074219,258.6960144042969,260.6175231933594,259.21368408203125,286.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262093273922,8.928730643731342e-09,0.0010262004798278,-0.0224420167505741,0.0,0.0,0.0,-0.0092391744256019,60.0,-19.186372756958008,-0.0,-7.180107530757597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341735839844,0.0,0.0,9.621086064726114e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.41241455078125,0.0,0.0,0.0001013146465993,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,7.483067020075396e-05,290.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.42486572265625,0.0,0.0,0.0001013146684272,291.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122619628906,0.0,0.0,0.0004805930657312,288.1378173828125,294.1499938964844,259.24102783203125,258.702880859375,260.6049499511719,259.218017578125,286.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251128114759,8.800506989814494e-09,0.0010251040803268,-0.0221062563359737,0.0,0.0,0.0,-0.0091756079345941,60.0,-19.15694808959961,-0.0,-7.16477117634895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.427734375,0.0,0.0,9.611001587472856e-05,291.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061279296875,0.0,0.0,0.0001012084539979,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4180603027344,0.0,0.0,7.475223537767306e-05,290.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41851806640625,0.0,0.0,0.0001012084758258,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059753417969,0.0,0.0,0.0004800893366336,288.13134765625,294.1499938964844,259.24560546875,258.70953369140625,260.5926208496094,259.22235107421875,286.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240382980555,8.674866158742134e-09,0.0010240296833217,-0.0217772535979747,0.0,0.0,0.0,-0.0091133220121264,60.0,-19.128198623657227,-0.0,-7.149759539970546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4212951660156,0.0,0.0,9.601173223927616e-05,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998413085937,0.0,0.0,0.0001011049607768,290.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117126464844,0.0,0.0,7.467579416697845e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4121398925781,0.0,0.0,0.0001011049826047,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.399658203125,0.0,0.0,0.0004795983841177,288.1248779296875,294.1499938964844,259.25,258.7159729003906,260.5804443359375,259.22662353515625,286.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229911422356,8.552418329088596e-09,0.0010229826439172,-0.0214566048234701,0.0,0.0,0.0,-0.0090526193380355,60.0,-19.0999813079834,-0.0,-7.135144386438699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
