time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448860,290.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4148864746094,0.0,0.0,9.591604612069204e-05,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3935546875,0.0,0.0,0.0001010041960398,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40533447265625,0.0,0.0,7.460137567250058e-05,290.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40576171875,0.0,0.0,0.0001010042178677,291.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39337158203125,0.0,0.0,0.0004791204119101,288.118408203125,294.1499938964844,259.2541809082031,258.7221374511719,260.56842041015625,259.2308349609375,286.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219716932624,8.433205245239606e-09,0.0010219631949439,-0.0211444199085235,0.0,0.0,0.0,-0.0089935204014182,60.0,-19.072410583496094,-0.0,-7.120929979009817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.408447265625,0.0,0.0,9.582333586877212e-05,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38726806640625,0.0,0.0,0.0001009065672405,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39898681640625,0.0,0.0,7.452926365658641e-05,290.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3994140625,0.0,0.0,0.0001009065963444,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871154785156,0.0,0.0,0.0004786573117598,288.1119384765625,294.1499938964844,259.25811767578125,258.7279663085937,260.5565185546875,259.2349548339844,286.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209839092567,8.317702082649703e-09,0.0010209755273535,-0.0208419449627399,0.0,0.0,0.0,-0.0089362608268857,60.0,-19.045429229736328,-0.0,-7.107171029474557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.40203857421875,0.0,0.0,9.573301213094965e-05,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809814453125,0.0,0.0,0.0001008114486467,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,7.445901428582147e-05,290.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930358886719,0.0,0.0,0.0001008114704745,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3808288574219,0.0,0.0,0.0004782061150763,288.10546875,294.1499938964844,259.26177978515625,258.73345947265625,260.5447998046875,259.23895263671875,286.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200213873758,8.205163659624759e-09,0.0010200132383033,-0.0205472279340028,0.0,0.0,0.0,-0.0088804699480533,60.0,-19.01931381225586,-0.0,-7.093778719990952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956298828125,0.0,0.0,9.564565698383376e-05,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37469482421875,0.0,0.0,0.0001007194659905,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,7.439107139362022e-05,290.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866882324219,0.0,0.0,0.0001007194878184,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3745422363281,0.0,0.0,0.0004777697613462,288.0989990234375,294.1499938964844,259.2651062011719,258.7385559082031,260.5332336425781,259.2427978515625,286.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190907632932,8.096332493323644e-09,0.0010190826142206,-0.0202622152864933,0.0,0.0,0.0,-0.0088265184313058,60.0,-18.993879318237305,-0.0,-7.080839026230026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38922119140625,0.0,0.0,9.556137956678867e-05,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3684387207031,0.0,0.0,0.0001006307138595,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799133300781,0.0,0.0,7.432552229147404e-05,290.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803405761719,0.0,0.0,0.0001006307356874,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682556152344,0.0,0.0,0.0004773487744387,288.0925598144531,294.1499938964844,259.2680969238281,258.74322509765625,260.5218200683594,259.2464904785156,286.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181927355006,7.991332928725114e-09,0.0010181847028434,-0.0199872348457574,0.0,0.0,0.0,-0.008774465881288,60.0,-18.96929359436035,-0.0,-7.068366159046492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828125,0.0,0.0,9.548007074045016e-05,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621520996094,0.0,0.0,0.0001005450976663,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3735656738281,0.0,0.0,7.426228694384918e-05,290.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739929199219,0.0,0.0,0.0001005451194941,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.36199951171875,0.0,0.0,0.0004769426595885,288.0860900878906,294.1499938964844,259.2707214355469,258.7474365234375,260.5105285644531,259.2499694824219,286.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173264890909,7.890036179958315e-09,0.001017318572849,-0.0197219438850879,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.94552421569824,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764038085937,0.0,0.0,9.540192695567384e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3558654785156,0.0,0.0,0.0001004628065857,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672180175781,0.0,0.0,7.420150359394029e-05,290.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3676452636719,0.0,0.0,0.0001004628284135,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.355712890625,0.0,0.0,0.0004765522899106,288.07965087890625,294.1499938964844,259.27294921875,258.75115966796875,260.4993591308594,259.25323486328125,286.47979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164937702938,7.792678502482886e-09,0.0010164859704673,-0.0194669645279645,0.0,0.0,0.0,-0.0086759831756353,60.0,-18.922632217407227,-0.0,-7.0447988775868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699951171875,0.0,0.0,9.532735566608608e-05,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.349609375,0.0,0.0,0.0001003842771751,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608703613281,0.0,0.0,7.414349965984002e-05,290.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612976074219,0.0,0.0,0.000100384299003,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494567871094,0.0,0.0,0.0004761797899845,288.0731811523437,294.1499938964844,259.27471923828125,258.7543334960937,260.4883117675781,259.2563171386719,286.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156992357224,7.699766157998056e-09,0.0010156915523111,-0.0192236267030239,0.0,0.0,0.0,-0.0086299227550625,60.0,-18.900554656982425,-0.0,-7.033789017896197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636169433594,0.0,0.0,9.525507630314678e-05,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433532714844,0.0,0.0,0.0001003081633825,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35455322265625,0.0,0.0,7.408728561131284e-05,290.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3549499511719,0.0,0.0,0.0001003081852104,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431701660156,0.0,0.0,0.0004758187278639,288.0667419433594,294.1499938964844,259.2760314941406,258.7569274902344,260.4773864746094,259.2590637207031,286.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149291483685,7.609719077095178e-09,0.0010149214649572,-0.018987787887454,0.0,0.0,0.0,-0.0085852826014161,60.0,-18.8795166015625,-0.0,-7.023127324146118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,9.518658043816686e-05,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370666503906,0.0,0.0,0.0001002360295387,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34820556640625,0.0,0.0,7.403401104966179e-05,290.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486022949219,0.0,0.0,0.0001002360513666,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369140625,0.0,0.0,0.0004754765832331,288.060302734375,294.1499938964844,259.2768249511719,258.7589111328125,260.4665832519531,259.26153564453125,286.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141992243006,7.524378453638292e-09,0.00101419177372,-0.0187642741948366,0.0,0.0,0.0,-0.008542975410819,60.0,-18.859447479248047,-0.0,-7.013030511870967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.350830078125,0.0,0.0,9.512117685517296e-05,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.330810546875,0.0,0.0,0.0001001671625999,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34185791015625,0.0,0.0,7.398314482998103e-05,290.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34228515625,0.0,0.0,0.0001001671844278,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3306579589844,0.0,0.0,0.0004751498927362,288.0538635253906,294.1499938964844,259.277099609375,258.76025390625,260.4559020996094,259.263671875,286.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135024785995,7.442901406307101e-09,0.0010134950280189,-0.0185508746653795,0.0,0.0,0.0,-0.0085025839507579,60.0,-18.840410232543945,-0.0,-7.003397684002266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34442138671875,0.0,0.0,9.505909838480876e-05,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3245544433594,0.0,0.0,0.0001001017881208,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355407714844,0.0,0.0,7.39348542992957e-05,290.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3359375,0.0,0.0,0.0001001018099486,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32440185546875,0.0,0.0,0.0004748397914227,288.04742431640625,294.1499938964844,259.2767944335937,258.76092529296875,260.4453125,259.26544189453125,286.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128410067409,7.365556609073564e-09,0.0010128336725756,-0.0183482971042394,0.0,0.0,0.0,-0.0084642404690384,60.0,-18.82233428955078,-0.0,-6.994259393877655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3380432128906,0.0,0.0,9.500009764451534e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182678222656,0.0,0.0,0.0001000396587187,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291931152344,0.0,0.0,7.388897211058065e-05,290.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32958984375,0.0,0.0,0.0001000396805466,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.318115234375,0.0,0.0,0.0004745450860355,288.0409851074219,294.1499938964844,259.27587890625,258.7608642578125,260.434814453125,259.2668762207031,286.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012212364003,7.292051407148392e-09,0.0010122050298377,-0.0181557759642601,0.0,0.0,0.0,-0.0084278006106615,60.0,-18.80527687072754,-0.0,-6.985580114360347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,9.49445238802582e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31201171875,0.0,0.0,9.998113819165157e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228759765625,0.0,0.0,7.384574564639479e-05,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3232727050781,0.0,0.0,9.99811600195244e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118591308594,0.0,0.0,0.0004742674937006,288.0345458984375,294.1499938964844,259.2743530273437,258.7600402832031,260.4244079589844,259.2679748535156,286.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116202756762,7.222816567065138e-09,0.0010116130579262,-0.0179744362831115,0.0,0.0,0.0,-0.0083934776484966,60.0,-18.78913688659668,-0.0,-6.977410293984576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32525634765625,0.0,0.0,9.489233343629166e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057556152344,0.0,0.0,9.992618288379164e-05,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3165283203125,0.0,0.0,7.380515307886526e-05,290.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3169250488281,0.0,0.0,9.992620471166448e-05,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056030273437,0.0,0.0,0.0004740067815873,288.0281066894531,294.1499938964844,259.2721252441406,258.7584228515625,260.4140930175781,259.2685546875,286.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110641596838,7.157793913137311e-09,0.0010110569419339,-0.0178041253238916,0.0,0.0,0.0,-0.008361242711544,60.0,-18.774402618408203,-0.0,-6.969741406237517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3188781738281,0.0,0.0,9.484314796281978e-05,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29949951171875,0.0,0.0,9.987438534153624e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102111816406,0.0,0.0,7.376689609372988e-05,290.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31060791015625,0.0,0.0,9.98744071694091e-05,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2993469238281,0.0,0.0,0.0004737610579468,288.02166748046875,294.1499938964844,259.26922607421875,258.7559814453125,260.4038391113281,259.2686767578125,286.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010540057905,7.096512266713262e-09,0.0010105329565703,-0.0176436137408018,0.0,0.0,0.0,-0.00833086296916,60.0,-18.76065444946289,-0.0,-6.962517318243044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125,0.0,0.0,9.479723667027427e-05,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2932434082031,0.0,0.0,9.982604387914762e-05,290.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30389404296875,0.0,0.0,7.373119296971709e-05,290.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30426025390625,0.0,0.0,9.982606570702046e-05,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930908203125,0.0,0.0,0.0004735317488666,288.0152282714844,294.1499938964844,259.2655944824219,258.7526550292969,260.3936462402344,259.268310546875,286.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100508807227,7.0393197937335125e-09,0.0010100438958033,-0.01749381236732,0.0,0.0,0.0,-0.008302510716021,60.0,-18.74804306030273,-0.0,-6.955779241479831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3061218261719,0.0,0.0,9.475449041929096e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2869567871094,0.0,0.0,9.978102025343104e-05,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.29754638671875,0.0,0.0,7.369794184342027e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979431152344,0.0,0.0,9.97810420813039e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,0.0004733182140626,288.0087890625,294.1499938964844,259.2611999511719,258.7484130859375,260.38348388671875,259.2674865722656,286.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095953475683,6.9860575102609346e-09,0.001009588362649,-0.0173543021082878,0.0,0.0,0.0,-0.0082761058583855,60.0,-18.736495971679688,-0.0,-6.949507280751277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997436523437,0.0,0.0,9.471457451581956e-05,291.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807006835937,0.0,0.0,9.973898704629391e-05,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912292480469,0.0,0.0,7.366689533228055e-05,290.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916259765625,0.0,0.0,9.973900887416676e-05,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2805480957031,0.0,0.0,0.0004731188237201,288.0023498535156,294.1499938964844,259.2560119628906,258.7432556152344,260.3734130859375,259.2660827636719,286.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091700823977,6.936331509166393e-09,0.0010091632138937,-0.0172240547835826,0.0,0.0,0.0,-0.008251454681158,60.0,-18.72612190246582,-0.0,-6.943653829694085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,9.467784548178317e-05,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744445800781,0.0,0.0,9.970031533157452e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848815917969,0.0,0.0,7.363832992268726e-05,290.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2852783203125,0.0,0.0,9.970033715944736e-05,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742919921875,0.0,0.0,0.0004729353822767,287.9959411621094,294.1499938964844,259.25,258.73712158203125,260.3633728027344,259.2642517089844,286.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008778810501,6.890577886053961e-09,0.0010087719419971,-0.017104210332036,0.0,0.0,0.0,-0.0082287723198533,60.0,-18.71671867370605,-0.0,-6.938270757927968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2869873046875,0.0,0.0,9.464433969696984e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2681884765625,0.0,0.0,9.966503421310335e-05,290.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,7.361226744251326e-05,290.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789611816406,0.0,0.0,9.966504876501858e-05,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,0.0004727680061478,287.989501953125,294.1499938964844,259.2434387207031,258.7303161621094,260.3533630371094,259.26171875,286.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008421764709,6.8488326121496365e-09,0.001008414896205,-0.0169948656111955,0.0,0.0,0.0,-0.0082080774009227,60.0,-18.70869827270508,-0.0,-6.93336019708113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28057861328125,0.0,0.0,9.461472654948012e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619323730469,0.0,0.0,9.963384945876896e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2722473144531,0.0,0.0,7.358923903666437e-05,290.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726135253906,0.0,0.0,9.96338712866418e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26177978515625,0.0,0.0,0.0004726201004814,287.9830627441406,294.1499938964844,259.23663330078125,258.72320556640625,260.3433837890625,259.2587585449219,286.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081062791869,6.8119434537550205e-09,0.0010080995270982,-0.016898239031434,0.0,0.0,0.0,-0.008189789019525,60.0,-18.701499938964844,-0.0,-6.929023044222049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742004394531,0.0,0.0,9.458805288886651e-05,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2556457519531,0.0,0.0,9.96057569864206e-05,290.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658996582031,0.0,0.0,7.356848800554872e-05,290.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26629638671875,0.0,0.0,9.960577881429344e-05,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555236816406,0.0,0.0,0.0004724868340417,287.97662353515625,294.1499938964844,259.2295837402344,258.7157897949219,260.3334350585937,259.25518798828125,286.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078221093863,6.7787113700035215e-09,0.0010078153572976,-0.0168111938983201,0.0,0.0,0.0,-0.0081733148545026,60.0,-18.6954345703125,-0.0,-6.925117190803577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.267822265625,0.0,0.0,9.456451516598464e-05,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493896484375,0.0,0.0,9.958096779882908e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25958251953125,0.0,0.0,7.355018169619143e-05,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25994873046875,0.0,0.0,9.958098962670192e-05,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2492370605469,0.0,0.0,0.0004723692545667,287.9701843261719,294.1499938964844,259.2223205566406,258.7080993652344,260.3235168457031,259.251220703125,286.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075712343677,6.749382386317393e-09,0.0010075644822791,-0.0167343690991401,0.0,0.0,0.0,-0.0081587750464677,60.0,-18.69009780883789,-0.0,-6.921670347992406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2614440917969,0.0,0.0,9.454401879338548e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431335449219,0.0,0.0,9.955939458450302e-05,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532653808594,0.0,0.0,7.353424007305875e-05,290.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536315917969,0.0,0.0,9.955940913641824e-05,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24298095703125,0.0,0.0,0.000472266896395,287.9637451171875,294.1499938964844,259.21484375,258.7001647949219,260.3136291503906,259.24676513671875,286.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073529556393,6.723854806267582e-09,0.0010073462035506,-0.0166675020009279,0.0,0.0,0.0,-0.0081461193040013,60.0,-18.685596466064453,-0.0,-6.91867114710476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25506591796875,0.0,0.0,9.452611266169696e-05,291.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2368469238281,0.0,0.0,9.954052802640943e-05,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469177246094,0.0,0.0,7.352031389018521e-05,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472839355469,0.0,0.0,9.954054985428228e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367248535156,0.0,0.0,0.0004721774312201,287.9573059082031,294.1499938964844,259.2071533203125,258.69195556640625,260.3037414550781,259.2419738769531,286.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071620345115,6.701541543918665e-09,0.0010071553988382,-0.0166090559214353,0.0,0.0,0.0,-0.0081350579857826,60.0,-18.68177604675293,-0.0,-6.916049954952541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486877441406,0.0,0.0,9.451062214793636e-05,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,9.952422260539606e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2405700683594,0.0,0.0,7.350826490437612e-05,290.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.240966796875,0.0,0.0,9.95242444332689e-05,291.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304382324219,0.0,0.0,0.000472100044135,287.95086669921875,294.1499938964844,259.19927978515625,258.6834716796875,260.2938842773437,259.23681640625,286.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069970740005,6.6822476441075204e-09,0.0010069903219118,-0.0165585167706012,0.0,0.0,0.0,-0.0081254933029413,60.0,-18.67863655090332,-0.0,-6.913784034168202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2423095703125,0.0,0.0,9.44974526646547e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22430419921875,0.0,0.0,9.95103473542258e-05,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342529296875,0.0,0.0,7.349802035605535e-05,290.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.234619140625,0.0,0.0,9.951036918209866e-05,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22418212890625,0.0,0.0,0.0004720342694781,287.9444274902344,294.1499938964844,259.19122314453125,258.6747741699219,260.2840576171875,259.2313537597656,286.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068566771224,6.665838547803561e-09,0.001006850041449,-0.0165155343711376,0.0,0.0,0.0,-0.008117358200252,60.0,-18.676061630249023,-0.0,-6.911857752811559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.23590087890625,0.0,0.0,9.448656055610628e-05,291.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2180480957031,0.0,0.0,9.949888044502586e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279052734375,0.0,0.0,7.348955114139244e-05,290.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.228271484375,0.0,0.0,9.94989022728987e-05,291.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178955078125,0.0,0.0,0.000471979874419,287.93798828125,294.1499938964844,259.1829833984375,258.66583251953125,260.27423095703125,259.2254943847656,286.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067407274618,6.652272954710271e-09,0.0010067339753732,-0.0164800006896257,0.0,0.0,0.0,-0.0081106331199407,60.0,-18.67420768737793,-0.0,-6.910264715997982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295227050781,0.0,0.0,9.447767661185936e-05,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117614746094,0.0,0.0,9.948953083949164e-05,290.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215881347656,0.0,0.0,7.348264625761658e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.221923828125,0.0,0.0,9.948955266736448e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2116394042969,0.0,0.0,0.0004719354910776,287.9315490722656,294.1499938964844,259.174560546875,258.6566772460937,260.2644348144531,259.2193298339844,286.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066460818052,6.641208916136065e-09,0.0010066394461318,-0.0164510197937488,0.0,0.0,0.0,-0.0081051485612988,60.0,-18.67288398742676,-0.0,-6.908965843877013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22314453125,0.0,0.0,9.447029151488096e-05,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054748535156,0.0,0.0,9.948175284080207e-05,290.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,7.347689825110137e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,9.94817673927173e-05,291.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2053527832031,0.0,0.0,0.0004718985874205,287.9250793457031,294.1499938964844,259.1659851074219,258.6473083496094,260.254638671875,259.2129211425781,286.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065672686323,6.632007387707972e-09,0.001006560632959,-0.0164269171655178,0.0,0.0,0.0,-0.0081005869433283,60.0,-18.67201232910156,-0.0,-6.907885818918659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167358398437,0.0,0.0,9.446495096199214e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.19921875,0.0,0.0,9.947612852556632e-05,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088928222656,0.0,0.0,7.347274367930368e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,9.947614307748154e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990661621094,0.0,0.0,0.000471871899208,287.91864013671875,294.1499938964844,259.15728759765625,258.63775634765625,260.2448425292969,259.2062683105469,286.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065104579553,6.6253540431659985e-09,0.0010065038222819,-0.0164094883948564,0.0,0.0,0.0,-0.008097288198769,60.0,-18.671566009521484,-0.0,-6.907104932452057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,9.44612911553122e-05,291.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,9.94722722680308e-05,290.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025451660156,0.0,0.0,7.346989877987653e-05,290.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029113769531,0.0,0.0,9.947229409590364e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927795410156,0.0,0.0,0.0004718536220025,287.9122009277344,294.1499938964844,259.1484069824219,258.62799072265625,260.2350769042969,259.1993103027344,286.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064714588224,6.620796355605307e-09,0.0010064648231491,-0.016397550702095,0.0,0.0,0.0,-0.008095028810203,60.0,-18.67173767089844,-0.0,-6.90656989377203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039489746094,0.0,0.0,9.445919567951933e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866455078125,0.0,0.0,9.94700676528737e-05,290.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961975097656,0.0,0.0,7.346826896537095e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1965637207031,0.0,0.0,9.947008220478892e-05,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864929199219,0.0,0.0,0.0004718431737273,287.9057312011719,294.1499938964844,259.1394348144531,258.6180725097656,260.2253112792969,259.19207763671875,286.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064491070806,6.618187331497438e-09,0.0010064424714073,-0.0163907166570425,0.0,0.0,0.0,-0.0080937352031469,60.0,-18.67230987548828,-0.0,-6.906263649852917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,9.445832256460562e-05,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18035888671875,0.0,0.0,9.946915088221432e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1898498535156,0.0,0.0,7.346758502535522e-05,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1902160644531,0.0,0.0,9.946916543412954e-05,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802062988281,0.0,0.0,0.0004718388081528,287.8992919921875,294.1499938964844,259.1303405761719,258.6080017089844,260.2155456542969,259.1846618652344,286.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064397938549,6.617103753825404e-09,0.0010064331581816,-0.016387877985835,0.0,0.0,0.0,-0.0080931978300213,60.0,-18.673236846923828,-0.0,-6.906136462703216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,9.445906471228228e-05,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1740417480469,0.0,0.0,9.94699221337214e-05,290.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,7.346815982600674e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.183837890625,0.0,0.0,9.946994396159424e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,0.0004718425043392,287.892822265625,294.1499938964844,259.1211242675781,258.5977478027344,260.2057800292969,259.1769714355469,286.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064477100968,6.618025683025053e-09,0.0010064410744234,-0.0163902938365936,0.0,0.0,0.0,-0.0080936551094055,60.0,-18.674575805664062,-0.0,-6.906244465199053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18475341796875,0.0,0.0,9.44609710131772e-05,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,9.947193757398054e-05,290.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771545410156,0.0,0.0,7.346964412136003e-05,290.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.177490234375,0.0,0.0,9.947195212589575e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676330566406,0.0,0.0,0.0004718520212918,287.8863525390625,294.1499938964844,259.1117858886719,258.5873718261719,260.196044921875,259.16912841796875,286.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064680827781,6.6204046689222196e-09,0.0010064614471048,-0.0163965243846178,0.0,0.0,0.0,-0.0080948341637849,60.0,-18.67624282836914,-0.0,-6.906523708494205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783447265625,0.0,0.0,9.44641651585698e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,9.947529906639828e-05,290.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708068847656,0.0,0.0,7.347213249886408e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.171142578125,0.0,0.0,9.947531361831352e-05,291.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1613464355469,0.0,0.0,0.0004718679992947,287.8798828125,294.1499938964844,259.1023864746094,258.57684326171875,260.186279296875,259.1611022949219,286.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624385928688525e-09,0.0010064954403787,-0.0164069533348083,0.0,0.0,0.0,-0.0080968076363205,60.0,-18.6782169342041,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.17193603515625,0.0,0.0,9.446859621675684e-05,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551513671875,0.0,0.0,9.947996295522898e-05,290.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644287109375,0.0,0.0,7.347558130277321e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647644042969,0.0,0.0,9.947998478310184e-05,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,0.0004718901182059,287.8734436035156,294.1499938964844,259.0928955078125,258.5661926269531,260.1765441894531,259.15283203125,286.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065493406727,6.62990995436985e-09,0.0010065427049994,-0.0164214242249727,0.0,0.0,0.0,-0.0080995466560125,60.0,-18.68056869506836,-0.0,-6.90763926058935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
