time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16552734375,0.0,0.0,9.447416960028931e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488647460937,0.0,0.0,9.948583465302364e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,7.347991049755365e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1584167480469,0.0,0.0,9.948585648089649e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,0.0004719179705716,287.8669738769531,294.1499938964844,259.0833435058594,258.5554504394531,260.1667785644531,259.1444091796875,286.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066087124869,6.6368572859687455e-09,0.0010066020768135,-0.0164396204054355,0.0,0.0,0.0,-0.0081029906868934,60.0,-18.68321418762207,-0.0,-6.908454963650001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,9.448049240745604e-05,291.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425476074219,0.0,0.0,9.94924921542406e-05,290.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,7.348482904490083e-05,290.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,9.949250670615584e-05,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,0.0004719495482277,287.8605041503906,294.1499938964844,259.0736999511719,258.5445861816406,260.15704345703125,259.1358642578125,286.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066761169582,6.644732764016226e-09,0.0010066693648695,-0.0164602510631084,0.0,0.0,0.0,-0.0081068947911262,60.0,-18.686079025268555,-0.0,-6.909379379749225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,9.448804485145956e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,9.950044477591292e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,7.349070074269548e-05,290.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,9.950045932782814e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361083984375,0.0,0.0,0.0004719872667919,287.85400390625,294.1499938964844,259.06402587890625,258.5336303710937,260.1473083496094,259.127197265625,286.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067565599456,6.6541425702837395e-09,0.0010067499242722,-0.016484897583723,0.0,0.0,0.0,-0.0081115597859025,60.0,-18.68916893005371,-0.0,-6.910484273703332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14630126953125,0.0,0.0,9.44963758229278e-05,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,9.950921958079562e-05,290.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.0,0.0,7.349718362092972e-05,290.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,9.950924140866846e-05,291.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,0.0004720288852695,287.8475341796875,294.1499938964844,259.0542907714844,258.5226135253906,260.1375427246094,259.1183166503906,286.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068453848361,6.664528040545292e-09,0.0010068387491628,-0.0165121033787727,0.0,0.0,0.0,-0.0081167081370949,60.0,-18.692569732666016,-0.0,-6.911703565037898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.139892578125,0.0,0.0,9.450561628909782e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,9.95189548120834e-05,290.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,7.350437226705253e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329345703125,0.0,0.0,9.951896936399862e-05,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,0.0004720750730484,287.841064453125,294.1499938964844,259.0445556640625,258.5115051269531,260.1278076171875,259.1093444824219,286.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069438721984,6.676045494202753e-09,0.0010069371201097,-0.0165422707796096,0.0,0.0,0.0,-0.0081224180757999,60.0,-18.696163177490234,-0.0,-6.913055727864048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,9.45156571106054e-05,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173095703125,0.0,0.0,9.95295267784968e-05,290.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.126220703125,0.0,0.0,7.351217936957255e-05,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,9.952954133041204e-05,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,0.0004721252189483,287.8345642089844,294.1499938964844,259.0347595214844,258.5003662109375,260.1180419921875,259.1002502441406,286.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070508578792,6.6885541549766e-09,0.0010070441057905,-0.0165750365704298,0.0,0.0,0.0,-0.0081286188215017,60.0,-18.699970245361328,-0.0,-6.9145251302416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,9.45263818721287e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,9.9540819064714e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,7.352052489295602e-05,290.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12017822265625,0.0,0.0,9.954084089258686e-05,291.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11083984375,0.0,0.0,0.0004721787991002,287.8280944824219,294.1499938964844,259.02496337890625,258.4891662597656,260.1083068847656,259.0910339355469,286.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701921684282297e-09,0.0010071584256365,-0.0166100524365901,0.0,0.0,0.0,-0.0081352451816201,60.0,-18.70394325256348,-0.0,-6.916094719144894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12060546875,0.0,0.0,9.453778329771012e-05,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,9.955282439477742e-05,290.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,7.352939428528771e-05,290.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138000488281,0.0,0.0,9.955284622265026e-05,291.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,0.0004722357552964,287.82159423828125,294.1499938964844,259.0151672363281,258.4779052734375,260.0985412597656,259.0817565917969,286.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072865989059,6.716125877659351e-09,0.0010072798468172,-0.0166472569108009,0.0,0.0,0.0,-0.0081422869116067,60.0,-18.70807266235352,-0.0,-6.91776307348846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141662597656,0.0,0.0,9.454981045564637e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09832763671875,0.0,0.0,9.956549183698372e-05,290.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,7.353874389082193e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,9.956550638889894e-05,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,0.0004722958256024,287.8150939941406,294.1499938964844,259.0053405761719,258.4666442871094,260.0888061523437,259.0723571777344,286.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074147721752,6.731109891688902e-09,0.0010074080200865,-0.0166865065693855,0.0,0.0,0.0,-0.0081497151404619,60.0,-18.712343215942383,-0.0,-6.919523798387672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,9.456222323933616e-05,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,9.957855945685878e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,7.354839908657596e-05,290.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010131835937,0.0,0.0,9.957858128473164e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,0.0004723578167613,287.8086242675781,294.1499938964844,258.9955749511719,258.4553527832031,260.0790405273437,259.0628967285156,286.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075470199808,6.746579739314029e-09,0.0010075402678921,-0.016727028414607,0.0,0.0,0.0,-0.0081573845818638,60.0,-18.71671867370605,-0.0,-6.921341366705748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.101318359375,0.0,0.0,9.457514534005897e-05,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,9.959216549759732e-05,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,7.355844718404114e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,9.959218732547016e-05,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,0.0004724223690573,287.8021240234375,294.1499938964844,258.9858093261719,258.4440612792969,260.0692749023437,259.05340576171875,286.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.762678417260304e-09,0.0010076779872179,-0.0167691968381404,0.0,0.0,0.0,-0.0081653650850057,60.0,-18.72118759155273,-0.0,-6.92323283146834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,9.458843851462008e-05,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,9.9606164440047e-05,290.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,7.35687863198109e-05,290.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.960617899196222e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,0.0004724887548945,287.7956237792969,294.1499938964844,258.97607421875,258.4327697753906,260.0595397949219,259.0438232421875,286.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078263003379,6.779238059806403e-09,0.0010078195482492,-0.0168125722557306,0.0,0.0,0.0,-0.0081735746935009,60.0,-18.725744247436523,-0.0,-6.925179008021587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08843994140625,0.0,0.0,9.46020008996129e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,9.962044714484364e-05,290.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,7.357933645835146e-05,290.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818176269531,0.0,0.0,9.962046169675888e-05,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,0.0004725565086118,287.78912353515625,294.1499938964844,258.96636962890625,258.4214782714844,260.0497741699219,259.0342102050781,286.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079708881676,6.796137430598037e-09,0.0010079640196636,-0.0168568380177021,0.0,0.0,0.0,-0.0081819519400596,60.0,-18.7303466796875,-0.0,-6.927164974968036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820007324219,0.0,0.0,9.461570880375804e-05,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666198730469,0.0,0.0,9.963488264475018e-05,290.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,7.358999573625624e-05,290.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,9.963490447262302e-05,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,0.0004726249899249,287.7825927734375,294.1499938964844,258.95672607421875,258.4102478027344,260.0400085449219,259.0245666503906,286.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081169893965,6.813221542500969e-09,0.0010081101208925,-0.0169015880674123,0.0,0.0,0.0,-0.0081904213875532,60.0,-18.7349853515625,-0.0,-6.92917367928203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,9.462950401939452e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602722167969,0.0,0.0,9.96494127321057e-05,290.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0687255859375,0.0,0.0,7.360072777373716e-05,290.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06903076171875,0.0,0.0,9.964942728402092e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,0.0004726939077954,287.7760925292969,294.1499938964844,258.9471435546875,258.3990173339844,260.0302429199219,259.0149230957031,286.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830412235814265e-09,0.0010082571534439,-0.0169466156512498,0.0,0.0,0.0,-0.0081989439204335,60.0,-18.739614486694336,-0.0,-6.931194462822532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.069091796875,0.0,0.0,9.464337927056476e-05,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539245605469,0.0,0.0,9.966402285499498e-05,290.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06231689453125,0.0,0.0,7.3611518018879e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,9.96640374069102e-05,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538024902344,0.0,0.0,0.0004727632040157,287.76959228515625,294.1499938964844,258.9376220703125,258.3878479003906,260.0204772949219,259.0052795410156,286.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084117529913,6.847697964218469e-09,0.0010084050009027,-0.0169918946921825,0.0,0.0,0.0,-0.0082075130194425,60.0,-18.74424743652344,-0.0,-6.933227325589544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.465710900258272e-05,291.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.967848018277436e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,7.362219912465662e-05,290.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,9.96784947346896e-05,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,0.0004728318017441,287.7630615234375,294.1499938964844,258.9281921386719,258.3767395019531,260.0107421875,258.99560546875,286.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085580870509,6.864806945117152e-09,0.0010085512185469,-0.0170367080718278,0.0,0.0,0.0,-0.0082159945741295,60.0,-18.74883079528809,-0.0,-6.935238872074478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,9.467065683566034e-05,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,9.969274833565578e-05,290.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04949951171875,0.0,0.0,7.363273471128196e-05,290.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497741699219,0.0,0.0,9.9692762887571e-05,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,0.0004728994681499,287.75653076171875,294.1499938964844,258.9188232421875,258.3656921386719,260.0009765625,258.9859619140625,286.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087024420499,6.881688996429602e-09,0.0010086955735459,-0.0170809291303157,0.0,0.0,0.0,-0.0082243643701076,60.0,-18.753347396850582,-0.0,-6.937224839020929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497436523437,0.0,0.0,9.468377538723872e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,9.970656537916513e-05,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430603027344,0.0,0.0,7.364294287981465e-05,290.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,9.970657993108034e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,0.0004729650099761,287.7500305175781,294.1499938964844,258.9095764160156,258.354736328125,259.9912414550781,258.97637939453125,286.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088422568514,6.898035920244183e-09,0.0010088353883475,-0.0171237457543611,0.0,0.0,0.0,-0.0082324678078293,60.0,-18.75772857666016,-0.0,-6.93914827820663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.46967556956224e-05,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284729003906,0.0,0.0,9.972023690352216e-05,290.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,7.365303463302553e-05,290.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369567871094,0.0,0.0,9.97202514554374e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,0.0004730298533104,287.7434997558594,294.1499938964844,258.90045166015625,258.3438720703125,259.9814758300781,258.966796875,286.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089806746691,6.914210537445342e-09,0.0010089736897498,-0.0171661116182804,0.0,0.0,0.0,-0.0082404864951968,60.0,-18.76204490661621,-0.0,-6.941051111652996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03680419921875,0.0,0.0,9.470905206399038e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.97331808321178e-05,290.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302429199219,0.0,0.0,7.366260251728818e-05,290.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,9.973319538403302e-05,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220031738281,0.0,0.0,0.0004730912623926,287.7369689941406,294.1499938964844,258.89141845703125,258.3330993652344,259.97174072265625,258.9572448730469,286.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091116419062,6.929530282917541e-09,0.0010091047734022,-0.0172062404453754,0.0,0.0,0.0,-0.0082480814307928,60.0,-18.76622009277344,-0.0,-6.94285375857362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,9.472078090766443e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157470703125,0.0,0.0,9.974552813218908e-05,290.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,7.367171929217875e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,9.97455426841043e-05,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.015625,0.0,0.0,0.0004731498484034,287.7304382324219,294.1499938964844,258.88250732421875,258.3224182128906,259.9620056152344,258.9477844238281,286.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092365555465,6.944138153386348e-09,0.0010092296870425,-0.0172445029020309,0.0,0.0,0.0,-0.0082553224638104,60.0,-18.77018165588379,-0.0,-6.944572561451423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,9.473156387684868e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093688964844,0.0,0.0,9.97568786260672e-05,290.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01739501953125,0.0,0.0,7.36801084713079e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,9.975690045394003e-05,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092468261719,0.0,0.0,0.0004732036904897,287.7239074707031,294.1499938964844,258.8737487792969,258.3118591308594,259.9522705078125,258.9383850097656,286.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093514574691,6.957574072430361e-09,0.0010093445889651,-0.0172796957194805,0.0,0.0,0.0,-0.008261983282864,60.0,-18.773897171020508,-0.0,-6.946154229581225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01739501953125,0.0,0.0,9.474180114921182e-05,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,9.976766887120904e-05,290.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0109558105469,0.0,0.0,7.368806836893782e-05,290.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01123046875,0.0,0.0,9.976768342312424e-05,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028686523437,0.0,0.0,0.0004732548550236,287.7173767089844,294.1499938964844,258.8651428222656,258.30145263671875,259.94256591796875,258.9290771484375,286.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009460655041,6.970334975875403e-09,0.0010094536701217,-0.0173131208866834,0.0,0.0,0.0,-0.0082683097571134,60.0,-18.77743530273437,-0.0,-6.947656316924622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01092529296875,0.0,0.0,9.475088882027194e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99658203125,0.0,0.0,9.977723675547168e-05,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,7.36951405997388e-05,290.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,9.97772513073869e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,0.0004733002569992,287.7108154296875,294.1499938964844,258.8566589355469,258.2911682128906,259.932861328125,258.9198608398437,286.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095575125887,6.981661471172629e-09,0.0010095505276694,-0.0173427890986204,0.0,0.0,0.0,-0.0082739247009158,60.0,-18.78069877624512,-0.0,-6.948990005639645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.475898696109653e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902038574219,0.0,0.0,9.97857641777955e-05,290.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9980773925781,0.0,0.0,7.370143430307508e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,9.978577872971071e-05,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901123046875,0.0,0.0,0.0004733407113235,287.70428466796875,294.1499938964844,258.8483581542969,258.2810363769531,259.92315673828125,258.9107360839844,286.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096437763422,6.991750289842002e-09,0.0010096367914229,-0.0173692125827074,0.0,0.0,0.0,-0.0082789259031414,60.0,-18.783668518066406,-0.0,-6.9501773225511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,9.47657972574234e-05,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,9.979293827200308e-05,290.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,7.370673847617581e-05,290.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,9.979295282391833e-05,291.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,0.0004733747337013,287.69775390625,294.1499938964844,258.8402404785156,258.2710876464844,259.9134521484375,258.9017333984375,286.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009716419503,7.000239499177496e-09,0.0010097094345837,-0.0173914488404989,0.0,0.0,0.0,-0.0082831345498561,60.0,-18.786306381225582,-0.0,-6.951177056180313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,9.477130515733734e-05,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,9.979872993426396e-05,290.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,7.371101673925295e-05,290.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.97987444861792e-05,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,0.0004734022077172,287.6911926269531,294.1499938964844,258.8323059082031,258.26129150390625,259.90380859375,258.8928527832031,286.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097749764099,7.007095792488371e-09,0.0010097679914906,-0.0174094084650278,0.0,0.0,0.0,-0.0082865338772535,60.0,-18.78858757019043,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,9.47750304476358e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,9.980265895137563e-05,290.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.978759765625,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,9.980267350329086e-05,291.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709167480469,0.0,0.0,0.0004734208341687,287.68463134765625,294.1499938964844,258.8245544433594,258.2516784667969,259.8941345214844,258.8841552734375,286.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011743630158662e-09,0.0010098078055307,-0.0174215827137231,0.0,0.0,0.0,-0.0082888379693031,60.0,-18.7904052734375,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9785461425781,0.0,0.0,9.477781713940205e-05,291.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,9.980559116229416e-05,290.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,7.371608080575243e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.980560571420938e-05,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,0.0004734347457997,287.6781005859375,294.1499938964844,258.8169860839844,258.24224853515625,259.884521484375,258.87554931640625,286.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098444763571,7.01521463142285e-09,0.0010098374914377,-0.0174306742846965,0.0,0.0,0.0,-0.008290559053421,60.0,-18.791934967041016,-0.0,-6.95294062325047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720458984375,0.0,0.0,9.477865387452766e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.958251953125,0.0,0.0,9.980647882912308e-05,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,7.37167356419377e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.980649338103832e-05,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581298828125,0.0,0.0,0.0004734389658551,287.6715393066406,294.1499938964844,258.8096618652344,258.2330322265625,259.8749084472656,258.8671264648437,286.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098534403368,7.016264014225726e-09,0.0010098464554175,-0.0174334216862916,0.0,0.0,0.0,-0.0082910787314176,60.0,-18.79301643371582,-0.0,-6.953064257686492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.965576171875,0.0,0.0,9.47778971749358e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,9.98056711978279e-05,290.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594421386719,0.0,0.0,7.371614628937095e-05,290.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.959716796875,0.0,0.0,9.980569302570076e-05,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517517089844,0.0,0.0,0.0004734351532533,287.6649780273437,294.1499938964844,258.80255126953125,258.2240295410156,259.86529541015625,258.8588562011719,286.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098454076796,7.015314995584276e-09,0.001009838306345,-0.0174309350550174,0.0,0.0,0.0,-0.0082906084135174,60.0,-18.793603897094727,-0.0,-6.952951991934242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,9.477505227550864e-05,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,9.980268077924848e-05,290.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,7.371393439825624e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532470703125,0.0,0.0,9.98026953311637e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,0.0004734209505841,287.658447265625,294.1499938964844,258.795654296875,258.2152404785156,259.8557434082031,258.8507385253906,286.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009815139696,7.011773828224932e-09,0.0010098081547766,-0.0174216609448194,0.0,0.0,0.0,-0.0082888538017869,60.0,-18.79372787475586,-0.0,-6.952535613891089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,9.477046114625408e-05,291.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,9.979784954339266e-05,290.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.946533203125,0.0,0.0,7.371036190306768e-05,290.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468078613281,0.0,0.0,9.979786409530789e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,0.0004733980167657,287.6518859863281,294.1499938964844,258.7890014648437,258.2066955566406,259.84619140625,258.84283447265625,286.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097662452608,7.006059288272581e-09,0.0010097592603415,-0.0174066927284002,0.0,0.0,0.0,-0.0082860207185149,60.0,-18.79327392578125,-0.0,-6.951862729920323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94610595703125,0.0,0.0,9.476355626247825e-05,291.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,9.979058086173608e-05,290.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,7.370499224634841e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,9.979059541365132e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,0.0004733635287266,287.64532470703125,294.1499938964844,258.7826232910156,258.1983947753906,259.836669921875,258.8351135253906,286.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096926707774,6.997458168456205e-09,0.0010096856858581,-0.0173841640353202,0.0,0.0,0.0,-0.0082817561924457,60.0,-18.792308807373047,-0.0,-6.950849495979129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396057128906,0.0,0.0,9.475484694121404e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,9.97814058791846e-05,290.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,7.36982183298096e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93389892578125,0.0,0.0,9.978142043109985e-05,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,0.0004733200185,287.6387634277344,294.1499938964844,258.7764892578125,258.1903686523437,259.82720947265625,258.82763671875,286.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095998877659,6.986603739989051e-09,0.0010095929028466,-0.0173557326197624,0.0,0.0,0.0,-0.0082763750106096,60.0,-18.79071998596192,-0.0,-6.949571229597495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,9.474393300479278e-05,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198303222656,0.0,0.0,9.97699098661542e-05,290.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,7.368972728727385e-05,290.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92742919921875,0.0,0.0,9.976992441806942e-05,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,0.0004732655070256,287.6322021484375,294.1499938964844,258.7705993652344,258.1825866699219,259.8177490234375,258.82037353515625,286.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094835888594,6.973009725186331e-09,0.0010094766039401,-0.0173201262950897,0.0,0.0,0.0,-0.0082696359604597,60.0,-18.78857421875,-0.0,-6.947971087356565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,9.47307125898078e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134216308594,0.0,0.0,9.975598368328063e-05,290.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92071533203125,0.0,0.0,7.367944635916501e-05,290.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,9.975600551115348e-05,291.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,0.0004731994413305,287.6256408691406,294.1499938964844,258.7650146484375,258.1750793457031,259.808349609375,258.8133544921875,285.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100934272632,6.9565366800361525e-09,0.001009335857816,-0.0172769781202077,0.0,0.0,0.0,-0.0082614701241254,60.0,-18.785812377929688,-0.0,-6.946032016230674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201354980469,0.0,0.0,9.47149601415731e-05,291.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,9.973940177587792e-05,290.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,7.366719364654273e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,9.973941632779316e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068908691406,0.0,0.0,0.0004731207736767,287.6190795898437,294.1499938964844,258.7597045898437,258.1678466796875,259.7989807128906,258.8065795898437,285.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091749718412,6.936915930566556e-09,0.0010091681033372,-0.0172255840152502,0.0,0.0,0.0,-0.0082517433911561,60.0,-18.782373428344727,-0.0,-6.943722752339454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
