time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
453540,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.0,0.0,9.469741053180768e-05,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,9.97209208435379e-05,290.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,7.365354395005852e-05,290.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,9.972093539545313e-05,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,0.0004730331129394,287.6125183105469,294.1499938964844,258.75469970703125,258.16094970703125,259.7896423339844,258.8000183105469,285.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089880088344,6.9150538628548475e-09,0.0010089811403304,-0.0171683225780725,0.0,0.0,0.0,-0.0082409055903553,60.0,-18.77837371826172,-0.0,-6.941149877093268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071350097656,0.0,0.050000000745058,9.467737982049584e-05,291.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.050000000745058,9.969982784241438e-05,290.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.050000000745058,7.363796612480655e-05,290.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.901611328125,0.0,0.050000000745058,9.96998423943296e-05,291.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8940734863281,0.0,0.050000000745058,0.0004729330539703,287.60595703125,291.1499938964844,258.75,258.1543273925781,259.78033447265625,258.793701171875,285.9794311523437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890095605172064e-09,0.0010087677510455,-0.0171029474586248,0.0,0.0,0.0,-0.0082285329699516,60.0,-18.77373695373535,-0.0,-6.938213914509106e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59326171875,0.6355113983154297,0.050000000745058,0.0408351980149745,291.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906066894531,0.6355113983154297,0.050000000745058,0.0430014282464981,290.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5920715332031,0.6355113983154297,0.050000000745058,0.031760711222887,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921325683594,0.6355113983154297,0.050000000745058,0.0430014282464981,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.590576171875,0.6355113983154297,0.050000000745058,0.203980267047882,286.36187744140625,291.1499938964844,258.7456359863281,258.1480407714844,279.668701171875,284.5439453125,285.78570556640625,1.0,0.1097080782055854,0.1654110103845596,0.1654110103845596,1.0,1.0,-0.4350591599941253,0.0069123324938118,0.4281468391418457,-0.1129518002271652,0.0,0.0,0.0,10.19140625,60.0,-543.910888671875,-0.0,12.276490211486816,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.6324388384819031,0.050000000745058,0.0452323332428932,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.6324388384819031,0.050000000745058,0.0476318262517452,290.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.6324388384819031,0.050000000745058,0.0351807028055191,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150817871094,0.6324388384819031,0.050000000745058,0.0476318262517452,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.6324388384819031,0.050000000745058,0.2259448766708374,285.5367431640625,291.1499938964844,258.7416381835937,258.1420593261719,282.3318786621094,290.9244689941406,285.2526550292969,1.0,0.1210822463035583,0.3308220207691192,0.3308220207691192,1.0,1.0,-0.48195680975914,0.0594368800520896,0.4225199222564697,-0.0721342787146568,0.0,0.0,0.0,12.524003982543944,60.0,-885.751708984375,-0.0,16.677080154418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.5995021462440491,0.050000000745058,0.0455315262079238,290.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.5995021462440491,0.050000000745058,0.0479468889534473,290.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.5995021462440491,0.050000000745058,0.0354134105145931,290.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.5995021462440491,0.050000000745058,0.0479468889534473,291.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.5995021462440491,0.050000000745058,0.2274394035339355,285.05841064453125,291.1499938964844,258.7380065917969,258.13641357421875,282.3229064941406,291.2193908691406,284.8751525878906,1.0,0.1312868595123291,0.4962330460548401,0.4962330460548401,1.0,1.0,-0.4851481020450592,0.1368696987628936,0.3482784032821655,0.0042506819590926,0.0,0.0,0.0,16.290781021118164,60.0,-889.3458251953125,-0.0,19.95659637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,304.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2746889055699406e-26,-1.2746889055699406e-26,-0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453840,290.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.5716112852096558,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.5716112852096558,0.050000000745058,0.0481001436710357,290.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.5716112852096558,0.050000000745058,0.0355266034603118,290.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.5716112852096558,0.050000000745058,0.0481001436710357,291.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.5716112852096558,0.050000000745058,0.2281663715839386,284.7039794921875,291.1499938964844,258.7347412109375,258.1310729980469,279.6553039550781,291.2237243652344,284.4750366210937,1.0,0.1405640840530395,0.5835283994674683,0.5835283994674683,1.0,1.0,-0.486698716878891,0.1733985394239425,0.3133001625537872,0.0403572283685207,0.0,0.0,1.0,20.066177368164062,60.0,-1307.9219970703125,-1153.168701171875,23.176189422607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90802001953125,303.06005859375,278.1499938964844,0.0,18000.0,313.1499938964844,3921.97412109375,18000.0,0.0,0.0,0.0001250447821803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0481621846556663,0.0481631346046924,-9.513256031823404e-07,0.0,1.2690455264419145e-07,0.0,0.0,0.4509202241897583,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4410095214844,297.1499938964844,293.1499938964844,0.000484087242512,-40.31720352172852,284.6134338378906,0.5497797727584839,0.050000000745058,0.045814074575901,290.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45880126953125,0.5497797727584839,0.050000000745058,0.0482444278895854,290.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.5497797727584839,0.050000000745058,0.0356331691145896,290.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.5497797727584839,0.050000000745058,0.0482444278895854,291.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3046569824219,0.5497797727584839,0.050000000745058,0.2288507968187332,284.2668151855469,291.1499938964844,258.7317810058594,258.1260070800781,279.5204162597656,291.2162170410156,284.1889343261719,1.0,0.1489613652229309,0.5920597314834595,0.5920597314834595,1.0,1.0,-0.4881587326526642,0.1762662827968597,0.3118924498558044,0.0429989174008369,0.0,0.0,1.0,23.72860145568848,60.0,-416.2268676757813,-2782.29443359375,26.325231552124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5603942871094,290.357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,4340.09423828125,19080.0,0.0,0.0,0.0575283542275428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6370658874511719,0.6370693445205688,-3.446048594923923e-06,0.0,5.838396828039549e-05,0.0,0.0,29.41094970703125,0.0,0.0,0.0,0.3957366347312927,4.0,0.0,1.0
453960,290.4378967285156,297.1499938964844,293.1499938964844,0.0012396229431033,-117.65095520019533,286.0352478027344,0.5329365730285645,0.050000000745058,0.0459449999034404,290.9422607421875,297.1499938964844,293.1499938964844,0.0009916996350511,-99.11382293701172,285.6700744628906,0.5329365730285645,0.050000000745058,0.0483822971582412,290.3927917480469,297.1499938964844,293.1499938964844,0.0006987173110246,-51.57780838012695,285.09478759765625,0.5329365730285645,0.050000000745058,0.0357349999248981,290.1868896484375,297.1499938964844,293.1499938964844,0.0008085760055109,-80.81182861328125,285.2563781738281,0.5329365730285645,0.050000000745058,0.0483822971582412,291.2108154296875,297.1499938964844,293.1499938964844,0.0008643344044685,-409.7709655761719,285.3479309082031,0.5329365730285645,0.050000000745058,0.22950479388237,284.3426818847656,291.1499938964844,258.7291259765625,258.1212463378906,279.4157409667969,291.2113037109375,284.58563232421875,1.0,0.1565227955579757,0.5973382592201233,0.5973382592201233,1.0,1.0,-0.489553838968277,0.1781731247901916,0.3113807141780853,0.0447252914309501,0.0,0.0,1.0,27.231464385986328,60.0,1050.6217041015625,-6412.05419921875,29.354564666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.23699951171875,303.7709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,9823.16015625,19080.0,0.0,0.0,0.118550956249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0066088438034058,1.0066171884536743,-8.374523531529121e-06,0.0,0.0001203141509904,0.0,0.0,113.4793701171875,0.0,0.0,0.0,0.5668770670890808,4.0,0.0,1.0
454020,290.4462890625,297.1499938964844,293.1499938964844,0.0018447614274919,-170.34014892578125,287.8029479980469,0.5199977159500122,0.050000000745058,0.0460685081779956,290.9432067871094,297.1499938964844,293.1499938964844,0.0015144455246627,-147.2597198486328,287.2930908203125,0.5199977159500122,0.050000000745058,0.0485123582184314,290.4020690917969,297.1499938964844,293.1499938964844,0.0013376895803958,-96.07121276855467,286.93511962890625,0.5199977159500122,0.050000000745058,0.0358310602605342,290.1976928710937,297.1499938964844,293.1499938964844,0.0014855967601761,-144.45458984375,287.1615905761719,0.5199977159500122,0.050000000745058,0.0485123582184314,291.2154541015625,297.1499938964844,293.1499938964844,0.0012438617413863,-573.7306518554688,286.87213134765625,0.5199977159500122,0.050000000745058,0.2301217317581176,285.114501953125,291.1499938964844,258.726806640625,258.11676025390625,279.3430480957031,291.2135314941406,285.6203308105469,1.0,0.1633017361164093,0.6014272570610046,0.6014272570610046,1.0,1.0,-0.49086993932724,0.1796896010637283,0.3111803233623504,0.0461067967116832,0.0,0.0,1.0,30.536245346069336,60.0,1894.53564453125,-6113.3623046875,32.22819900512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.51544189453125,302.2476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,13770.349609375,19080.0,0.0,0.0,0.1349880546331405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1934869289398191,1.1934987306594849,-1.176388013846008e-05,0.0,0.0001369957171846,0.0,0.0,189.02346801757807,0.0,0.0,0.0,0.6607886552810669,4.0,0.0,1.0
454080,290.4638366699219,297.1499938964844,293.1499938964844,0.0023431035224348,-210.8363037109375,289.4727478027344,0.5099939703941345,0.050000000745058,0.0461836829781532,290.95098876953125,297.1499938964844,293.1499938964844,0.001940508140251,-183.8999481201172,288.8567810058594,0.5099939703941345,0.050000000745058,0.0486336424946785,290.41815185546875,297.1499938964844,293.1499938964844,0.0018676288891583,-130.7277374267578,288.6834716796875,0.5099939703941345,0.050000000745058,0.0359206423163414,290.2142639160156,297.1499938964844,293.1499938964844,0.0020541944541037,-194.66978454589844,288.9660949707031,0.5099939703941345,0.050000000745058,0.0486336424946785,291.2268981933594,297.1499938964844,293.1499938964844,0.0016119028441607,-724.6353149414062,288.35357666015625,0.5099939703941345,0.050000000745058,0.2306970655918121,286.00799560546875,291.1499938964844,258.72479248046875,258.1125183105469,279.292724609375,291.2230529785156,286.3598937988281,1.0,0.1693556755781173,0.6047133207321167,0.6047133207321167,1.0,1.0,-0.4920972287654876,0.1809357106685638,0.3111615478992462,0.0472647175192832,0.0,0.0,1.0,33.61848831176758,60.0,1916.2679443359373,-6189.9296875,34.92195510864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5520324707031,302.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,16166.3828125,19080.0,0.0,0.0,0.1538688093423843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.29321026802063,1.2932240962982178,-1.3811609278491233e-05,0.0,0.0001561572862556,0.0,0.0,240.4711303710937,0.0,0.0,0.0,0.7108914256095886,4.0,0.0,1.0
454140,290.4862365722656,297.1499938964844,293.1499938964844,0.0028157059568911,-248.50534057617188,290.81134033203125,0.5021318793296814,0.050000000745058,0.0462900474667549,290.962646484375,297.1499938964844,293.1499938964844,0.0023451340384781,-218.0996856689453,290.1004638671875,0.5021318793296814,0.050000000745058,0.048745647072792,290.4380798339844,297.1499938964844,293.1499938964844,0.0023685810156166,-162.6955108642578,290.08843994140625,0.5021318793296814,0.050000000745058,0.0360033698379993,290.2343139648437,297.1499938964844,293.1499938964844,0.0025936686433851,-241.1519775390625,290.42559814453125,0.5021318793296814,0.050000000745058,0.048745647072792,291.2424621582031,297.1499938964844,293.1499938964844,0.0019585099071264,-864.1348876953125,289.51641845703125,0.5021318793296814,0.050000000745058,0.2312283664941787,286.6410217285156,291.1499938964844,258.7230529785156,258.1085205078125,279.2577209472656,291.2374572753906,286.914306640625,1.0,0.1747436374425888,0.6074213981628418,0.6074213981628418,1.0,1.0,-0.4932306408882141,0.181979164481163,0.3112514615058899,0.0482671558856964,0.0,0.0,1.0,36.46525192260742,60.0,1788.7197265625,-6252.46044921875,37.42157745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6699523925781,302.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17514.787109375,19080.0,0.0,0.0,0.171782448887825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3460637331008911,1.346078634262085,-1.4963630746933632e-05,0.0,0.0001743373431963,0.0,0.0,271.1767578125,0.0,0.0,0.0,0.7374272346496582,4.0,0.0,1.0
454200,290.5111694335937,297.1499938964844,293.1499938964844,0.0032579191029071,-282.38433837890625,291.9648132324219,0.4958017468452453,0.050000000745058,0.0463874600827693,290.97662353515625,297.1499938964844,293.1499938964844,0.0027234060689806,-249.0245513916016,291.17095947265625,0.4958017468452453,0.050000000745058,0.0488482266664505,290.46026611328125,297.1499938964844,293.1499938964844,0.0028355212416499,-191.4537353515625,291.3006286621094,0.4958017468452453,0.050000000745058,0.0360791347920894,290.2564392089844,297.1499938964844,293.1499938964844,0.003098796820268,-283.0437927246094,291.68853759765625,0.4958017468452453,0.050000000745058,0.0488482266664505,291.2605285644531,297.1499938964844,293.1499938964844,0.0022796925622969,-989.3113403320312,290.509765625,0.4958017468452453,0.050000000745058,0.2317149639129638,287.1670227050781,291.1499938964844,258.7215881347656,258.1047668457031,279.2333068847656,291.2548217773437,287.41485595703125,1.0,0.179524764418602,0.6097182035446167,0.6097182035446167,1.0,1.0,-0.4942686855792999,0.1828680336475372,0.3114006221294403,0.0491616390645504,0.0,0.0,1.0,39.07291793823242,60.0,1647.1964111328125,-6321.66845703125,39.7210807800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8722229003906,302.61456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.61328125,20160.0,0.0,0.0,0.1885304301977157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.373972773551941,1.373988389968872,-1.559057091071736e-05,0.0,0.0001913344167405,0.0,0.0,288.3966369628906,0.0,0.0,0.0,0.7664336562156677,4.0,0.0,1.0
454260,290.5375061035156,297.1499938964844,293.1499938964844,0.0036693876609206,-312.22528076171875,293.0013122558594,0.4905591905117035,0.050000000745058,0.0464760400354862,290.99200439453125,297.1499938964844,293.1499938964844,0.0030732718296349,-276.3605651855469,292.13629150390625,0.4905591905117035,0.050000000745058,0.0489415079355239,290.4838256835937,297.1499938964844,293.1499938964844,0.0032680369913578,-216.8668365478516,292.3904113769531,0.4905591905117035,0.050000000745058,0.0361480303108692,290.2798156738281,297.1499938964844,293.1499938964844,0.0035701172892004,-320.14825439453125,292.8246154785156,0.4905591905117035,0.050000000745058,0.0489415079355239,291.2802429199219,297.1499938964844,293.1499938964844,0.0025729173794388,-1098.843994140625,291.4029541015625,0.4905591905117035,0.050000000745058,0.2321574389934539,287.65484619140625,291.1499938964844,258.72039794921875,258.10125732421875,279.2162475585937,291.2740783691406,287.8902893066406,1.0,0.1837562173604965,0.6117273569107056,0.6117273569107056,1.0,1.0,-0.4952126145362854,0.1836374253034591,0.311575174331665,0.0499821305274963,0.0,0.0,1.0,41.444637298583984,60.0,1521.7081298828125,-6415.77587890625,41.82065582275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1487121582031,302.8697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,19380.6328125,20160.0,0.0,0.0,0.2040558755397796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4159475564956665,1.415964126586914,-1.6557702110731043e-05,0.0,0.0002070907648885,0.0,0.0,315.6439819335937,0.0,0.0,0.0,0.7742446660995483,4.0,0.0,1.0
454320,290.5644836425781,297.1499938964844,293.1499938964844,0.0040544741787016,-338.41314697265625,293.94659423828125,0.4860929846763611,0.050000000745058,0.046556107699871,291.0082092285156,297.1499938964844,293.1499938964844,0.0033977637067437,-300.4178771972656,293.02069091796875,0.4860929846763611,0.050000000745058,0.049025822430849,290.5081481933594,297.1499938964844,293.1499938964844,0.003670981619507,-239.2543792724609,293.3843078613281,0.4860929846763611,0.050000000745058,0.0362103059887886,290.3038635253906,297.1499938964844,293.1499938964844,0.0040133316069841,-352.9221496582031,293.8605651855469,0.4860929846763611,0.050000000745058,0.049025822430849,291.30096435546875,297.1499938964844,293.1499938964844,0.0028406388591974,-1194.1463623046875,292.2201843261719,0.4860929846763611,0.050000000745058,0.232557401061058,288.1213684082031,291.1499938964844,258.7194519042969,258.0979309082031,279.2043762207031,291.2945251464844,288.3468933105469,1.0,0.1874930113554,0.6135396957397461,0.6135396957397461,1.0,1.0,-0.4960658252239227,0.1843127608299255,0.3117530643939972,0.0507523827254772,0.0,0.0,1.0,43.58890914916992,48.0,1411.1055908203125,-6513.41162109375,43.72554016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4925537109375,303.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,19753.345703125,20160.0,0.0,0.0,0.2182859033346176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294979572296145,1.429514765739441,-1.6876127119758166e-05,0.0,0.000221532449359,0.0,0.0,324.7929992675781,0.0,0.0,0.0,0.7810335755348206,4.0,0.0,1.0
454380,290.5915222167969,297.1499938964844,293.1499938964844,0.0044145891442894,-361.2107543945313,294.8132629394531,0.4840470552444458,0.050000000745058,0.0465937368571758,291.0248718261719,297.1499938964844,293.1499938964844,0.0036981136072427,-321.4271240234375,293.83502197265625,0.4840470552444458,0.050000000745058,0.0490654483437538,290.53277587890625,297.1499938964844,293.1499938964844,0.0040467507205903,-258.8512268066406,294.2953491210937,0.4840470552444458,0.050000000745058,0.0362395718693733,290.328125,297.1499938964844,293.1499938964844,0.0044309953227639,-381.686767578125,294.8099365234375,0.4840470552444458,0.050000000745058,0.0490654483437538,291.3222045898437,297.1499938964844,293.1499938964844,0.0030841794796288,-1276.3846435546875,292.97186279296875,0.4840470552444458,0.050000000745058,0.2327453643083572,288.56842041015625,291.1499938964844,258.71875,258.0948486328125,279.1962585449219,291.31561279296875,288.7841186523437,1.0,0.1889053136110305,0.6152289509773254,0.6152289509773254,1.0,1.0,-0.4964669942855835,0.1847743391990661,0.3116926550865173,0.0514499992132186,0.0,0.0,1.0,44.59857177734375,48.0,1315.4696044921875,-6619.25,44.62452697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8949890136719,303.5303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19948.271484375,20160.0,0.0,0.0,0.2311816960573196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365336894989014,1.4365507364273071,-1.7042661056621e-05,0.0,0.0002346200344618,0.0,0.0,329.6124572753906,0.0,0.0,0.0,0.7845583558082581,4.0,0.0,1.0
454440,290.61834716796875,297.1499938964844,293.1499938964844,0.0047545065172016,-381.1564331054688,295.6112976074219,0.4838108718395233,0.050000000745058,0.0465981028974056,291.0415954589844,297.1499938964844,293.1499938964844,0.0039785373955965,-339.8701477050781,294.5878601074219,0.4838108718395233,0.050000000745058,0.0490700453519821,290.5574035644531,297.1499938964844,293.1499938964844,0.0044004237279295,-276.0729064941406,295.1337280273437,0.4838108718395233,0.050000000745058,0.0362429693341255,290.352294921875,297.1499938964844,293.1499938964844,0.0048287124373018,-407.0492858886719,295.6836242675781,0.4838108718395233,0.050000000745058,0.0490700453519821,291.3435974121094,297.1499938964844,293.1499938964844,0.0033074743114411,-1347.7152099609375,293.6661071777344,0.4838108718395233,0.050000000745058,0.2327671647071838,288.99664306640625,291.1499938964844,258.7182922363281,258.0919494628906,279.190673828125,291.3370056152344,289.2036437988281,1.0,0.1889439523220062,0.6168366074562073,0.6168366074562073,1.0,1.0,-0.4965136349201202,0.1850709617137909,0.3114426732063293,0.0520936958491802,0.0,0.0,1.0,44.7190055847168,36.0,1235.1143798828125,-6733.57080078125,44.73158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3476257324219,303.9394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,20049.802734375,20160.0,0.0,0.0,0.242720291018486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401848316192627,1.440201997756958,-1.712940320430789e-05,0.0,0.0002463302516844,0.0,0.0,332.13214111328125,0.0,0.0,0.0,0.7863874435424805,4.0,0.0,1.0
454500,290.6446228027344,297.1499938964844,293.1499938964844,0.0050760274752974,-398.5354309082031,296.34979248046875,0.4850307703018188,0.050000000745058,0.0465755872428417,291.0582275390625,297.1499938964844,293.1499938964844,0.0042407251894474,-355.9908142089844,295.2872619628906,0.4850307703018188,0.050000000745058,0.0490463338792324,290.5817565917969,297.1499938964844,293.1499938964844,0.0047347713261842,-291.1819763183594,295.9092102050781,0.4850307703018188,0.050000000745058,0.0362254567444324,290.3761291503906,297.1499938964844,293.1499938964844,0.0052088005468249,-429.342041015625,296.491455078125,0.4850307703018188,0.050000000745058,0.0490463338792324,291.3648681640625,297.1499938964844,293.1499938964844,0.0035122064873576,-1409.2314453125,294.3106384277344,0.4850307703018188,0.050000000745058,0.2326546907424926,289.4083251953125,291.1499938964844,258.7180480957031,258.0892028808594,279.1868896484375,291.3583374023437,289.6080017089844,1.0,0.1877537071704864,0.6183925271034241,0.6183925271034241,1.0,1.0,-0.4962738454341888,0.1852355301380157,0.3110383152961731,0.0526988133788108,0.0,0.0,1.0,44.12080764770508,36.0,1169.1165771484375,-6855.62646484375,44.19820022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84197998046875,304.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,20102.755859375,21240.0,0.0,0.0,0.2528918981552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420855045318604,1.4421026706695557,-1.717464328976348e-05,0.0,0.0002566531184129,0.0,0.0,333.4488220214844,0.0,0.0,0.0,0.8023395538330078,4.0,0.0,1.0
454560,290.67022705078125,297.1499938964844,293.1499938964844,0.0053821443580091,-413.6941833496094,297.0364990234375,0.4875434935092926,0.050000000745058,0.0465297289192676,291.0745849609375,297.1499938964844,293.1499938964844,0.0044876802712678,-370.1178283691406,295.9402160644531,0.4875434935092926,0.050000000745058,0.0489980429410934,290.6054382324219,297.1499938964844,293.1499938964844,0.0050535993650555,-304.4839782714844,296.630615234375,0.4875434935092926,0.050000000745058,0.0361897870898246,290.3995361328125,297.1499938964844,293.1499938964844,0.0055745434947311,-448.9544982910156,297.2417297363281,0.4875434935092926,0.050000000745058,0.0489980429410934,291.3858642578125,297.1499938964844,293.1499938964844,0.0037014302797615,-1462.4619140625,294.9124450683594,0.4875434935092926,0.050000000745058,0.2324256300926208,289.80621337890625,291.1499938964844,258.7179870605469,258.086669921875,279.18438720703125,291.3794250488281,290.00067138671875,1.0,0.1854766905307769,0.6199171543121338,0.6199171543121338,1.0,1.0,-0.4957852959632873,0.1852874457836151,0.3104978203773498,0.0532739050686359,0.0,0.0,1.0,42.89859771728516,25.0,1120.469482421875,-6996.9814453125,43.11028671264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3675842285156,304.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,20880.0703125,21240.0,0.0,0.0,0.2617311179637909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469701647758484,1.4697195291519165,-1.7838736312114634e-05,0.0,0.0002656237920746,0.0,0.0,352.9749450683594,0.0,0.0,0.0,0.8028973340988159,4.0,0.0,1.0
454620,290.6951599121094,297.1499938964844,293.1499938964844,0.005672519095242,-426.7205810546875,297.6783142089844,0.4910958409309387,0.050000000745058,0.0464666634798049,291.0905456542969,297.1499938964844,293.1499938964844,0.0047196499072015,-382.3367004394531,296.553466796875,0.4910958409309387,0.050000000745058,0.0489316321909427,290.6282958984375,297.1499938964844,293.1499938964844,0.0053573274053633,-316.0748596191406,297.3055419921875,0.4910958409309387,0.050000000745058,0.0361407361924648,290.42236328125,297.1499938964844,293.1499938964844,0.0059265252202749,-466.054443359375,297.9421691894531,0.4910958409309387,0.050000000745058,0.0489316321909427,291.4064025878906,297.1499938964844,293.1499938964844,0.0038756213616579,-1507.805419921875,295.4781799316406,0.4910958409309387,0.050000000745058,0.2321106046438217,290.19451904296875,291.1499938964844,258.7181701660156,258.08428955078125,279.1827087402344,291.4001159667969,290.3847961425781,1.0,0.1823887974023819,0.6214237213134766,0.6214237213134766,1.0,1.0,-0.4951133728027344,0.185255080461502,0.3098582923412323,0.0538288280367851,0.0,0.0,1.0,41.216434478759766,25.0,1080.9267578125,-7133.04833984375,41.616458892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9189453125,305.4253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,21054.51953125,21240.0,0.0,0.0,0.2692337036132812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758284091949463,1.4758464097976685,-1.7987775208894163e-05,0.0,0.0002732379944063,0.0,0.0,357.4077453613281,0.0,0.0,0.0,0.8059619665145874,4.0,0.0,1.0
454680,290.7192687988281,297.1499938964844,293.1499938964844,0.0059494394809007,-437.9284362792969,298.2796630859375,0.4957259893417358,0.050000000745058,0.0463886745274066,291.1060791015625,297.1499938964844,293.1499938964844,0.0049382895231246,-392.8905334472656,297.13067626953125,0.4957259893417358,0.050000000745058,0.0488495081663131,290.6502380371094,297.1499938964844,293.1499938964844,0.0056477901525795,-326.16876220703125,297.93853759765625,0.4957259893417358,0.050000000745058,0.0360800810158252,290.4443054199219,297.1499938964844,293.1499938964844,0.0062668067403137,-480.9688415527344,298.5980834960937,0.4957259893417358,0.050000000745058,0.0488495081663131,291.4263916015625,297.1499938964844,293.1499938964844,0.0040365918539464,-1546.3560791015625,296.01141357421875,0.4957259893417358,0.050000000745058,0.2317210286855697,290.57354736328125,291.1499938964844,258.718505859375,258.08203125,279.1816101074219,291.4202880859375,290.75946044921875,1.0,0.1785160154104232,0.6229214072227478,0.6229214072227478,1.0,1.0,-0.4942824244499206,0.1851499825716018,0.3091324269771576,0.0543678700923919,0.0,0.0,1.0,39.13538360595703,25.0,1048.2115478515625,-7271.06884765625,39.77389907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.48828125,305.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,21144.259765625,21240.0,0.0,0.0,0.27543506026268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478970289230347,1.4789882898330688,-1.8064443793264218e-05,0.0,0.0002795315813273,0.0,0.0,359.6952514648437,0.0,0.0,0.0,0.8075337409973145,4.0,0.0,1.0
454740,290.7423400878906,297.1499938964844,293.1499938964844,0.0062171593308448,-447.7173767089844,298.8447265625,0.4996175765991211,0.050000000745058,0.0463274233043193,291.12109375,297.1499938964844,293.1499938964844,0.0051471646875143,-402.1317443847656,297.6750793457031,0.4996175765991211,0.050000000745058,0.0487850084900856,290.6712646484375,297.1499938964844,293.1499938964844,0.0059291026555001,-335.0711364746094,298.5333557128906,0.4996175765991211,0.050000000745058,0.0360324420034885,290.4653015136719,297.1499938964844,293.1499938964844,0.0066001224331557,-494.1590270996094,299.2137451171875,0.4996175765991211,0.050000000745058,0.0487850084900856,291.4457702636719,297.1499938964844,293.1499938964844,0.0041875140741467,-1579.5791015625,296.51519775390625,0.4996175765991211,0.050000000745058,0.2314150780439376,290.9437866210937,291.1499938964844,258.7190246582031,258.0799255371094,279.18084716796875,291.4398498535156,291.1261291503906,1.0,0.1756779700517654,0.6244043707847595,0.6244043707847595,1.0,1.0,-0.4936296939849853,0.1851022243499755,0.3085274398326874,0.0549281537532806,0.0,0.0,1.0,37.50201416015625,25.0,1021.6080932617188,-7413.728515625,38.331844329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0682373046875,306.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,21190.681640625,21240.0,0.0,0.0,0.2803776264190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480592966079712,1.480610966682434,-1.810410503821913e-05,0.0,0.0002845476556103,0.0,0.0,360.8804931640625,0.0,0.0,0.0,0.8083454966545105,4.0,0.0,1.0
454800,290.7643737792969,297.1499938964844,293.1499938964844,0.0064764409326016,-456.2149353027344,299.3770751953125,0.5031075477600098,0.050000000745058,0.046275969594717,291.1356201171875,297.1499938964844,293.1499938964844,0.00534711452201,-410.1785888671875,298.1898498535156,0.5031075477600098,0.050000000745058,0.0487308241426944,290.6914367675781,297.1499938964844,293.1499938964844,0.0062021138146519,-342.8871459960937,299.0936889648437,0.5031075477600098,0.050000000745058,0.0359924212098121,290.4853210449219,297.1499938964844,293.1499938964844,0.006927297450602,-505.7742309570313,299.79296875,0.5031075477600098,0.050000000745058,0.0487308241426944,291.4645080566406,297.1499938964844,293.1499938964844,0.0043293987400829,-1608.0255126953125,296.9927978515625,0.5031075477600098,0.050000000745058,0.231158047914505,291.3068542480469,291.1499938964844,258.7196960449219,258.0779724121094,279.1802978515625,291.4587707519531,291.486083984375,1.0,0.173133984208107,0.6258783936500549,0.6258783936500549,1.0,1.0,-0.4930813908576965,0.185084193944931,0.3079971969127655,0.0555034838616848,0.0,0.0,0.9670888781547546,36.13068771362305,25.0,999.444580078125,-7556.31689453125,37.12394332885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65191650390625,307.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,21385.564453125,22320.0,0.0,0.0,0.284120500087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476491928100586,1.476509928703308,-1.807453554647509e-05,0.0,0.00028834620025,0.0,0.0,358.83465576171875,0.0,0.0,0.0,0.8206295371055603,4.0,0.0,1.0
454860,290.7853698730469,297.1499938964844,293.1499938964844,0.0067262980155646,-463.4569396972656,299.8793334960937,0.5063743591308594,0.050000000745058,0.046230711042881,291.1496276855469,297.1499938964844,293.1499938964844,0.005537609104067,-417.0628967285156,298.6773986816406,0.5063743591308594,0.050000000745058,0.0486831627786159,290.710693359375,297.1499938964844,293.1499938964844,0.0064661065116524,-349.65625,299.6222839355469,0.5063743591308594,0.050000000745058,0.0359572172164917,290.5043640136719,297.1499938964844,293.1499938964844,0.0072472505271434,-515.865966796875,300.3385925292969,0.5063743591308594,0.050000000745058,0.0486831627786159,291.4825439453125,297.1499938964844,293.1499938964844,0.0044621089473366,-1631.860595703125,297.4465026855469,0.5063743591308594,0.050000000745058,0.2309319674968719,291.6635437011719,291.1499938964844,258.72052001953125,258.0761108398437,279.17987060546875,291.47705078125,291.8400573730469,1.0,0.1708634495735168,0.6273396611213684,0.6273396611213684,0.9998279809951782,1.0,-0.4925991296768188,0.1850835680961609,0.3075155317783355,0.0560892559587955,0.0,0.0,0.8971422910690308,34.92509460449219,25.0,980.2655639648438,-7693.32177734375,36.06414031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2333374023437,307.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,22926.5546875,22320.0,0.0,0.0,0.2867205142974853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460426688194275,1.4604448080062866,-1.8136517610400915e-05,0.0,0.0002909848699346,0.0,0.0,353.24761962890625,0.0,0.0,0.0,0.7990838885307312,4.0,0.0,1.0
454920,290.80535888671875,297.1499938964844,293.1499938964844,0.006967494264245,-469.6226501464844,300.35321044921875,0.5094299912452698,0.050000000745058,0.0461907833814621,291.1630859375,297.1499938964844,293.1499938964844,0.0057193432003259,-422.9404296875,299.13916015625,0.5094299912452698,0.050000000745058,0.0486411191523075,290.72906494140625,297.1499938964844,293.1499938964844,0.0067218532785773,-355.51983642578125,300.1210327148437,0.5094299912452698,0.050000000745058,0.035926166921854,290.5224914550781,297.1499938964844,293.1499938964844,0.00756068341434,-524.6380004882812,300.8526611328125,0.5094299912452698,0.050000000745058,0.0486411191523075,291.4999084472656,297.1499938964844,293.1499938964844,0.0045863883569836,-1651.7152099609375,297.87750244140625,0.5094299912452698,0.050000000745058,0.2307325303554535,292.0130615234375,291.1499938964844,258.72149658203125,258.0743713378906,279.1795654296875,291.49462890625,292.1838684082031,1.0,0.1688341945409774,0.6287936568260193,0.6287936568260193,0.9996560215950012,1.0,-0.4921737015247345,0.1850964128971099,0.3070772886276245,0.0566824525594711,0.0,0.0,0.804598331451416,33.86226272583008,25.0,947.562255859375,-7782.1865234375,35.131473541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8136291503906,308.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,24392.93359375,22320.0,0.0,0.0,0.2881705164909363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.363136649131775,1.3631534576416016,-1.679999695625156e-05,0.0,0.000292456446914,0.0,0.0,299.5973205566406,0.0,0.0,0.0,0.7517269849777222,4.0,0.0,1.0
454980,290.8243103027344,297.1499938964844,293.1499938964844,0.007205095142126,-475.2507629394531,300.79815673828125,0.5122824907302856,0.050000000745058,0.0461554825305938,291.176025390625,297.1499938964844,293.1499938964844,0.0058960784226655,-428.2918090820313,299.5732116699219,0.5122824907302856,0.050000000745058,0.0486039444804191,290.7465209960937,297.1499938964844,293.1499938964844,0.0069741578772664,-360.8917541503906,300.5892639160156,0.5122824907302856,0.050000000745058,0.035898707807064,290.5394592285156,297.1499938964844,293.1499938964844,0.0078753065317869,-532.7898559570312,301.3354797363281,0.5122824907302856,0.050000000745058,0.0486039444804191,291.5165710449219,297.1499938964844,293.1499938964844,0.0047051291912794,-1669.4683837890625,298.2828369140625,0.5122824907302856,0.050000000745058,0.2305561900138855,292.3463134765625,291.1499938964844,258.7225952148437,258.0727233886719,279.1793212890625,291.5115051269531,292.50494384765625,1.0,0.1670186519622802,0.6302411556243896,0.6302411556243896,0.9994840025901794,1.0,-0.491797536611557,0.1851205378770828,0.306676983833313,0.05728130787611,0.0,0.0,0.6913869380950928,32.923099517822266,25.0,885.7306518554688,-7787.1552734375,34.308597564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39605712890625,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,26395.58984375,22320.0,0.0,0.0,0.2884372472763061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1667606830596924,1.166774868965149,-1.4236016795621254e-05,0.0,0.000292727141641,0.0,0.0,208.2618103027344,0.0,0.0,0.0,0.6605153679847717,4.0,0.0,1.0
455040,290.8422546386719,297.1499938964844,293.1499938964844,0.0074498741887509,-481.2512817382813,301.2125244140625,0.5149391293525696,0.050000000745058,0.046124193817377,291.1883850097656,297.1499938964844,293.1499938964844,0.0060754613950848,-433.9322509765625,299.9759521484375,0.5149391293525696,0.050000000745058,0.0485709980130195,290.7630920410156,297.1499938964844,293.1499938964844,0.0072333589196205,-366.4737548828125,301.025146484375,0.5149391293525696,0.050000000745058,0.0358743704855442,290.5533447265625,297.1499938964844,293.1499938964844,0.0082100955769419,-541.6069946289062,301.7913818359375,0.5149391293525696,0.050000000745058,0.0485709980130195,291.5324401855469,297.1499938964844,293.1499938964844,0.0048239957541227,-1688.3310546875,298.6568908691406,0.5149391293525696,0.050000000745058,0.2303998917341232,292.6473083496094,291.1499938964844,258.72381591796875,258.0711364746094,279.1791076660156,291.5276184082031,292.7817687988281,1.0,0.1653925329446792,0.6316792368888855,0.6316792368888855,0.9993119835853576,1.0,-0.4914641380310058,0.1851534992456436,0.3063106536865234,0.0578834563493728,0.0,0.0,0.5612242221832275,32.09134292602539,25.0,761.833984375,-7614.47705078125,33.580814361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9954528808594,308.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,28011.794921875,22320.0,0.0,0.0,0.2873566746711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8649287819862366,0.8649396300315857,-1.0877695785893591e-05,0.0,0.0002916304802056,0.0,0.0,108.7879867553711,0.0,0.0,0.0,0.5340205430984497,4.0,0.0,1.0
455100,290.8591003417969,297.1499938964844,293.1499938964844,0.0077259764075279,-489.4382934570313,301.5927734375,0.5174069404602051,0.050000000745058,0.0460964068770408,291.2001037597656,297.1499938964844,293.1499938964844,0.0062740100547671,-441.48284912109375,300.3397827148437,0.5174069404602051,0.050000000745058,0.0485417358577251,290.7786865234375,297.1499938964844,293.1499938964844,0.007522580679506,-373.6585693359375,301.4249267578125,0.5174069404602051,0.050000000745058,0.0358527600765228,290.564208984375,297.1499938964844,293.1499938964844,0.0085944542661309,-553.0792846679688,302.21856689453125,0.5174069404602051,0.050000000745058,0.0485417358577251,291.5473327636719,297.1499938964844,293.1499938964844,0.0049544107168912,-1714.55712890625,298.98785400390625,0.5174069404602051,0.050000000745058,0.2302611023187637,292.8836364746094,291.1499938964844,258.7251281738281,258.06964111328125,279.1788330078125,291.5428161621094,292.9696960449219,1.0,0.1639348268508911,0.6331011056900024,0.6331011056900024,0.9991400241851808,1.0,-0.4911680817604065,0.1851925253868103,0.3059755563735962,0.0584858283400535,0.0,0.0,0.4215140342712402,31.35330581665039,25.0,517.4927978515625,-7135.36376953125,32.93581008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64190673828125,307.79791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,27639.810546875,21240.0,0.0,0.0,0.2845650017261505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5455142259597778,0.5455222725868225,-8.057999366428703e-06,0.0,0.0002887973096221,0.0,0.0,45.7421989440918,0.0,0.0,0.0,0.4057284891605377,4.0,0.0,1.0
455160,290.8747863769531,297.1499938964844,293.1499938964844,0.0080848131328821,-503.1983642578125,301.93365478515625,0.5196939706802368,0.050000000745058,0.0460716858506202,291.2110290527344,297.1499938964844,293.1499938964844,0.0065262513235211,-453.9892578125,300.65185546875,0.5196939706802368,0.050000000745058,0.0485157035291194,290.7932434082031,297.1499938964844,293.1499938964844,0.0078916065394878,-385.0603942871094,301.78277587890625,0.5196939706802368,0.050000000745058,0.0358335338532924,290.57281494140625,297.1499938964844,293.1499938964844,0.0090935062617063,-570.999267578125,302.6146850585937,0.5196939706802368,0.050000000745058,0.0485157035291194,291.5610656738281,297.1499938964844,293.1499938964844,0.0051193968392908,-1759.8353271484375,299.254638671875,0.5196939706802368,0.050000000745058,0.2301376014947891,292.9961853027344,291.1499938964844,258.7265625,258.0682373046875,279.1784362792969,291.55694580078125,292.9956359863281,1.0,0.1626268476247787,0.6344955563545227,0.6344955563545227,0.998895525932312,1.0,-0.4909046590328216,0.1852352768182754,0.305669367313385,0.0590855553746223,0.0,0.0,0.2862758040428161,30.69717597961425,25.0,91.03439331054688,-6277.14013671875,32.36299514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3736267089844,306.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,24872.2109375,21240.0,0.0,0.0,0.2795492708683014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3098132908344269,0.3098195493221283,-6.2560529840993695e-06,0.0,0.0002837069623637,0.0,0.0,18.649015426635746,0.0,0.0,0.0,0.3455477952957153,4.0,0.0,1.0
455220,290.8891296386719,297.1499938964844,293.1499938964844,0.008598705753684,-526.5612182617188,302.2338256835937,0.5218082666397095,0.050000000745058,0.0460496507585048,291.22100830078125,297.1499938964844,293.1499938964844,0.0068786358460783,-475.1146545410156,300.9007263183594,0.5218082666397095,0.050000000745058,0.0484925024211406,290.8066101074219,297.1499938964844,293.1499938964844,0.008410912938416,-403.8040161132813,302.0970153808594,0.5218082666397095,0.050000000745058,0.0358163975179195,290.5794372558594,297.1499938964844,293.1499938964844,0.0098067047074437,-599.9796142578125,302.9843139648437,0.5218082666397095,0.050000000745058,0.0484925024211406,291.57342529296875,297.1499938964844,293.1499938964844,0.0053488528355956,-1838.3958740234373,299.43426513671875,0.5218082666397095,0.050000000745058,0.2300275415182113,292.9110107421875,291.1499938964844,258.7280578613281,258.0668334960937,279.17791748046875,291.5697326660156,292.7970886230469,1.0,0.1614524275064468,0.6358535289764404,0.6358535289764404,0.9986510276794434,1.0,-0.4906699061393738,0.1852783262729644,0.3053915798664093,0.059678416699171,0.0,0.0,0.1761559098958969,30.112966537475582,25.0,-462.903564453125,-5303.005859375,31.85344123840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020263671875,304.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,23117.89453125,21240.0,0.0,0.0,0.2720044553279876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1854795664548874,0.1854850798845291,-5.521968887478579e-06,0.0,0.0002760499482974,0.0,0.0,9.515775680541992,0.0,0.0,0.0,0.3139231503009796,4.0,0.0,1.0
455280,290.9021301269531,297.1499938964844,293.1499938964844,0.0093160271644592,-560.6997680664062,302.5071105957031,0.5237588286399841,0.050000000745058,0.0460299849510192,291.2298889160156,297.1499938964844,293.1499938964844,0.0073569379746913,-506.0066833496094,301.095458984375,0.5237588286399841,0.050000000745058,0.0484717898070812,290.8187255859375,297.1499938964844,293.1499938964844,0.0091286478564143,-430.8388366699219,302.3820495605469,0.5237588286399841,0.050000000745058,0.0358010977506637,290.5844421386719,297.1499938964844,293.1499938964844,0.0108160329982638,-641.40673828125,303.3455810546875,0.5237588286399841,0.050000000745058,0.0484717898070812,291.5841979980469,297.1499938964844,293.1499938964844,0.0056566437706351,-1955.0377197265625,299.52996826171875,0.5237588286399841,0.050000000745058,0.2299293130636215,292.60601806640625,291.1499938964844,258.7296447753906,258.0655212402344,279.17724609375,291.5809936523437,292.3958740234375,1.0,0.1603971570730209,0.6371645927429199,0.6371645927429199,0.9984065294265748,1.0,-0.4904603660106659,0.1853190958499908,0.305141270160675,0.0602608993649482,0.0,0.0,0.1084575578570365,29.59200859069824,25.0,-971.449462890625,-4583.07958984375,31.399433135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11431884765625,303.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,22128.443359375,21240.0,0.0,0.0,0.2618776857852936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1279529929161071,0.1279581934213638,-5.189370767766377e-06,0.0,0.000265772541752,0.0,0.0,6.0967698097229,0.0,0.0,0.0,0.2999761402606964,4.0,0.0,1.0
