time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
455340,290.91387939453125,297.1499938964844,293.1499938964844,0.0102337319403886,-602.3281860351562,302.7799377441406,0.5255546569824219,0.050000000745058,0.0460124053061008,291.2377319335937,297.1499938964844,293.1499938964844,0.0079489471390843,-543.8157958984375,301.269287109375,0.5255546569824219,0.050000000745058,0.0484532788395881,290.82965087890625,297.1499938964844,293.1499938964844,0.0100447218865156,-463.7051086425781,302.6659240722656,0.5255546569824219,0.050000000745058,0.0357874259352684,290.58807373046875,297.1499938964844,293.1499938964844,0.0121518280357122,-691.6121826171875,303.722900390625,0.5255546569824219,0.050000000745058,0.0484532788395881,291.59344482421875,297.1499938964844,293.1499938964844,0.0060294913128018,-2099.155029296875,299.5816345214844,0.5255546569824219,0.050000000745058,0.2298415005207061,292.1521301269531,291.1499938964844,258.73126220703125,258.064208984375,279.1764221191406,291.5906982421875,291.907470703125,1.0,0.1594484448432922,0.6384232640266418,0.6384232640266418,0.9981620907783508,1.0,-0.4902730584144592,0.1853562295436859,0.3049168288707733,0.0608304962515831,0.0,0.0,0.0865873545408248,29.12686920166016,25.0,-1250.218017578125,-4276.2392578125,30.99436378479004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0873413085937,302.22967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21626.59375,21240.0,0.0,0.0,0.249251902103424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1062160953879356,0.1062211394309997,-5.040249561716337e-06,0.0,0.0002529589983168,0.0,0.0,4.899238109588623,0.0,0.0,0.0,0.2942545711994171,4.0,0.0,1.0
455400,290.92462158203125,297.1499938964844,293.1499938964844,0.0112857380881905,-645.1869506835938,303.0752258300781,0.5272112488746643,0.050000000745058,0.0459966175258159,291.24468994140625,297.1499938964844,293.1499938964844,0.0086006894707679,-582.8602905273438,301.4598693847656,0.5272112488746643,0.050000000745058,0.0484366528689861,290.8395690917969,297.1499938964844,293.1499938964844,0.0110969524830579,-497.5838928222656,302.9732360839844,0.5272112488746643,0.050000000745058,0.0357751473784446,290.5905456542969,297.1499938964844,293.1499938964844,0.0124041037634015,-710.7841186523438,304.1175537109375,0.5273314118385315,0.0512614734470844,0.0484641008079052,291.6014709472656,297.1499938964844,293.1499938964844,0.0064269225113093,-2248.637451171875,299.6430053710937,0.5272112488746643,0.050000000745058,0.2297626286745071,291.6753234863281,291.1499938964844,258.7329406738281,258.0629272460937,279.1755065917969,291.5990905761719,291.4510192871094,1.0,0.1585952937602996,0.6396310329437256,0.6396310329437256,0.9979175925254822,1.0,-0.4901375770568847,0.1854033321142196,0.3047342300415039,0.0613885559141635,0.0,0.0,0.0994176045060157,28.709760665893555,25.0,-1288.0706787109375,-4259.125,30.6343002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0733642578125,301.94500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21371.34375,20160.0,0.0,0.0,0.234526589512825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10390505194664,0.1039100289344787,-4.978881406714208e-06,0.0,0.0002380146761424,0.0,0.0,4.733165740966797,0.0,0.0,0.0,0.2776911854743957,4.0,0.0,1.0
455460,290.9347839355469,297.1499938964844,293.1499938964844,0.0124282259494066,-685.7149658203125,303.3985595703125,0.5322564244270325,0.050000000745058,0.0459508337080478,291.25115966796875,297.1499938964844,293.1499938964844,0.0092762587592005,-619.8450927734375,301.6825866699219,0.5322564244270325,0.050000000745058,0.0483884401619434,290.84893798828125,297.1499938964844,293.1499938964844,0.012244714424014,-529.7167358398438,303.3101806640625,0.5322564244270325,0.050000000745058,0.0357395373284816,290.59991455078125,297.1499938964844,293.1499938964844,0.0243113078176975,-1013.3738403320312,304.1013488769531,0.5990121960639954,0.0818675905466079,0.0648321732878685,291.6088562011719,297.1499938964844,293.1499938964844,0.0068211816251277,-2389.981201171875,299.7398986816406,0.5322564244270325,0.050000000745058,0.2295339256525039,291.2502746582031,291.1499938964844,258.73468017578125,258.0616455078125,279.1669921875,291.6066589355469,291.05987548828125,1.0,0.1580618172883987,0.6398912668228149,0.6398912668228149,0.9976739287376404,1.0,-0.5093398690223694,0.1929166913032531,0.3164231479167938,0.0641934499144554,0.0,0.0,0.1355493366718292,27.63385009765625,25.0,-1210.906494140625,-4465.5966796875,31.45807266235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9598999023437,302.2217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,20268.0546875,20160.0,0.0,0.0,0.2189035564661026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1112873330712318,0.1112920716404914,-4.741104021377396e-06,0.0,0.0002221592731075,0.0,0.0,4.835453033447266,0.0,0.0,0.0,0.2868374288082123,4.0,0.0,1.0
455520,290.94464111328125,297.1499938964844,293.1499938964844,0.0137054258957505,-725.067138671875,303.74462890625,0.5393708348274231,0.050000000745058,0.0458914823830127,291.25738525390625,297.1499938964844,293.1499938964844,0.0099950255826115,-655.78857421875,301.93133544921875,0.5393708348274231,0.050000000745058,0.0483259409666061,290.8581237792969,297.1499938964844,293.1499938964844,0.0135330073535442,-560.9772338867188,303.67095947265625,0.5393708348274231,0.050000000745058,0.0356933735311031,290.6374816894531,297.1499938964844,293.1499938964844,0.0482720807194709,-1448.1856689453125,304.06671142578125,0.6769785284996033,0.1068196669220924,0.0902741998434066,291.6167907714844,297.1499938964844,293.1499938964844,0.0072177411057055,-2526.018310546875,299.8625183105469,0.5393708348274231,0.050000000745058,0.2292374521493911,290.8651428222656,291.1499938964844,258.7364196777344,258.06036376953125,279.1567077636719,291.6144714355469,290.70245361328125,1.0,0.1579191535711288,0.6394364237785339,0.6394364237785339,0.9974302053451538,1.0,-0.5393154621124268,0.2045151442289352,0.3348003029823303,0.0683628097176551,0.0,0.0,0.1932450234889984,26.28151512145996,28.0,-1081.2340087890625,-4956.8212890625,33.03139114379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6153869628906,303.0998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,20077.7734375,20160.0,0.0,0.0,0.2040200680494308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1327782124280929,0.1327829509973526,-4.733882178697968e-06,0.0,0.0002070544287562,0.0,0.0,5.784184455871582,0.0,0.0,0.0,0.289340078830719,4.0,0.0,1.0
455580,290.9547424316406,297.1499938964844,293.1499938964844,0.0151521451771259,-762.3612670898438,304.1088256835937,0.5446731448173523,0.050000000745058,0.0458507910370826,291.2636108398437,297.1499938964844,293.1499938964844,0.0107469903305172,-689.1542358398438,302.2059631347656,0.544672429561615,0.050000000745058,0.0482829511165618,290.8675842285156,297.1499938964844,293.1499938964844,0.0149492435157299,-589.9277954101562,304.0511474609375,0.544672429561615,0.050000000745058,0.0356616228818893,290.69256591796875,297.1499938964844,293.1499938964844,0.0690494030714035,-1831.8023681640625,304.0442810058594,0.7339001297950745,0.1278401315212249,0.1118454709649086,291.6263122558594,297.1499938964844,293.1499938964844,0.0076100756414234,-2651.08544921875,300.0126342773437,0.544672429561615,0.050000000745058,0.2290335297584533,290.5438232421875,291.1499938964844,258.7381896972656,258.0590515136719,279.1505432128906,291.6236572265625,290.43804931640625,1.0,0.1584904491901397,0.6389878988265991,0.6389878988265991,0.9971864819526672,1.0,-0.5648209452629089,0.2143920809030532,0.3504288792610168,0.0719710662961006,0.0,0.0,0.2663908004760742,25.3934326171875,28.0,-804.1784057617188,-5738.60791015625,34.643253326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87451171875,304.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,19910.802734375,20160.0,0.0,0.0,0.1921629458665847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1708957701921463,0.1709005385637283,-4.766814527101815e-06,0.0,0.0001950209698406,0.0,0.0,7.565625667572021,0.0,0.0,0.0,0.2950918972492218,4.0,0.0,1.0
455640,290.9701538085937,297.1499938964844,293.1499938964844,0.0224174913018941,-937.4658813476562,304.1181640625,0.602180540561676,0.0734706223011016,0.0565442368388175,291.2703552246094,297.1499938964844,293.1499938964844,0.0114329475909471,-714.1978759765625,302.51080322265625,0.5537490248680115,0.050000000745058,0.0482153557240963,290.8799133300781,297.1499938964844,293.1499938964844,0.0207035616040229,-700.453857421875,304.1202087402344,0.5925688147544861,0.071204550564289,0.0421324111521244,290.7565612792969,297.1499938964844,293.1499938964844,0.0856773778796196,-2157.93310546875,304.0334167480469,0.7823101878166199,0.1464154124259948,0.1305790692567825,291.6379089355469,297.1499938964844,293.1499938964844,0.0079452004283666,-2743.07861328125,300.20965576171875,0.5537490248680115,0.050000000745058,0.2287128865718841,290.37335205078125,291.1499938964844,258.7399597167969,258.0577392578125,279.1379089355469,291.63482666015625,290.3541259765625,1.0,0.1597779393196106,0.6375165581703186,0.6375165581703186,0.9969428181648254,1.0,-0.6074192523956299,0.2309904992580413,0.3764287531375885,0.0775017589330673,0.0,0.0,0.336276113986969,24.01766014099121,48.0,-374.1044616699219,-6886.515625,37.55746078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6867980957031,306.5048217773437,278.1499938964844,0.0,18000.0,313.1499938964844,19732.9921875,20160.0,0.0,0.0,0.1847123205661773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2252537310123443,0.2252585738897323,-4.8472143134858925e-06,0.0,0.0001874595327535,0.0,0.0,10.312211990356444,0.0,0.0,0.0,0.3046205639839172,4.0,0.0,1.0
455700,291.0101013183594,297.1499938964844,293.1499938964844,0.0405267961323261,-1250.9091796875,304.09112548828125,0.6714357733726501,0.0932635888457298,0.0757477432489395,291.27801513671875,297.1499938964844,293.1499938964844,0.0119998445734381,-729.0936889648438,302.8388366699219,0.5615299940109253,0.050000000745058,0.0481623373925685,290.9117126464844,297.1499938964844,293.1499938964844,0.0395127907395362,-960.9884643554688,304.0914306640625,0.6688569784164429,0.0937413498759269,0.0582720041275024,290.82427978515625,297.1499938964844,293.1499938964844,0.0989648401737213,-2420.11474609375,304.0305480957031,0.8236107230186462,0.1634302288293838,0.147153615951538,291.6527099609375,297.1499938964844,293.1499938964844,0.0081971632316708,-2793.828369140625,300.455078125,0.5615299940109253,0.050000000745058,0.2284613996744156,290.4034729003906,291.1499938964844,258.74169921875,258.0563659667969,279.1211242675781,291.6490783691406,290.4548034667969,1.0,0.1647466123104095,0.6347807049751282,0.6347807049751282,0.9966990947723388,1.0,-0.6693593263626099,0.2550564408302307,0.4143029153347015,0.085477702319622,0.0,0.0,0.3841146528720855,23.18351936340332,48.0,69.51123809814453,-8250.625,43.44232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2508544921875,308.56805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,19624.90234375,19080.0,0.0,0.0,0.180422767996788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2821686863899231,0.2821736633777618,-4.979899131285492e-06,0.0,0.0001831061817938,0.0,0.0,13.553166389465332,0.0,0.0,0.0,0.3013870418071747,4.0,0.0,1.0
455760,291.0650329589844,297.1499938964844,293.1499938964844,0.0552061572670936,-1492.59912109375,304.0753173828125,0.7180153131484985,0.1095899567008018,0.0918518677353859,291.2867431640625,297.1499938964844,293.1499938964844,0.0124650867655873,-736.471923828125,303.1722412109375,0.5612838864326477,0.050000000745058,0.048163715749979,290.9583740234375,297.1499938964844,293.1499938964844,0.0567605756223201,-1181.8406982421875,304.0709533691406,0.7221598029136658,0.1129382476210594,0.0727550238370895,290.88775634765625,297.1499938964844,293.1499938964844,0.1107069998979568,-2644.908203125,304.03094482421875,0.8506969809532166,0.1804257929325103,0.1632799804210662,291.6712951660156,297.1499938964844,293.1499938964844,0.008377774618566,-2812.794677734375,300.7261962890625,0.5612838864326477,0.050000000745058,0.2284679263830185,290.5939025878906,291.1499938964844,258.74346923828125,258.05499267578125,279.1122436523437,291.66717529296875,290.6731872558594,1.0,0.1718543618917465,0.6321997046470642,0.6321997046470642,0.9968684315681458,1.0,-0.7254316806793213,0.2768584489822387,0.4485732614994049,0.092897392809391,0.0,0.0,0.4027485847473144,23.70252227783203,36.0,380.4120788574219,-9217.251953125,50.941993713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9002380371094,309.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18778.953125,19080.0,0.0,0.0,0.1761047393083572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3130300343036651,0.3130349516868591,-4.889076990366448e-06,0.0,0.0001787239307304,0.0,0.0,14.986661911010742,0.0,0.0,0.0,0.3179757297039032,4.0,0.0,1.0
455820,291.12506103515625,297.1499938964844,293.1499938964844,0.0666533261537551,-1689.6107177734375,304.0681457519531,0.7564310431480408,0.1242140978574752,0.1056904271245002,291.2967529296875,297.1499938964844,293.1499938964844,0.0129007585346698,-741.8963623046875,303.4930419921875,0.5670633912086487,0.050000000745058,0.048126745969057,291.0111999511719,297.1499938964844,293.1499938964844,0.0703204423189163,-1365.863525390625,304.0607604980469,0.7662742137908936,0.1303344964981079,0.0854888334870338,290.9488830566406,297.1499938964844,293.1499938964844,0.1220322549343109,-2856.29541015625,304.031982421875,0.8849688768386841,0.1970753967761993,0.1791500747203827,291.69317626953125,297.1499938964844,293.1499938964844,0.0085200872272253,-2821.117919921875,300.9858703613281,0.5670633912086487,0.050000000745058,0.2282925546169281,290.81512451171875,291.1499938964844,258.74517822265625,258.05352783203125,279.109130859375,291.688720703125,290.87017822265625,1.0,0.1757304817438125,0.6299040913581848,0.6299040913581848,0.9970377683639526,1.0,-0.7761145234107971,0.2965923547744751,0.479522168636322,0.0998998507857322,0.0,0.0,0.4026887118816376,23.22651481628418,36.0,432.5431823730469,-9698.0078125,57.2247428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6416015625,310.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18916.90234375,19080.0,0.0,0.0,0.1714511215686798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3240502774715423,0.3240552246570587,-4.9589743866818026e-06,0.0,0.0001740010920912,0.0,0.0,15.802224159240724,0.0,0.0,0.0,0.3210850358009338,4.0,0.0,1.0
455880,291.18621826171875,297.1499938964844,293.1499938964844,0.077137291431427,-1878.9810791015625,304.0639953613281,0.7986341714859009,0.1378590911626815,0.1183197423815727,291.3079833984375,297.1499938964844,293.1499938964844,0.0134747372940182,-753.2666625976562,303.79522705078125,0.5778512358665466,0.050000000745058,0.0480628870427608,291.0660400390625,297.1499938964844,293.1499938964844,0.0827113837003707,-1542.6474609375,304.05450439453125,0.8134883046150208,0.1466573625802993,0.0972125828266143,291.0085754394531,297.1499938964844,293.1499938964844,0.1342681497335434,-3082.494140625,304.0311584472656,0.927659273147583,0.2132388204336166,0.1945872753858566,291.71734619140625,297.1499938964844,293.1499938964844,0.0087016765028238,-2849.570068359375,301.2029724121094,0.5778512358665466,0.050000000745058,0.2279896438121795,290.9217224121094,291.1499938964844,258.746826171875,258.052001953125,279.10919189453125,291.7127990722656,290.92657470703125,1.0,0.1785305142402649,0.6278587579727173,0.6278587579727173,0.9972070455551147,1.0,-0.8234289288520813,0.3150528371334076,0.5083761215209961,0.1067672148346901,0.0,0.0,0.4063549935817718,22.06059837341309,25.0,255.14547729492188,-9922.736328125,62.61686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3406677246094,309.5888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,19008.123046875,19080.0,0.0,0.0,0.1677657961845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3253334462642669,0.3253384232521057,-4.984209226677194e-06,0.0,0.0001702609588392,0.0,0.0,15.949063301086426,0.0,0.0,0.0,0.3219639956951141,4.0,0.0,1.0
455940,291.2470092773437,297.1499938964844,293.1499938964844,0.087515152990818,-2073.015869140625,304.060791015625,0.841644823551178,0.1507985144853592,0.1301784068346023,291.3202514648437,297.1499938964844,293.1499938964844,0.0142367985099554,-771.1223754882812,304.08673095703125,0.5930330157279968,0.050000000745058,0.0479821115732193,291.1212158203125,297.1499938964844,293.1499938964844,0.0950143858790397,-1722.85888671875,304.04949951171875,0.8600853085517883,0.1622187048196792,0.1082837954163551,291.0669860839844,297.1499938964844,293.1499938964844,0.147708460688591,-3328.39453125,304.0283203125,0.976090371608734,0.2288902848958969,0.2095271050930023,291.742919921875,297.1499938964844,293.1499938964844,0.0089470371603965,-2902.359375,301.38055419921875,0.5930330157279968,0.050000000745058,0.2276064753532409,290.89373779296875,291.1499938964844,258.7484436035156,258.0503845214844,279.1108703613281,291.7384033203125,290.8765869140625,1.0,0.1804931461811065,0.6260246634483337,0.6260246634483337,0.9973763823509216,1.0,-0.8683221340179443,0.3326137065887451,0.5357084274291992,0.1136085093021392,0.0,0.0,0.4257636964321136,20.46379470825196,25.0,70.41903686523438,-10257.662109375,67.41454315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9664611816406,309.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18912.125,19080.0,0.0,0.0,0.1654901057481765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3389367759227752,0.3389417827129364,-5.012613200960914e-06,0.0,0.0001679514243733,0.0,0.0,16.814470291137695,0.0,0.0,0.0,0.3255257904529571,4.0,0.0,1.0
456000,291.3067321777344,297.1499938964844,293.1499938964844,0.0975071862339973,-2261.185302734375,304.0588684082031,0.8807485103607178,0.1631752550601959,0.1414863169193267,291.3348083496094,297.1499938964844,293.1499938964844,0.0181834939867258,-880.8042602539062,304.1350402832031,0.6323791742324829,0.0664468854665756,0.054817646741867,291.17584228515625,297.1499938964844,293.1499938964844,0.1071069091558456,-1898.263427734375,304.0458068847656,0.9044402837753296,0.1771901994943618,0.1188964620232582,291.11767578125,297.1499938964844,293.1499938964844,0.1443748325109481,-3263.1025390625,304.05780029296875,0.9844673275947572,0.2452948689460754,0.2041923999786377,291.7691955566406,297.1499938964844,293.1499938964844,0.0092112654820084,-2958.437255859375,301.5474548339844,0.6049532890319824,0.050000000745058,0.2273338139057159,290.8406982421875,291.1499938964844,258.75,258.0487060546875,279.1192932128906,291.7647705078125,290.833984375,1.0,0.1813896298408508,0.6250635981559753,0.6250635981559753,0.9975456595420836,1.0,-0.8960021138191223,0.3434217572212219,0.5525803565979004,0.1182059794664383,0.0,0.0,0.45185586810112,19.300012588500977,45.0,20.39512062072754,-10653.455078125,70.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5302124023437,309.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18742.158203125,18000.0,0.0,0.0,0.1646479815244674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3681904673576355,0.3681955635547638,-5.090123067930108e-06,0.0,0.00016709677584,0.0,0.0,18.80109024047852,0.0,0.0,0.0,0.3181800544261932,4.0,0.0,1.0
456060,291.36541748046875,297.1499938964844,293.1499938964844,0.1068699955940246,-2434.433837890625,304.05841064453125,0.9100765585899352,0.1749996691942215,0.1523341536521911,291.3634033203125,297.1499938964844,293.1499938964844,0.0314447879791259,-1151.50927734375,304.1135559082031,0.6979515552520752,0.0838434249162674,0.0717047825455665,291.22979736328125,297.1499938964844,293.1499938964844,0.1186659783124923,-2061.448974609375,304.04376220703125,0.9407567977905272,0.1916019916534423,0.1291392743587494,291.14373779296875,297.1499938964844,293.1499938964844,0.1394438594579696,-3168.537353515625,304.0831298828125,0.981433629989624,0.2659088969230652,0.1978825032711029,291.79559326171875,297.1499938964844,293.1499938964844,0.0094579318538308,-3004.517578125,301.7196655273437,0.6093757152557373,0.050000000745058,0.2272375524044037,290.8372802734375,291.1499938964844,258.75146484375,258.0469055175781,279.1206970214844,291.7913513183594,290.83697509765625,1.0,0.1865040808916092,0.6237288117408752,0.6237288117408752,0.9979540705680848,1.0,-0.93399578332901,0.3584534227848053,0.5755423307418823,0.1243258342146873,0.0,0.0,0.4732008874416351,19.190608978271484,45.0,8.38637924194336,-11001.0927734375,76.76403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0690002441406,309.1059265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17743.634765625,18000.0,0.0,0.0,0.1649554222822189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3907877802848816,0.3907927572727203,-4.961740614817245e-06,0.0,0.0001674087834544,0.0,0.0,19.74369430541992,0.0,0.0,0.0,0.3338966369628906,4.0,0.0,1.0
456120,291.4228210449219,297.1499938964844,293.1499938964844,0.1161916777491569,-2603.994384765625,304.05810546875,0.930095076560974,0.1863319873809814,0.1627332419157028,291.4041442871094,297.1499938964844,293.1499938964844,0.0451303943991661,-1391.4725341796875,304.0953674316406,0.7404048442840576,0.0984821990132331,0.0867853462696075,291.2828063964844,297.1499938964844,293.1499938964844,0.1302589774131775,-2221.927001953125,304.0419921875,0.9630513787269592,0.2055154144763946,0.1390270143747329,291.16461181640625,297.1499938964844,293.1499938964844,0.1423206031322479,-3219.944580078125,304.0898132324219,0.9828508496284484,0.2872242331504822,0.2007458508014679,291.82196044921875,297.1499938964844,293.1499938964844,0.0097226183861494,-3054.567626953125,301.8855285644531,0.607370913028717,0.050000000745058,0.2272794544696808,290.8231201171875,291.1499938964844,258.7528686523437,258.04498291015625,279.1192626953125,291.8179016113281,290.8155822753906,1.0,0.193764641880989,0.6220926642417908,0.6220926642417908,0.9983624219894408,1.0,-0.979925572872162,0.3766249716281891,0.6033005714416504,0.1319835036993026,0.0,0.0,0.496249258518219,19.92571258544922,63.0,-36.15419387817383,-11433.2138671875,86.65331268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5672607421875,308.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17603.587890625,18000.0,0.0,0.0,0.1666295528411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4210290610790252,0.4210341274738312,-5.071481155027868e-06,0.0,0.0001691078214207,0.0,0.0,22.06587028503418,0.0,0.0,0.0,0.3427112400531769,4.0,0.0,1.0
456180,291.4788513183594,297.1499938964844,293.1499938964844,0.1256278455257415,-2773.134521484375,304.05767822265625,0.94034743309021,0.1972050368785858,0.1727254539728164,291.4510192871094,297.1499938964844,293.1499938964844,0.0572450198233127,-1605.7718505859375,304.0833740234375,0.7669131755828857,0.1113972514867782,0.0998332872986793,291.33477783203125,297.1499938964844,293.1499938964844,0.1420618295669555,-2382.535400390625,304.0401611328125,0.974281907081604,0.2189653813838958,0.1485937237739563,291.1898498535156,297.1499938964844,293.1499938964844,0.1512882560491562,-3383.135986328125,304.0843200683594,0.987111270427704,0.3074268400669098,0.2103093564510345,291.84844970703125,297.1499938964844,293.1499938964844,0.0100150248035788,-3111.1279296875,302.0420837402344,0.6006372570991516,0.050000000745058,0.2274266332387924,290.7806396484375,291.1499938964844,258.754150390625,258.04296875,279.1171264648437,291.8445739746094,290.7685852050781,1.0,0.2026801407337188,0.6202892661094666,0.6202892661094666,0.9987707734107972,1.0,-1.030711650848389,0.3967344760894775,0.6339771747589111,0.1408604234457016,0.0,0.0,0.5250030159950256,21.30754280090332,63.0,-85.44598388671875,-11931.4267578125,99.54071044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0242919921875,308.6388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17448.115234375,18000.0,0.0,0.0,0.1697615385055542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4595666229724884,0.4595718681812286,-5.235119260760257e-06,0.0,0.0001722863817121,0.0,0.0,25.33382606506348,0.0,0.0,0.0,0.3546677529811859,4.0,0.0,1.0
456240,291.5335998535156,297.1499938964844,293.1499938964844,0.1350292116403579,-2939.07763671875,304.057373046875,0.9418952465057372,0.2076233029365539,0.1823277175426483,291.5007629394531,297.1499938964844,293.1499938964844,0.0677481740713119,-1800.6396484375,304.0764465332031,0.782958984375,0.1231517270207405,0.1115503162145614,291.3857116699219,297.1499938964844,293.1499938964844,0.1539089977741241,-2540.95849609375,304.0386047363281,0.9774997234344482,0.2319558262825012,0.157853215932846,291.2238464355469,297.1499938964844,293.1499938964844,0.1655976176261901,-3640.302490234375,304.07012939453125,0.9925408363342284,0.3255895674228668,0.2256329655647277,291.8753967285156,297.1499938964844,293.1499938964844,0.0103253526613116,-3170.216796875,302.1920166015625,0.5896758437156677,0.050000000745058,0.2276818752288818,290.7269287109375,291.1499938964844,258.7553405761719,258.0408020019531,279.1148376464844,291.87164306640625,290.7151794433594,1.0,0.2132095843553543,0.6183604001998901,0.6183604001998901,0.999179184436798,1.0,-1.0861077308654783,0.4186892807483673,0.6674184799194336,0.1511150002479553,0.0,0.0,0.5585663914680481,23.360557556152344,81.0,-114.88758850097656,-12503.2587890625,115.91291809082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416198730469,308.39849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17247.587890625,18000.0,0.0,0.0,0.1744160056114196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5094581246376038,0.5094636082649231,-5.478136245073984e-06,0.0,0.0001770100789144,0.0,0.0,30.101112365722656,0.0,0.0,0.0,0.370978832244873,4.0,0.0,1.0
456300,291.587158203125,297.1499938964844,293.1499938964844,0.1442924737930297,-3100.122314453125,304.057373046875,0.9361119866371156,0.217584878206253,0.1915424764156341,291.5518493652344,297.1499938964844,293.1499938964844,0.0771748572587966,-1982.093505859375,304.0727233886719,0.7901961803436279,0.1340140104293823,0.1223274543881416,291.43572998046875,297.1499938964844,293.1499938964844,0.1656813770532608,-2695.729248046875,304.0374450683594,0.974422812461853,0.2444807887077331,0.1668058484792709,291.2684936523437,297.1499938964844,293.1499938964844,0.1843522638082504,-3970.784423828125,304.0505065917969,0.9972640872001648,0.3412298262119293,0.2454877346754074,291.903076171875,297.1499938964844,293.1499938964844,0.0106456950306892,-3229.451171875,302.336181640625,0.5750083327293396,0.050000000745058,0.2280584573745727,290.6728210449219,291.1499938964844,258.7563781738281,258.0385131835937,279.112548828125,291.8994140625,290.66143798828125,1.0,0.2251652926206588,0.6163163781166077,0.6163163781166077,0.9995875358581544,1.0,-1.14512836933136,0.4421229958534241,0.703005313873291,0.1625877022743225,0.0,0.0,0.595790445804596,26.153602600097656,81.0,-132.08990478515625,-13114.494140625,136.2132110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,308.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17018.3984375,18000.0,0.0,0.0,0.1806559264659881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5701707601547241,0.5701766014099121,-5.8228415582561865e-06,0.0,0.0001833427959354,0.0,0.0,36.82749938964844,0.0,0.0,0.0,0.3921844363212585,4.0,0.0,1.0
456360,291.6395568847656,297.1499938964844,293.1499938964844,0.1534418761730194,-3257.0146484375,304.0575866699219,0.9241237044334412,0.2270915657281875,0.2003756612539291,291.6036071777344,297.1499938964844,293.1499938964844,0.0858695358037948,-2153.3359375,304.07098388671875,0.7903264760971069,0.1440956443548202,0.1323454678058624,291.48492431640625,297.1499938964844,293.1499938964844,0.1774023026227951,-2847.447021484375,304.03662109375,0.9656969308853148,0.2565366327762604,0.1754529476165771,291.32342529296875,297.1499938964844,293.1499938964844,0.2063781172037124,-4350.27099609375,304.0285339355469,0.9990000128746032,0.3542864024639129,0.2682397961616516,291.93170166015625,297.1499938964844,293.1499938964844,0.0109802540391683,-3289.8818359375,302.4735412597656,0.5573804378509521,0.050000000745058,0.2285794019699096,290.6157531738281,291.1499938964844,258.75732421875,258.0360412597656,279.1097106933594,291.9281311035156,290.60406494140625,1.0,0.2383293062448501,0.6140899062156677,0.6140899062156677,0.9996700286865234,1.0,-1.2060657739639282,0.4664059281349182,0.73965984582901,0.1746168881654739,0.0,0.0,0.6370927691459656,29.788938522338867,99.0,-146.46051025390625,-13737.873046875,160.73118591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.16748046875,307.81805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,16753.91015625,18000.0,0.0,0.0,0.1884989291429519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6419149041175842,0.6419212222099304,-6.2910876295063645e-06,0.0,0.0001913024607347,0.0,0.0,46.21385955810547,0.0,0.0,0.0,0.4189968407154083,4.0,0.0,1.0
456420,291.6908569335937,297.1499938964844,293.1499938964844,0.1624883413314819,-3410.18701171875,304.05792236328125,0.9084279537200928,0.2361466735601425,0.2088316828012466,291.6557312011719,297.1499938964844,293.1499938964844,0.0940458700060844,-2315.7607421875,304.07049560546875,0.7854103446006775,0.1534486711025238,0.1416803002357483,291.5333251953125,297.1499938964844,293.1499938964844,0.189080148935318,-2996.44091796875,304.0360107421875,0.9522685408592224,0.2681208848953247,0.1837941259145736,291.3869323730469,297.1499938964844,293.1499938964844,0.2308413088321685,-4762.05859375,304.0061340332031,0.9990000128746032,0.364962637424469,0.2927679717540741,291.9613952636719,297.1499938964844,293.1499938964844,0.0113317845389246,-3352.059814453125,302.6033630371094,0.5384263396263123,0.050000000745058,0.2292579263448715,290.5540466308594,291.1499938964844,258.7580871582031,258.0334167480469,279.1068725585937,291.9578552246094,290.54205322265625,1.0,0.2524713277816772,0.6117202639579773,0.6117202639579773,0.9997525215148926,1.0,-1.2676843404769895,0.491049587726593,0.7766348123550415,0.1868346333503723,0.0,0.0,0.6829749345779419,34.322364807128906,99.0,-159.8037567138672,-14355.4716796875,189.6927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4888916015625,307.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,16450.34765625,18000.0,0.0,0.0,0.1979272812604904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7255281805992126,0.7255350947380066,-6.91674358677119e-06,0.0,0.0002008710289373,0.0,0.0,59.36167144775391,0.0,0.0,0.0,0.4522910118103027,4.0,0.0,1.0
456480,291.7411499023437,297.1499938964844,293.1499938964844,0.1714530885219574,-3560.220458984375,304.0583801269531,0.8929436802864075,0.2447567731142044,0.2169119119644165,291.7080993652344,297.1499938964844,293.1499938964844,0.1018638536334037,-2470.27392578125,304.0707397460937,0.7779663801193237,0.1620937138795852,0.1503681689500808,291.5810241699219,297.1499938964844,293.1499938964844,0.2007359564304351,-3143.178466796875,304.0355224609375,0.9363966584205629,0.2792340517044067,0.1918264478445053,291.4577941894531,297.1499938964844,293.1499938964844,0.2583339214324951,-5214.3515625,303.9822998046875,0.9990000128746032,0.3733867704868316,0.3195118010044098,291.9921875,297.1499938964844,293.1499938964844,0.011700689792633,-3416.141357421875,302.7252197265625,0.5204939842224121,0.050000000745058,0.2300753593444824,290.4860534667969,291.1499938964844,258.7587280273437,258.0306396484375,279.1040344238281,291.9887390136719,290.4729919433594,1.0,0.267403095960617,0.6092073917388916,0.6092073917388916,0.9998350143432616,1.0,-1.3305366039276123,0.5162739157676697,0.8142626881599426,0.1993251144886016,0.0,0.0,0.7339931130409241,39.66593933105469,102.0,-177.38624572753906,-14957.06640625,223.533920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7938232421875,307.0845031738281,278.1499938964844,0.0,18000.0,313.1499938964844,16129.583984375,18000.0,0.0,0.0,0.2088935822248459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8206567168235779,0.8206644654273987,-7.737383384665009e-06,0.0,0.0002120004355674,0.0,0.0,77.63457489013672,0.0,0.0,0.0,0.4923693537712097,4.0,0.0,1.0
456540,291.790283203125,297.1499938964844,293.1499938964844,0.1803491413593292,-3707.52099609375,304.0588684082031,0.8818585872650146,0.2529551982879638,0.2245967239141464,291.7608947753906,297.1499938964844,293.1499938964844,0.1093690767884254,-2616.53955078125,304.0715026855469,0.7728342413902283,0.1699932515621185,0.1583590060472488,291.6278991699219,297.1499938964844,293.1499938964844,0.2123845666646957,-3288.011962890625,304.03515625,0.924845278263092,0.289902776479721,0.1995303034782409,291.5331726074219,297.1499938964844,293.1499938964844,0.2839763462543487,-5625.5087890625,303.96630859375,0.9990000128746032,0.3800235390663147,0.3431272506713867,292.02398681640625,297.1499938964844,293.1499938964844,0.0120772458612918,-3480.408447265625,302.8389587402344,0.507171094417572,0.050000000745058,0.2308564633131027,290.408935546875,291.1499938964844,258.7591857910156,258.02764892578125,279.1038513183594,292.0205993652344,290.3952941894531,1.0,0.2805436551570892,0.6068772077560425,0.6068772077560425,0.9999175071716307,1.0,-1.3878942728042605,0.5393449068069458,0.8485493063926697,0.2108120024204254,0.0,0.0,0.791076123714447,44.778076171875,102.0,-195.72080993652344,-15484.0478515625,257.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09442138671875,306.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15831.087890625,18000.0,0.0,0.0,0.2213006913661956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9256598949432372,0.925668716430664,-8.783384146227036e-06,0.0,0.0002245920622954,0.0,0.0,102.5107192993164,0.0,0.0,0.0,0.5386836528778076,4.0,0.0,1.0
456600,291.83819580078125,297.1499938964844,293.1499938964844,0.1891536265611648,-3851.779296875,304.0594177246094,0.8725951910018921,0.2607657611370086,0.2319251000881195,291.81317138671875,297.1499938964844,293.1499938964844,0.1165579184889793,-2754.711669921875,304.0727233886719,0.7681970596313477,0.1773248016834259,0.1657066643238067,291.6739196777344,297.1499938964844,293.1499938964844,0.2239901274442672,-3430.5625,304.0349426269531,0.9153147339820862,0.3001461625099182,0.2069319188594818,291.60809326171875,297.1499938964844,293.1499938964844,0.3070651292800903,-5985.10498046875,303.9579467773437,0.9983208775520324,0.3857928812503814,0.3629323542118072,292.0566101074219,297.1499938964844,293.1499938964844,0.0124612916260957,-3544.557373046875,302.94549560546875,0.4963125586509704,0.050000000745058,0.2316490709781646,290.3268127441406,291.1499938964844,258.75946044921875,258.02447509765625,279.1058044433594,292.0532531738281,290.3123474121094,1.0,0.2928223609924316,0.6047963500022888,0.6047963500022888,1.0,1.0,-1.439418077468872,0.5601266622543335,0.8792914152145386,0.221205323934555,0.0,0.0,0.8541256785392761,49.89570617675781,105.0,-214.09571838378903,-15916.9443359375,291.4794616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4078369140625,306.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,15634.69140625,18000.0,0.0,0.0,0.2349676787853241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0357201099395752,1.0357301235198977,-1.00498364190571e-05,0.0,0.0002384623221587,0.0,0.0,134.711181640625,0.0,0.0,0.0,0.588890790939331,4.0,0.0,1.0
456660,291.88482666015625,297.1499938964844,293.1499938964844,0.197872132062912,-3993.134765625,304.06005859375,0.8603994846343994,0.2682285606861114,0.2389760464429855,291.86376953125,297.1499938964844,293.1499938964844,0.1236106976866722,-2888.527099609375,304.0739440917969,0.7603673934936523,0.1843180954456329,0.1726943999528885,291.71893310546875,297.1499938964844,293.1499938964844,0.2355466485023498,-3570.811279296875,304.03485107421875,0.9026696085929872,0.3100073337554931,0.2140920460224151,291.672607421875,297.1499938964844,293.1499938964844,0.3166475594043731,-6127.369140625,303.975341796875,0.9838491082191468,0.3926408588886261,0.3689490556716919,292.0895690917969,297.1499938964844,293.1499938964844,0.0128749031573534,-3611.75634765625,303.0461730957031,0.4844109416007995,0.050000000745058,0.2326855659484863,290.2429504394531,291.1499938964844,258.7595520019531,258.0210876464844,279.11309814453125,292.0862731933594,290.229736328125,1.0,0.3038198351860046,0.6035158634185791,0.6035158634185791,1.0,1.0,-1.473056674003601,0.5737891793251038,0.8992674946784973,0.2280186116695404,0.0,0.0,0.923029601573944,56.02726745605469,105.0,-219.4921112060547,-16162.8720703125,321.9183654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7584228515625,305.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,15611.013671875,18000.0,0.0,0.0,0.2496042400598526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1432549953460691,1.1432664394378662,-1.1467363037809264e-05,0.0,0.0002533165679778,0.0,0.0,173.1192626953125,0.0,0.0,0.0,0.6390978693962097,4.0,0.0,1.0
456720,291.9303283691406,297.1499938964844,293.1499938964844,0.2064880430698394,-4131.5185546875,304.06072998046875,0.8524477481842041,0.2753200829029083,0.2456729859113693,291.9127502441406,297.1499938964844,293.1499938964844,0.1305739730596542,-3019.146484375,304.0751037597656,0.7558322548866272,0.1909935772418975,0.1793418079614639,291.7630920410156,297.1499938964844,293.1499938964844,0.2470497637987136,-3708.885498046875,304.0348815917969,0.8951022624969482,0.3194628953933716,0.2209531515836715,291.7261047363281,297.1499938964844,293.1499938964844,0.3278954923152923,-6294.345703125,303.9865417480469,0.9731166362762452,0.4008449912071228,0.3762787580490112,292.1227111816406,297.1499938964844,293.1499938964844,0.0132868001237511,-3677.141845703125,303.1412048339844,0.4744690060615539,0.050000000745058,0.2336005270481109,290.1555480957031,291.1499938964844,258.75946044921875,258.0174865722656,279.1181945800781,292.1194763183594,290.1398620605469,1.0,0.3139209151268005,0.6023128032684326,0.6023128032684326,1.0,1.0,-1.5072098970413208,0.5877807140350342,0.9194292426109314,0.23494453728199,0.0,0.0,0.9979791045188904,61.53250503540039,108.0,-239.1797332763672,-16349.8623046875,352.2198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.16229248046875,305.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,15791.599609375,18000.0,0.0,0.0,0.2649558782577514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2396090030670166,1.2396219968795776,-1.2902437447337434e-05,0.0,0.0002688965178094,0.0,0.0,214.1743927001953,0.0,0.0,0.0,0.6847754120826721,4.0,0.0,1.0
456780,291.9745483398437,297.1499938964844,293.1499938964844,0.215321883559227,-4272.4951171875,304.0608825683594,0.8470528721809387,0.2820858657360077,0.252039223909378,291.9599609375,297.1499938964844,293.1499938964844,0.1376682072877884,-3151.10693359375,304.0758056640625,0.7532564401626587,0.1973917782306671,0.1856889724731445,291.8062438964844,297.1499938964844,293.1499938964844,0.2588805258274078,-3849.717529296875,304.0342712402344,0.8902091979980469,0.328554093837738,0.2275313884019851,291.7735290527344,297.1499938964844,293.1499938964844,0.3407009243965149,-6485.189453125,303.992919921875,0.9655521512031556,0.4095655083656311,0.3844262361526489,292.156005859375,297.1499938964844,293.1499938964844,0.0137193063274025,-3745.8359375,303.2293701171875,0.464867502450943,0.050000000745058,0.2344187498092651,290.0463256835937,291.1499938964844,258.7591247558594,258.0136413574219,279.1220703125,292.1528625488281,290.02618408203125,1.0,0.3232322037220001,0.6012101173400879,0.6012101173400879,1.0,1.0,-1.541133165359497,0.6017659902572632,0.9393672347068788,0.2418929487466812,0.0,0.0,1.0,66.5337142944336,108.0,-284.5598449707031,-16439.833984375,382.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6307373046875,304.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,16495.4140625,18000.0,0.0,0.0,0.2807910442352295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.304079532623291,1.304093599319458,-1.4057449334359262e-05,0.0,0.0002849672164302,0.0,0.0,246.7356872558593,0.0,0.0,0.0,0.7147747278213501,4.0,0.0,1.0
456840,292.01739501953125,297.1499938964844,293.1499938964844,0.2247232794761657,-4421.84814453125,304.0599670410156,0.843315064907074,0.2885578870773315,0.2581112086772918,292.0054626464844,297.1499938964844,293.1499938964844,0.1451237350702285,-3288.905517578125,304.07574462890625,0.7519238591194153,0.203530877828598,0.191765546798706,291.84832763671875,297.1499938964844,293.1499938964844,0.2714589834213257,-3998.46630859375,304.0324401855469,0.8870772123336792,0.3373116552829742,0.2338528335094452,291.8173828125,297.1499938964844,293.1499938964844,0.355060338973999,-6699.21240234375,303.9953308105469,0.9602574706077576,0.4183855652809143,0.3928339779376983,292.1890869140625,297.1499938964844,293.1499938964844,0.0141998566687107,-3822.98681640625,303.31109619140625,0.4557113945484161,0.050000000745058,0.2351581305265426,289.8991394042969,291.1499938964844,258.75860595703125,258.0095520019531,279.1251220703125,292.18603515625,289.8736267089844,1.0,0.331844687461853,0.600200355052948,0.600200355052948,1.0,1.0,-1.5742889642715454,0.6155087351799011,0.9587802886962892,0.2487362921237945,0.0,0.0,1.0,71.1156234741211,111.0,-357.064697265625,-16449.1875,412.06341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1785888671875,304.4602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17174.81640625,18000.0,0.0,0.0,0.2968170940876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3328630924224854,1.3328777551651,-1.4672001270810142e-05,0.0,0.0003012316301465,0.0,0.0,263.2816162109375,0.0,0.0,0.0,0.7290117144584656,4.0,0.0,1.0
456900,292.058837890625,297.1499938964844,293.1499938964844,0.234493151307106,-4575.8935546875,304.05859375,0.8407279849052429,0.2947669327259063,0.2639195322990417,292.0492858886719,297.1499938964844,293.1499938964844,0.1528148502111435,-3429.826904296875,304.07525634765625,0.7514275312423706,0.2094249725341797,0.1975887715816497,291.88922119140625,297.1499938964844,293.1499938964844,0.2845523655414581,-4151.87939453125,304.0299987792969,0.8851800560951233,0.3457712829113006,0.2399428039789199,291.8588562011719,297.1499938964844,293.1499938964844,0.3703737556934356,-6926.0703125,303.9955749511719,0.9566017389297484,0.4271215200424194,0.4012286961078644,292.221435546875,297.1499938964844,293.1499938964844,0.0147181646898388,-3905.029541015625,303.3891906738281,0.4482617378234863,0.050000000745058,0.2358303368091583,289.7274475097656,291.1499938964844,258.7578125,258.0052490234375,279.1275939941406,292.218505859375,289.7006530761719,1.0,0.3398383557796478,0.5992668271064758,0.5992668271064758,1.0,1.0,-1.6064506769180298,0.6288973689079285,0.9775533080101012,0.2554095387458801,0.0,0.0,1.0,75.33504486083984,111.0,-415.6539916992188,-16452.705078125,441.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8107604980469,304.0712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17558.560546875,19080.0,0.0,0.0,0.3128202855587005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3477435111999512,1.3477585315704346,-1.5001009160187095e-05,0.0,0.000317472819006,0.0,0.0,272.193359375,0.0,0.0,0.0,0.7514811754226685,4.0,0.0,1.0
456960,292.0988464355469,297.1499938964844,293.1499938964844,0.2440199106931686,-4724.30810546875,304.0578918457031,0.8389751315116882,0.3007297813892364,0.269489049911499,292.09149169921875,297.1499938964844,293.1499938964844,0.1603395789861679,-3565.96923828125,304.0751647949219,0.7515125274658203,0.2150793969631195,0.2031714916229248,291.9288635253906,297.1499938964844,293.1499938964844,0.297423243522644,-4300.68505859375,304.0284423828125,0.8841840028762817,0.3539544939994812,0.2458242326974868,291.8985290527344,297.1499938964844,293.1499938964844,0.3855418562889099,-7148.03955078125,303.99609375,0.9541581273078918,0.4356862008571625,0.4094897210597992,292.2529602050781,297.1499938964844,293.1499938964844,0.0152336349710822,-3982.786865234375,303.466064453125,0.442145973443985,0.050000000745058,0.2364441603422165,289.5658264160156,291.1499938964844,258.7567749023437,258.00067138671875,279.1296081542969,292.25018310546875,289.5430908203125,1.0,0.3472866415977478,0.5984000563621521,0.5984000563621521,1.0,1.0,-1.637556791305542,0.6418955326080322,0.995661199092865,0.261891096830368,0.0,0.0,1.0,79.23646545410156,114.0,-421.0487976074219,-16549.28125,470.1706237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5179138183594,303.7890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18497.669921875,19080.0,0.0,0.0,0.3287326693534851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383316993713379,1.3833327293395996,-1.580334901518654e-05,0.0,0.0003336218651384,0.0,0.0,294.32080078125,0.0,0.0,0.0,0.756120502948761,4.0,0.0,1.0
457020,292.1374816894531,297.1499938964844,293.1499938964844,0.2534307241439819,-4869.43505859375,304.0575561523437,0.8378270268440247,0.3064557909965515,0.2748301327228546,292.1322326660156,297.1499938964844,293.1499938964844,0.1677675098180771,-3698.90576171875,304.0752868652344,0.7519880533218384,0.2204868346452713,0.2085129767656326,291.9673156738281,297.1499938964844,293.1499938964844,0.3102249205112457,-4446.99365234375,304.0272827148437,0.8838430047035217,0.3618736267089844,0.2515075504779815,291.93670654296875,297.1499938964844,293.1499938964844,0.4006930887699127,-7367.43896484375,303.9965209960937,0.9526085257530212,0.4440362155437469,0.41755411028862,292.283447265625,297.1499938964844,293.1499938964844,0.0157557502388954,-4058.462890625,303.5420837402344,0.4370519816875458,0.050000000745058,0.2370075285434723,289.4104309082031,291.1499938964844,258.7554931640625,257.9958190917969,279.1312561035156,292.28082275390625,289.387939453125,1.0,0.354251354932785,0.5975880026817322,0.5975880026817322,1.0,1.0,-1.6675649881362915,0.6544736623764038,1.0130914449691772,0.2681628465652466,0.0,0.0,1.0,82.85983276367188,114.0,-424.9585876464844,-16607.4140625,498.4725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30145263671875,303.53857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18773.177734375,19080.0,0.0,0.0,0.3443900048732757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3935805559158323,1.393596649169922,-1.6038728062994778e-05,0.0,0.0003495120909065,0.0,0.0,300.9207458496094,0.0,0.0,0.0,0.7612717151641846,4.0,0.0,1.0
