time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
457080,292.1747741699219,297.1499938964844,293.1499938964844,0.2626649737358093,-5010.3623046875,304.0575561523437,0.8371275067329407,0.311962217092514,0.2799583971500397,292.17169189453125,297.1499938964844,293.1499938964844,0.1750307977199554,-3827.47998046875,304.0756530761719,0.7527067065238953,0.2256263047456741,0.2136023938655853,292.0044860839844,297.1499938964844,293.1499938964844,0.3228839337825775,-4589.98681640625,304.0265808105469,0.883988618850708,0.3695513904094696,0.2570080459117889,291.9735717773437,297.1499938964844,293.1499938964844,0.4156979024410248,-7582.318359375,303.9971618652344,0.951730728149414,0.4521651864051819,0.4254038035869598,292.3125915527344,297.1499938964844,293.1499938964844,0.016284666955471,-4131.69921875,303.6181640625,0.4327504932880401,0.050000000745058,0.2375271767377853,289.2615966796875,291.1499938964844,258.75396728515625,257.9906616210937,279.132568359375,292.3101501464844,289.24127197265625,1.0,0.3607885241508484,0.5968165993690491,0.5968165993690491,1.0,1.0,-1.6964861154556274,0.6666227579116821,1.029863357543945,0.2742162346839905,0.0,0.0,1.0,86.24012756347656,117.0,-413.3516540527344,-16686.701171875,526.2622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15753173828125,303.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18918.751953125,19080.0,0.0,0.0,0.3596808910369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3989733457565308,1.3989895582199097,-1.6163099644472823e-05,0.0,0.0003650303697213,0.0,0.0,304.4277648925781,0.0,0.0,0.0,0.7639772295951843,4.0,0.0,1.0
457140,292.210693359375,297.1499938964844,293.1499938964844,0.2715580463409424,-5144.578125,304.0582275390625,0.8367683291435242,0.3172597289085388,0.2848862111568451,292.2096862792969,297.1499938964844,293.1499938964844,0.1820132434368133,-3949.675048828125,304.07647705078125,0.7535879015922546,0.230557695031166,0.2184497267007827,292.0404357910156,297.1499938964844,293.1499938964844,0.3351984024047851,-4727.38671875,304.0266418457031,0.8845054507255554,0.3770029842853546,0.262338787317276,292.0091857910156,297.1499938964844,293.1499938964844,0.4302789270877838,-7788.62255859375,303.9984436035156,0.9513689279556274,0.4600715935230255,0.4330348670482635,292.34033203125,297.1499938964844,293.1499938964844,0.0168090276420116,-4200.46484375,303.69488525390625,0.4290755987167358,0.050000000745058,0.2380082905292511,289.12744140625,291.1499938964844,258.75213623046875,257.9852294921875,279.13360595703125,292.3380432128906,289.1098022460937,1.0,0.3669454455375671,0.5960756540298462,0.5960756540298462,1.0,1.0,-1.7243635654449463,0.678351640701294,1.0460119247436523,0.2800522744655609,0.0,0.0,1.0,89.40447998046875,117.0,-386.7226257324219,-16792.611328125,553.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0810241699219,303.2233581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18995.306640625,19080.0,0.0,0.0,0.374517560005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4018009901046753,1.4018172025680542,-1.6228503227466717e-05,0.0,0.0003800877311732,0.0,0.0,306.2774353027344,0.0,0.0,0.0,0.7653957605361938,4.0,0.0,1.0
457200,292.2453308105469,297.1499938964844,293.1499938964844,0.2800224423408508,-5270.8916015625,304.0595092773437,0.8366760611534119,0.3223564624786377,0.2896241545677185,292.24591064453125,297.1499938964844,293.1499938964844,0.188718780875206,-4065.698974609375,304.0776672363281,0.7546537518501282,0.2353540658950805,0.2231323570013046,292.0751647949219,297.1499938964844,293.1499938964844,0.3470580875873565,-4858.09326171875,304.02752685546875,0.8853152394294739,0.384240061044693,0.2675109207630157,292.04364013671875,297.1499938964844,293.1499938964844,0.4442865252494812,-7984.39453125,304.00054931640625,0.9514153003692628,0.4677579998970032,0.440450370311737,292.3666687011719,297.1499938964844,293.1499938964844,0.0173224750906229,-4263.9091796875,303.7723999023437,0.4259065389633178,0.050000000745058,0.2384545505046844,289.0110778808594,291.1499938964844,258.75,257.9794921875,279.1343994140625,292.3645324707031,288.9963684082031,1.0,0.3727695047855377,0.5953544974327087,0.5953544974327087,1.0,1.0,-1.7513247728347778,0.6897052526473999,1.061619520187378,0.2856917083263397,0.0,0.0,1.0,92.3741683959961,120.0,-348.8075561523437,-16926.828125,580.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.06524658203125,303.1532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,19035.693359375,20160.0,0.0,0.0,0.3888367116451263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4032903909683228,1.4033067226409912,-1.626300763746258e-05,0.0,0.000394619826693,0.0,0.0,307.2547607421875,0.0,0.0,0.0,0.7811429500579834,4.0,0.0,1.0
457260,292.2787475585937,297.1499938964844,293.1499938964844,0.2876333594322204,-5382.76513671875,304.0621643066406,0.8367831707000732,0.3272546529769897,0.2941767573356628,292.2803955078125,297.1499938964844,293.1499938964844,0.1948928982019424,-4171.00146484375,304.0796203613281,0.7558883428573608,0.240033820271492,0.2276896089315414,292.10870361328125,297.1499938964844,293.1499938964844,0.3579327166080475,-4976.08984375,304.0300598144531,0.886345386505127,0.3912669718265533,0.2725299000740051,292.0769958496094,297.1499938964844,293.1499938964844,0.4570475816726684,-8159.8291015625,304.0045471191406,0.9517732262611388,0.4752230942249298,0.44765105843544,292.3916015625,297.1499938964844,293.1499938964844,0.0177929475903511,-4316.890625,303.8509521484375,0.4231451451778412,0.050000000745058,0.2388699203729629,288.9295349121094,291.1499938964844,258.7472229003906,257.97283935546875,279.1349182128906,292.3895874023437,288.92059326171875,1.0,0.3782981634140014,0.5946410298347473,0.5946410298347473,1.0,1.0,-1.777434468269348,0.7007001638412476,1.0767343044281006,0.2911426126956939,0.0,0.0,1.0,95.17082214355467,120.0,-276.9781494140625,-17168.271484375,606.8150024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0957946777344,303.1745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,19799.0859375,20160.0,0.0,0.0,0.4026778042316437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311519861221311,1.4311689138412476,-1.6915204469114542e-05,0.0,0.000408666790463,0.0,0.0,325.9217834472656,0.0,0.0,0.0,0.7818605899810791,4.0,0.0,1.0
457320,292.3110046386719,297.1499938964844,293.1499938964844,0.2947689294815063,-5486.62646484375,304.0651550292969,0.8370233774185181,0.3319561779499054,0.2985464632511139,292.313232421875,297.1499938964844,293.1499938964844,0.2007968425750732,-4270.70751953125,304.0816650390625,0.7572440505027771,0.2445986866950988,0.2321322113275528,292.1411437988281,297.1499938964844,293.1499938964844,0.3682815134525299,-5087.201171875,304.0330505371094,0.8875231742858887,0.3980870544910431,0.2773987650871277,292.1093139648437,297.1499938964844,293.1499938964844,0.4691419601440429,-8324.3564453125,304.0090026855469,0.952348291873932,0.4824665784835815,0.4546361267566681,292.4151611328125,297.1499938964844,293.1499938964844,0.018248651176691,-4365.0283203125,303.9298400878906,0.4207071661949157,0.050000000745058,0.2392591685056686,288.8657531738281,291.1499938964844,258.7434387207031,257.9647216796875,279.1352233886719,292.4132995605469,288.85809326171875,1.0,0.3835650980472564,0.5939255952835083,0.5939255952835083,1.0,1.0,-1.802716851234436,0.7113357186317444,1.0913811922073364,0.2964040338993072,0.0,0.0,1.0,97.8197021484375,123.0,-226.2006072998047,-17369.775390625,632.8553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.17242431640625,303.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19971.875,20160.0,0.0,0.0,0.4159506559371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373834133148191,1.437400460243225,-1.706282637314871e-05,0.0,0.0004221370327286,0.0,0.0,330.1976623535156,0.0,0.0,0.0,0.7849845886230469,4.0,0.0,1.0
457380,292.3421325683594,297.1499938964844,293.1499938964844,0.3014538288116455,-5583.00927734375,304.06842041015625,0.8373493552207947,0.3364682495594024,0.3027385175228119,292.34454345703125,297.1499938964844,293.1499938964844,0.2064404785633087,-4365.11865234375,304.0838317871094,0.7586755156517029,0.2490465492010116,0.2364600449800491,292.1724853515625,297.1499938964844,293.1499938964844,0.3781313300132751,-5191.8916015625,304.0364074707031,0.8887966275215149,0.4047092199325561,0.2821228802204132,292.140625,297.1499938964844,293.1499938964844,0.4806065857410431,-8478.748046875,304.0137939453125,0.953073501586914,0.4894981682300567,0.4614119529724121,292.4374694824219,297.1499938964844,293.1499938964844,0.0186911672353744,-4408.89404296875,304.0086975097656,0.4185289442539215,0.050000000745058,0.2396262735128402,288.81524658203125,291.1499938964844,258.7387084960937,257.95513916015625,279.1353759765625,292.43572998046875,288.8097229003906,1.0,0.3885981142520904,0.5932053327560425,0.5932053327560425,1.0,1.0,-1.8271969556808472,0.7216180562973022,1.1055787801742554,0.3014782667160034,0.0,0.0,1.0,100.34153747558594,123.0,-179.6531219482422,-17586.05078125,658.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2903137207031,303.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,20062.25,20160.0,0.0,0.0,0.428613930940628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440631866455078,1.4406490325927734,-1.714003701636102e-05,0.0,0.000434988643974,0.0,0.0,332.44146728515625,0.0,0.0,0.0,0.7866113185882568,4.0,0.0,1.0
457440,292.3722229003906,297.1499938964844,293.1499938964844,0.3076345920562744,-5671.24462890625,304.072021484375,0.8377231955528259,0.3407941460609436,0.3067595660686493,292.3744812011719,297.1499938964844,293.1499938964844,0.211778238415718,-4453.55078125,304.0861511230469,0.7601434588432312,0.2533735036849975,0.2406720966100692,292.2027893066406,297.1499938964844,293.1499938964844,0.3874103724956512,-5289.50830078125,304.0401916503906,0.8901236653327942,0.4111385941505432,0.2867085337638855,292.1709899902344,297.1499938964844,293.1499938964844,0.4913546144962311,-8621.9833984375,304.01904296875,0.9538955688476562,0.4963235259056091,0.4679877161979675,292.4585876464844,297.1499938964844,293.1499938964844,0.0191163420677185,-4448.08544921875,304.08740234375,0.4165594279766083,0.050000000745058,0.2399748712778091,288.7799377441406,291.1499938964844,258.73309326171875,257.9441833496094,279.1354064941406,292.4569702148437,288.7764892578125,1.0,0.3934227228164673,0.5924789905548096,0.5924789905548096,1.0,1.0,-1.85090434551239,0.7315568923950195,1.1193474531173706,0.3063703775405884,0.0,0.0,1.0,102.75579833984376,126.0,-135.1660614013672,-17818.37109375,683.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4437561035156,303.36944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.484375,20160.0,0.0,0.0,0.4406494498252868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423267841339111,1.4423439502716064,-1.7180391296278685e-05,0.0,0.0004472031723707,0.0,0.0,333.6162109375,0.0,0.0,0.0,0.7874603867530823,4.0,0.0,1.0
457500,292.4013061523437,297.1499938964844,293.1499938964844,0.3132908940315246,-5751.18310546875,304.075927734375,0.8382809162139893,0.3449301123619079,0.3106049299240112,292.4031066894531,297.1499938964844,293.1499938964844,0.2167863398790359,-4535.72607421875,304.0886535644531,0.7617741227149963,0.2575709223747253,0.2447583973407745,292.2321472167969,297.1499938964844,293.1499938964844,0.3960912525653839,-5379.9130859375,304.0443725585937,0.8916666507720947,0.4173743724822998,0.2911536991596222,292.2004089355469,297.1499938964844,293.1499938964844,0.5013568997383118,-8753.904296875,304.024658203125,0.9549931287765504,0.5029420256614685,0.4743608832359314,292.4785461425781,297.1499938964844,293.1499938964844,0.0196685474365949,-4497.57861328125,304.1451721191406,0.415413349866867,0.0512543097138404,0.2409940958023071,288.75946044921875,291.1499938964844,258.7265625,257.9319152832031,279.1349792480469,292.47705078125,288.75787353515625,1.0,0.3980818688869476,0.5917040109634399,0.5917040109634399,1.0,1.0,-1.8746342658996584,0.7414966225624084,1.133137583732605,0.311168760061264,0.0,0.0,1.0,104.98573303222656,126.0,-93.08150482177734,-18071.115234375,709.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.627685546875,303.496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.708984375,21240.0,0.0,0.0,0.4520412683486938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431952238082886,1.4432125091552734,-1.720108775771223e-05,0.0,0.000458764436189,0.0,0.0,334.21923828125,0.0,0.0,0.0,0.8028954863548279,4.0,0.0,1.0
457560,292.4297180175781,297.1499938964844,293.1499938964844,0.3181149661540985,-5818.26513671875,304.08062744140625,0.8419416546821594,0.3488323986530304,0.3141832053661346,292.43084716796875,297.1499938964844,293.1499938964844,0.2212131172418594,-4607.38818359375,304.0917663574219,0.7663440704345703,0.2615857422351837,0.2486160695552826,292.2608337402344,297.1499938964844,293.1499938964844,0.4038051962852478,-5459.0908203125,304.049560546875,0.8968294858932495,0.4233641326427459,0.2953872978687286,292.2292785644531,297.1499938964844,293.1499938964844,0.5101828575134277,-8868.4599609375,304.0314025878906,0.9601150155067444,0.5093039870262146,0.4804356396198272,292.49908447265625,297.1499938964844,293.1499938964844,0.0218950919806957,-4766.05029296875,304.1419372558594,0.4280272722244262,0.055729903280735,0.2561348676681518,288.7611694335937,291.1499938964844,258.7192077636719,257.9183959960937,279.1296081542969,292.4974365234375,288.761474609375,1.0,0.4031663537025451,0.5902895927429199,0.5902895927429199,1.0,1.0,-1.9141037464141848,0.7579568028450012,1.1561468839645386,0.3189322650432586,0.0,0.0,1.0,105.53334045410156,129.0,-44.91512680053711,-18520.548828125,742.1842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8208923339844,303.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,20896.322265625,21240.0,0.0,0.0,0.4629614651203155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470273494720459,1.4702913761138916,-1.78526206582319e-05,0.0,0.0004698470293078,0.0,0.0,353.3871154785156,0.0,0.0,0.0,0.8031814694404602,4.0,0.0,1.0
457620,292.4572448730469,297.1499938964844,293.1499938964844,0.3229528665542602,-5885.75634765625,304.0844421386719,0.845609188079834,0.3525490164756775,0.3175658881664276,292.4574890136719,297.1499938964844,293.1499938964844,0.2256575673818588,-4679.34033203125,304.0942687988281,0.7709136605262756,0.2654597163200378,0.2523122429847717,292.2889404296875,297.1499938964844,293.1499938964844,0.4115618765354156,-5538.7607421875,304.0537109375,0.901966154575348,0.4291097223758697,0.2994440793991089,292.2574157714844,297.1499938964844,293.1499938964844,0.5190975666046143,-8984.5224609375,304.0367431640625,0.9650887846946716,0.5154375433921814,0.4862723350524902,292.5220947265625,297.1499938964844,293.1499938964844,0.0251885131001472,-5074.4287109375,304.13751220703125,0.4442565441131592,0.0594601556658744,0.2741573452949524,288.7530822753906,291.1499938964844,258.7110595703125,257.9036865234375,279.12603759765625,292.52032470703125,288.75201416015625,1.0,0.4085186123847961,0.588809609413147,0.588809609413147,1.0,1.0,-1.956130623817444,0.7754124999046326,1.1807180643081665,0.3274086117744446,0.0,0.0,1.0,106.08045196533205,129.0,-36.54767227172852,-18920.5625,778.4043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.01885986328125,303.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,21062.7578125,21240.0,0.0,0.0,0.4734410345554352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4761171340942385,1.4761351346969604,-1.7994812878896482e-05,0.0,0.0004804824711754,0.0,0.0,357.6175231933594,0.0,0.0,0.0,0.8061063885688782,4.0,0.0,1.0
457680,292.48394775390625,297.1499938964844,293.1499938964844,0.3276139795780182,-5950.580078125,304.087890625,0.8481523394584656,0.3560844957828522,0.3208114206790924,292.4831237792969,297.1499938964844,293.1499938964844,0.2299999445676803,-4749.34130859375,304.09649658203125,0.7743993997573853,0.2691980898380279,0.2559059858322143,292.3165283203125,297.1499938964844,293.1499938964844,0.4190687239170074,-5615.49658203125,304.0575561523437,0.9058013558387756,0.4345960617065429,0.3033455610275268,292.284912109375,297.1499938964844,293.1499938964844,0.5277619361877441,-9096.927734375,304.0415954589844,0.968560516834259,0.5213448405265808,0.4919236004352569,292.5465087890625,297.1499938964844,293.1499938964844,0.0286736525595188,-5378.11279296875,304.1335754394531,0.4580175578594208,0.0626168102025985,0.2896207571029663,288.7442626953125,291.1499938964844,258.7021484375,257.8878173828125,279.1249389648437,292.5447082519531,288.7437744140625,1.0,0.4139018058776855,0.5874680280685425,0.5874680280685425,1.0,1.0,-1.994389295578003,0.7912964224815369,1.2030929327011108,0.3351146280765533,0.0,0.0,1.0,107.16944122314452,132.0,-28.34518241882324,-19291.787109375,814.4786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.22222900390625,303.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21149.009765625,21240.0,0.0,0.0,0.4834670126438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479136347770691,1.4791544675827026,-1.806850377761293e-05,0.0,0.0004906575777567,0.0,0.0,359.81646728515625,0.0,0.0,0.0,0.8076168298721313,4.0,0.0,1.0
457740,292.5098571777344,297.1499938964844,293.1499938964844,0.3319531083106994,-6010.5517578125,304.0912780761719,0.8497804403305054,0.3594288527965545,0.3239061534404754,292.50787353515625,297.1499938964844,293.1499938964844,0.2341328412294387,-4815.54833984375,304.0987243652344,0.7769932746887207,0.2727880775928497,0.2593826651573181,292.3436889648437,297.1499938964844,293.1499938964844,0.4261352121829986,-5687.212890625,304.0615234375,0.9086170792579652,0.4398190677165985,0.3070768713951111,292.31182861328125,297.1499938964844,293.1499938964844,0.5359540581703186,-9202.5126953125,304.04638671875,0.9708948135375975,0.5270163416862488,0.4973739385604858,292.57147216796875,297.1499938964844,293.1499938964844,0.0317897200584411,-5636.265625,304.1309509277344,0.4687153697013855,0.0653635114431381,0.3029654324054718,288.7408447265625,291.1499938964844,258.6925048828125,257.870849609375,279.12530517578125,292.5696716308594,288.7410583496094,1.0,0.419235497713089,0.5862554907798767,0.5862554907798767,1.0,1.0,-2.02933669090271,0.8058096170425415,1.223527193069458,0.3421395719051361,0.0,0.0,1.0,108.6602783203125,132.0,-17.107084274291992,-19642.548828125,850.1421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.431396484375,304.1132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.24609375,21240.0,0.0,0.0,0.4930216073989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806824922561646,1.4807006120681765,-1.8106295101461e-05,0.0,0.0005003542173653,0.0,0.0,360.9459533691406,0.0,0.0,0.0,0.8083902597427368,4.0,0.0,1.0
457800,292.5350646972656,297.1499938964844,293.1499938964844,0.3359495997428894,-6065.41357421875,304.0946960449219,0.8507501482963562,0.3625888228416443,0.3268449008464813,292.5317687988281,297.1499938964844,293.1499938964844,0.2380323112010955,-4877.60986328125,304.1009521484375,0.778933584690094,0.2762289047241211,0.2627313733100891,292.3703308105469,297.1499938964844,293.1499938964844,0.4327444434165954,-5753.79833984375,304.0655822753906,0.9106452465057372,0.4448001384735107,0.3106417953968048,292.3381652832031,297.1499938964844,293.1499938964844,0.5436446666717529,-9300.953125,304.0512390136719,0.9724528789520264,0.5324614644050598,0.5026196241378784,292.5962829589844,297.1499938964844,293.1499938964844,0.0344497859477996,-5855.013671875,304.12957763671875,0.4758334457874298,0.067816324532032,0.314800500869751,288.7431640625,291.1499938964844,258.68218994140625,257.85284423828125,279.1263427734375,292.59454345703125,288.7440185546875,1.0,0.4244734942913055,0.5851494073867798,0.5851494073867798,1.0,1.0,-2.0616841316223145,0.8192496299743652,1.2424346208572388,0.3486349880695343,0.0,0.0,1.0,110.41227722167967,135.0,-4.000743389129639,-19979.873046875,885.3731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6456604003906,304.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,21216.060546875,22320.0,0.0,0.0,0.5021023750305176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481479287147522,1.4814974069595337,-1.81257873919094e-05,0.0,0.0005095701199024,0.0,0.0,361.5289611816406,0.0,0.0,0.0,0.8237888216972351,4.0,0.0,1.0
457860,292.5595397949219,297.1499938964844,293.1499938964844,0.3391072750091553,-6107.6455078125,304.0990295410156,0.8512466549873352,0.3655717074871063,0.3296298086643219,292.55487060546875,297.1499938964844,293.1499938964844,0.2413363307714462,-4929.2607421875,304.1038818359375,0.7803928256034851,0.2795236110687256,0.2659485638141632,292.3963928222656,297.1499938964844,293.1499938964844,0.4382710754871368,-5808.328125,304.0709228515625,0.9120864272117616,0.449559211730957,0.3140514492988586,292.3639221191406,297.1499938964844,293.1499938964844,0.5500468611717224,-9381.00390625,304.0575866699219,0.9734752774238586,0.5376890301704407,0.5076651573181152,292.62066650390625,297.1499938964844,293.1499938964844,0.0367952212691307,-6043.080078125,304.1290588378906,0.4810070991516113,0.0700470879673957,0.325513482093811,288.7698974609375,291.1499938964844,258.6712341308594,257.8338928222656,279.1276550292969,292.6189880371094,288.7737121582031,1.0,0.4295880496501922,0.5841313600540161,0.5841313600540161,1.0,1.0,-2.091916561126709,0.8318166732788086,1.2600997686386108,0.3547024726867676,0.0,0.0,1.0,112.33142852783205,135.0,38.6693115234375,-20400.5625,920.1456298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.85406494140625,304.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.779296875,22320.0,0.0,0.0,0.5108184814453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080795288085938,1.5080983638763428,-1.878253715403844e-05,0.0,0.0005184158217161,0.0,0.0,381.35491943359375,0.0,0.0,0.0,0.8237989544868469,4.0,0.0,1.0
457920,292.5832824707031,297.1499938964844,293.1499938964844,0.342114120721817,-6147.9306640625,304.1028137207031,0.8514050841331482,0.3683882355690002,0.3322651386260986,292.5771789550781,297.1499938964844,293.1499938964844,0.2445317804813385,-4979.16748046875,304.1064453125,0.7814996838569641,0.2826785445213318,0.2690358459949493,292.4217834472656,297.1499938964844,293.1499938964844,0.4435983300209045,-5860.90966796875,304.0755920410156,0.9131009578704834,0.4541178345680237,0.3173172771930694,292.3890380859375,297.1499938964844,293.1499938964844,0.5562354922294617,-9458.5380859375,304.0631408691406,0.9741265773773192,0.542712390422821,0.5125159025192261,292.6443176269531,297.1499938964844,293.1499938964844,0.038965169340372,-6215.91748046875,304.12890625,0.4850898385047912,0.0721053704619407,0.3353714048862457,288.7953796386719,291.1499938964844,258.65966796875,257.81402587890625,279.1290283203125,292.6427307128906,288.79833984375,1.0,0.4345623254776001,0.5831853747367859,0.5831853747367859,1.0,1.0,-2.120378971099853,0.8436511158943176,1.2767279148101809,0.3604119420051574,0.0,0.0,1.0,114.3517074584961,138.0,51.64267349243164,-20735.126953125,954.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0632019042969,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,22148.76171875,22320.0,0.0,0.0,0.5191100835800171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5136934518814087,1.5137124061584473,-1.892263389891013e-05,0.0,0.0005268307286314,0.0,0.0,385.6296081542969,0.0,0.0,0.0,0.8266057968139648,4.0,0.0,1.0
457980,292.60626220703125,297.1499938964844,293.1499938964844,0.3449508249759674,-6185.89794921875,304.1062316894531,0.8513287901878357,0.3710550963878631,0.3347626030445099,292.5987243652344,297.1499938964844,293.1499938964844,0.2475990355014801,-5026.95068359375,304.1087951660156,0.7823505997657776,0.2857030034065246,0.271998643875122,292.4464416503906,297.1499938964844,293.1499938964844,0.4487105906009674,-5911.29443359375,304.079833984375,0.9138167500495912,0.4585015177726745,0.3204554319381714,292.4134826660156,297.1499938964844,293.1499938964844,0.56218421459198,-9533.03125,304.0680847167969,0.9745277166366576,0.5475553274154663,0.5171897411346436,292.66717529296875,297.1499938964844,293.1499938964844,0.0409811474382877,-6376.10205078125,304.12908935546875,0.4884869158267975,0.0740233659744262,0.3445429503917694,288.8191833496094,291.1499938964844,258.6475524902344,257.7933044433594,279.1303100585937,292.6656494140625,288.8221435546875,1.0,0.4393883049488067,0.5822979807853699,0.5822979807853699,1.0,1.0,-2.147336721420288,0.8548594117164612,1.292477250099182,0.3658149838447571,0.0,0.0,1.0,116.426513671875,138.0,58.5711555480957,-21052.978515625,988.2211303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.27313232421875,304.8096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,22232.78515625,22320.0,0.0,0.0,0.5269728899002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5165618658065796,1.5165809392929075,-1.899441849673167e-05,0.0,0.0005348104750737,0.0,0.0,387.8260803222656,0.0,0.0,0.0,0.8280383348464966,4.0,0.0,1.0
458040,292.62847900390625,297.1499938964844,293.1499938964844,0.3475852012634277,-6221.0498046875,304.1094055175781,0.8510882258415222,0.3735817968845367,0.3371331393718719,292.6195068359375,297.1499938964844,293.1499938964844,0.2505124807357788,-5072.173828125,304.1109924316406,0.7830131649971008,0.288604736328125,0.2748446464538574,292.4703063964844,297.1499938964844,293.1499938964844,0.4535708427429199,-5959.068359375,304.083740234375,0.9143224358558656,0.4627253413200378,0.3234793841838836,292.4371643066406,297.1499938964844,293.1499938964844,0.5678424835205078,-9603.7431640625,304.0726928710937,0.974758803844452,0.5522314310073853,0.5217033624649048,292.68914794921875,297.1499938964844,293.1499938964844,0.0428564362227916,-6525.123046875,304.1294860839844,0.4914152324199676,0.0758238434791565,0.3531480431556701,288.84356689453125,291.1499938964844,258.6348876953125,257.7717590332031,279.1314697265625,292.68768310546875,288.8465576171875,1.0,0.4440652728080749,0.5814578533172607,0.5814578533172607,1.0,1.0,-2.172991991043091,0.8655218482017517,1.307470202445984,0.3709506094455719,0.0,0.0,1.0,118.52574157714844,141.0,63.23060989379883,-21359.65234375,1021.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.483154296875,304.9744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,22275.7578125,22320.0,0.0,0.0,0.5344162583351135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5180268287658691,1.5180457830429075,-1.9031131159863435e-05,0.0,0.0005423645488917,0.0,0.0,388.9510192871094,0.0,0.0,0.0,0.8287702202796936,4.0,0.0,1.0
458100,292.6499328613281,297.1499938964844,293.1499938964844,0.350014865398407,-6253.3515625,304.11236572265625,0.850722074508667,0.375973492860794,0.3393811285495758,292.6395568847656,297.1499938964844,293.1499938964844,0.2532694041728973,-5114.8056640625,304.1130676269531,0.7835260033607483,0.2913884222507477,0.2775775492191314,292.493408203125,297.1499938964844,293.1499938964844,0.4581790566444397,-6004.2373046875,304.08740234375,0.9146679043769836,0.4667980670928955,0.3263955116271972,292.46014404296875,297.1499938964844,293.1499938964844,0.5732075572013855,-9670.634765625,304.0769958496094,0.974863827228546,0.5567483305931091,0.5260640978813171,292.710205078125,297.1499938964844,293.1499938964844,0.0446030460298061,-6664.201171875,304.1300354003906,0.4939915537834167,0.0775207206606864,0.3612599372863769,288.8688659667969,291.1499938964844,258.6217346191406,257.7494812011719,279.1324768066406,292.7088623046875,288.8719482421875,1.0,0.4485927224159241,0.5806573629379272,0.5806573629379272,1.0,1.0,-2.1974592208862305,0.8756824731826782,1.3217768669128418,0.3758398592472076,0.0,0.0,1.0,120.63175201416016,141.0,66.90385437011719,-21657.537109375,1054.2779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6922607421875,305.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.486328125,23400.0,0.0,0.0,0.5414478182792664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.51876699924469,1.518786072731018,-1.9049695765716024e-05,0.0,0.0005495006917044,0.0,0.0,389.520263671875,0.0,0.0,0.0,0.8441399931907654,4.0,0.0,1.0
458160,292.6706848144531,297.1499938964844,293.1499938964844,0.3516949713230133,-6274.56689453125,304.1161499023437,0.8502562046051025,0.3782315254211426,0.3415113389492035,292.65887451171875,297.1499938964844,293.1499938964844,0.2554723024368286,-5148.01318359375,304.11578369140625,0.7839165329933167,0.2940578162670135,0.2802026569843292,292.5157775878906,297.1499938964844,293.1499938964844,0.4618289768695831,-6039.00244140625,304.0921630859375,0.9148866534233092,0.4707227945327759,0.3292097151279449,292.4824523925781,297.1499938964844,293.1499938964844,0.5774086117744446,-9721.30078125,304.0826416015625,0.9748711585998536,0.5611070990562439,0.5302788019180298,292.7304077148437,297.1499938964844,293.1499938964844,0.0461351238191127,-6785.0400390625,304.1308898925781,0.4962897896766662,0.0791249498724937,0.3689377605915069,288.91534423828125,291.1499938964844,258.6081237792969,257.7265319824219,279.1333312988281,292.7291259765625,288.9206237792969,1.0,0.4529742896556854,0.579890251159668,0.579890251159668,1.0,1.0,-2.220837116241455,0.8853795528411865,1.3354575634002686,0.3805012106895447,0.0,0.0,1.0,122.73404693603516,144.0,99.75596618652344,-22045.935546875,1086.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8889465332031,305.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3046875,23400.0,0.0,0.0,0.548198401927948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5449296236038208,1.544949293136597,-1.9711655113496818e-05,0.0,0.0005563516751863,0.0,0.0,409.9990539550781,0.0,0.0,0.0,0.843896746635437,4.0,0.0,1.0
458220,292.6907653808594,297.1499938964844,293.1499938964844,0.3534080684185028,-6296.658203125,304.1191711425781,0.849696695804596,0.3803586661815643,0.3435214757919311,292.6775207519531,297.1499938964844,293.1499938964844,0.2576936483383178,-5181.765625,304.1179504394531,0.7841934561729431,0.2966154515743255,0.2827203571796417,292.53741455078125,297.1499938964844,293.1499938964844,0.4655309319496155,-6074.69287109375,304.095947265625,0.9149872064590454,0.4745038449764251,0.3319208323955536,292.50408935546875,297.1499938964844,293.1499938964844,0.5816821455955505,-9773.6533203125,304.08709716796875,0.974786937236786,0.5653106570243835,0.534343421459198,292.749755859375,297.1499938964844,293.1499938964844,0.0475990399718284,-6901.60107421875,304.1317138671875,0.4983481466770172,0.0806425660848617,0.3762136995792389,288.9546813964844,291.1499938964844,258.5941162109375,257.7029724121094,279.13409423828125,292.7485046386719,288.958740234375,1.0,0.4572107791900635,0.5791528820991516,0.5791528820991516,1.0,1.0,-2.243155002593994,0.8946232795715332,1.3485318422317505,0.3849391937255859,0.0,0.0,1.0,124.82876586914062,144.0,101.17855834960938,-22342.36328125,1118.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.080810546875,305.5024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.33203125,23400.0,0.0,0.0,0.5546072125434875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503448247909546,1.55036461353302,-1.985008202609606e-05,0.0,0.0005628557992167,0.0,0.0,414.3255310058594,0.0,0.0,0.0,0.8466001152992249,4.0,0.0,1.0
458280,292.71014404296875,297.1499938964844,293.1499938964844,0.3550829589366913,-6318.43310546875,304.1217346191406,0.8490660786628723,0.3823666572570801,0.3454218804836273,292.6955261230469,297.1499938964844,293.1499938964844,0.2598786056041717,-5215.04296875,304.11981201171875,0.784377932548523,0.2990683019161224,0.2851372957229614,292.558349609375,297.1499938964844,293.1499938964844,0.4691967666149139,-6110.20703125,304.0990905761719,0.9149983525276184,0.4781564176082611,0.334538996219635,292.5250549316406,297.1499938964844,293.1499938964844,0.5859215259552002,-9825.9384765625,304.0908203125,0.9746352434158324,0.5693766474723816,0.53827303647995,292.76824951171875,297.1499938964844,293.1499938964844,0.0489875823259353,-7012.99072265625,304.13250732421875,0.5002015233039856,0.0820800364017486,0.3831190168857574,288.9886779785156,291.1499938964844,258.5797424316406,257.6788024902344,279.134765625,292.76708984375,288.9923400878906,1.0,0.4613081812858581,0.5784408450126648,0.5784408450126648,1.0,1.0,-2.264501571655273,0.903449296951294,1.361052393913269,0.3891701400279999,0.0,0.0,1.0,126.90911865234376,147.0,97.28713989257812,-22620.583984375,1149.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2686462402344,305.6556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,23316.451171875,23400.0,0.0,0.0,0.5606786608695984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5530821084976196,1.5531020164489746,-1.9920240447390825e-05,0.0,0.0005690176039934,0.0,0.0,416.5240478515625,0.0,0.0,0.0,0.8479660153388977,4.0,0.0,1.0
458340,292.7289123535156,297.1499938964844,293.1499938964844,0.3566635251045227,-6339.02294921875,304.1239929199219,0.8483724594116211,0.3842546641826629,0.3472149074077606,292.7128601074219,297.1499938964844,293.1499938964844,0.2619860172271728,-5247.1318359375,304.1214599609375,0.7844789028167725,0.3014185726642608,0.2874558866024017,292.5785217285156,297.1499938964844,293.1499938964844,0.4727595448493957,-6144.77978515625,304.10186767578125,0.9149332642555236,0.4816861450672149,0.3370693922042846,292.5453186035156,297.1499938964844,293.1499938964844,0.5900446772575378,-9876.9326171875,304.0940856933594,0.974426567554474,0.5733098387718201,0.542074978351593,292.7859191894531,297.1499938964844,293.1499938964844,0.0502952225506305,-7118.5419921875,304.13330078125,0.5018690824508667,0.0834410116076469,0.3896710276603699,289.0201110839844,291.1499938964844,258.56500244140625,257.6541442871094,279.1353454589844,292.7848205566406,289.0235290527344,1.0,0.4652696847915649,0.5777513384819031,0.5777513384819031,1.0,1.0,-2.2849183082580566,0.9118736386299132,1.373044729232788,0.3932020366191864,0.0,0.0,1.0,128.97210693359375,147.0,92.2532958984375,-22885.9296875,1179.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.45245361328125,305.8037109375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.869140625,23400.0,0.0,0.0,0.5664169788360596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554460883140564,1.5544809103012085,-1.9955625248258e-05,0.0,0.0005748412222601,0.0,0.0,417.6343994140625,0.0,0.0,0.0,0.84865403175354,4.0,0.0,1.0
458400,292.7470397949219,297.1499938964844,293.1499938964844,0.3581362068653106,-6358.20263671875,304.12603759765625,0.8476200699806213,0.3860264122486114,0.3489031195640564,292.7295837402344,297.1499938964844,293.1499938964844,0.2640075385570526,-5277.8798828125,304.1229858398437,0.7845031023025513,0.3036695718765259,0.289680153131485,292.5980224609375,297.1499938964844,293.1499938964844,0.4762060344219208,-6178.2412109375,304.1043395996094,0.9147997498512268,0.4850967526435852,0.3395165503025055,292.56494140625,297.1499938964844,293.1499938964844,0.5940346121788025,-9926.3486328125,304.09698486328125,0.9741662740707396,0.5771144032478333,0.5457553267478943,292.8028564453125,297.1499938964844,293.1499938964844,0.0515251122415065,-7218.3857421875,304.13409423828125,0.5033677816390991,0.0847298726439476,0.3958921730518341,289.0498352050781,291.1499938964844,258.54998779296875,257.6290283203125,279.1358337402344,292.80181884765625,289.0530700683594,1.0,0.4691011309623718,0.5770820379257202,0.5770820379257202,1.0,1.0,-2.304452896118164,0.9199156761169434,1.3845371007919312,0.3970442414283752,0.0,0.0,1.0,131.0173797607422,150.0,87.4467544555664,-23141.0546875,1209.6085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6319274902344,305.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.904296875,24480.0,0.0,0.0,0.571837306022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5551607608795166,1.5551806688308716,-1.9973596863565035e-05,0.0,0.0005803421372547,0.0,0.0,418.1986999511719,0.0,0.0,0.0,0.8640032410621643,4.0,0.0,1.0
458460,292.7646179199219,297.1499938964844,293.1499938964844,0.3589046597480774,-6367.00048828125,304.1290283203125,0.8468078970909119,0.3876795768737793,0.3504870235919952,292.7457580566406,297.1499938964844,293.1499938964844,0.2654991149902344,-5299.72216796875,304.12518310546875,0.7844502329826355,0.3058207929134369,0.2918106615543365,292.61688232421875,297.1499938964844,293.1499938964844,0.478750079870224,-6201.97314453125,304.1080322265625,0.9145955443382264,0.4883835017681122,0.3418799340724945,292.5840148925781,297.1499938964844,293.1499938964844,0.5969291925430298,-9960.5595703125,304.10137939453125,0.97385174036026,0.5807844400405884,0.5493132472038269,292.81903076171875,297.1499938964844,293.1499938964844,0.0525701716542243,-7302.029296875,304.1351013183594,0.5047054290771484,0.0859488025307655,0.4017940461635589,289.0993347167969,291.1499938964844,258.53472900390625,257.6034851074219,279.1363220214844,292.81805419921875,289.1043701171875,1.0,0.4728055596351623,0.5764321684837341,0.5764321684837341,1.0,1.0,-2.3231184482574463,0.9275808334350586,1.3955376148223877,0.4006999731063843,0.0,0.0,1.0,133.0462646484375,150.0,113.35020446777344,-23488.494140625,1238.8692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.79595947265625,306.12677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.384765625,24480.0,0.0,0.0,0.5770675539970398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5809062719345093,1.5809268951416016,-2.0640392904169858e-05,0.0,0.0005856502102687,0.0,0.0,439.3143310546875,0.0,0.0,0.0,0.8635200262069702,4.0,0.0,1.0
458520,292.7816467285156,297.1499938964844,293.1499938964844,0.3598246276378631,-6378.396484375,304.13116455078125,0.8459304571151733,0.3892167508602142,0.3519648313522339,292.7613830566406,297.1499938964844,293.1499938964844,0.2670989036560058,-5323.6279296875,304.12677001953125,0.7843168377876282,0.3078736662864685,0.2938476204872131,292.6351623535156,297.1499938964844,293.1499938964844,0.4815086722373962,-6228.36083984375,304.1106262207031,0.9143124222755432,0.4915483593940735,0.3441566228866577,292.6025085449219,297.1499938964844,293.1499938964844,0.6000913381576538,-9999.1142578125,304.1044616699219,0.9734742641448976,0.584321141242981,0.5527429580688477,292.83453369140625,297.1499938964844,293.1499938964844,0.0535944998264312,-7385.1845703125,304.1359558105469,0.5058874487876892,0.0870998874306678,0.4073884189128876,289.1383361816406,291.1499938964844,258.51922607421875,257.57763671875,279.1367492675781,292.8335876464844,289.1421203613281,1.0,0.4763858318328857,0.5758013725280762,0.5758013725280762,1.0,1.0,-2.340916872024536,0.934870183467865,1.406046748161316,0.4041698276996612,0.0,0.0,1.0,135.0618133544922,153.0,107.90380859375,-23738.83203125,1267.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9530944824219,306.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,24319.2265625,24480.0,0.0,0.0,0.5820462703704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861274003982544,1.5861481428146362,-2.0776953533641063e-05,0.0,0.0005907029262743,0.0,0.0,443.681396484375,0.0,0.0,0.0,0.866122305393219,4.0,0.0,1.0
458580,292.7981262207031,297.1499938964844,293.1499938964844,0.3607677817344665,-6390.34521484375,304.1328430175781,0.8449994921684265,0.3906475603580475,0.3533440828323364,292.7764587402344,297.1499938964844,293.1499938964844,0.2687073945999145,-5347.8203125,304.1280822753906,0.7841119170188904,0.3098323345184326,0.2957939207553863,292.6528015136719,297.1499938964844,293.1499938964844,0.4843177199363708,-6255.46923828125,304.1126708984375,0.9139651656150818,0.4946028888225555,0.3463534414768219,292.62042236328125,297.1499938964844,293.1499938964844,0.603323757648468,-10038.96875,304.1068420410156,0.973045825958252,0.5877388715744019,0.5560555458068848,292.8493347167969,297.1499938964844,293.1499938964844,0.0545748546719551,-7465.45703125,304.13671875,0.5069235563278198,0.0881853401660919,0.4126826524734497,289.1707763671875,291.1499938964844,258.5035705566406,257.5514831542969,279.1371459960937,292.84844970703125,289.174072265625,1.0,0.4798456132411957,0.5751884579658508,0.5751884579658508,1.0,1.0,-2.357891321182251,0.9418022632598876,1.4160889387130735,0.4074622690677643,0.0,0.0,1.0,137.06106567382812,153.0,98.59329223632812,-23969.70703125,1295.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10479736328125,306.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,24399.609375,24480.0,0.0,0.0,0.5867685079574585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887465476989746,1.588767409324646,-2.0845627659582533e-05,0.0,0.0005954954540356,0.0,0.0,445.8830261230469,0.0,0.0,0.0,0.8674275875091553,4.0,0.0,1.0
458640,292.8140563964844,297.1499938964844,293.1499938964844,0.3616774678230285,-6401.966796875,304.1343078613281,0.8440217971801758,0.39197438955307,0.3546303808689117,292.7910461425781,297.1499938964844,293.1499938964844,0.2702812850475311,-5371.546875,304.12921142578125,0.7838419079780579,0.3116990625858307,0.2976534366607666,292.6698608398437,297.1499938964844,293.1499938964844,0.4871043860912323,-6282.46630859375,304.1144104003906,0.9135626554489136,0.4975508749485016,0.3484756648540497,292.63775634765625,297.1499938964844,293.1499938964844,0.6065388917922974,-10078.8173828125,304.1088562011719,0.972573459148407,0.591042160987854,0.5592597126960754,292.863525390625,297.1499938964844,293.1499938964844,0.0555038154125213,-7542.0029296875,304.137451171875,0.507824718952179,0.0892084836959838,0.4176924526691437,289.19952392578125,291.1499938964844,258.4877319335937,257.52508544921875,279.13751220703125,292.8626708984375,289.20245361328125,1.0,0.483190506696701,0.5745922327041626,0.5745922327041626,1.0,1.0,-2.374088287353516,0.9483972787857056,1.4256908893585205,0.4105877876281738,0.0,0.0,1.0,139.04351806640625,156.0,89.239501953125,-24187.283203125,1322.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2517395019531,306.506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,24440.044921875,24480.0,0.0,0.0,0.5912420749664307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900624990463257,1.590083360671997,-2.088017390633468e-05,0.0,0.0006000355933792,0.0,0.0,446.9918518066406,0.0,0.0,0.0,0.8680834174156189,4.0,0.0,1.0
458700,292.8294982910156,297.1499938964844,293.1499938964844,0.3625271618366241,-6412.84814453125,304.1356201171875,0.8429955244064331,0.3931968212127685,0.3558229207992553,292.80517578125,297.1499938964844,293.1499938964844,0.2718007862567901,-5394.466796875,304.1302185058594,0.7835057377815247,0.3134738206863403,0.2994256615638733,292.6863708496094,297.1499938964844,293.1499938964844,0.489836573600769,-6308.982421875,304.11590576171875,0.9131038784980774,0.5003925561904907,0.3505235910415649,292.654541015625,297.1499938964844,293.1499938964844,0.6096985340118408,-10118.08203125,304.110595703125,0.9720553755760192,0.5942314267158508,0.5623559951782227,292.8771057128906,297.1499938964844,293.1499938964844,0.0563790164887905,-7614.49169921875,304.1381225585937,0.5085951089859009,0.0901708006858825,0.4224244356155395,289.2256774902344,291.1499938964844,258.4718322753906,257.49853515625,279.13787841796875,292.87628173828125,289.2283630371094,1.0,0.4864227175712585,0.5740127563476562,0.5740127563476562,1.0,1.0,-2.3895156383514404,0.954659104347229,1.434856414794922,0.4135486185550689,0.0,0.0,1.0,141.01023864746094,156.0,81.0966567993164,-24394.294921875,1349.3109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3939208984375,306.6213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,24460.033203125,25560.0,0.0,0.0,0.5954716801643372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.590712547302246,1.590733528137207,-2.0897250578855164e-05,0.0,0.0006043280591256,0.0,0.0,447.5403442382813,0.0,0.0,0.0,0.8834074139595032,4.0,0.0,1.0
458760,292.844482421875,297.1499938964844,293.1499938964844,0.3626933693885803,-6413.6318359375,304.137939453125,0.841920793056488,0.3943144083023071,0.3569238483905792,292.8188171386719,297.1499938964844,293.1499938964844,0.2727946639060974,-5408.6005859375,304.13201904296875,0.7831045389175415,0.3151578903198242,0.3011132180690765,292.7023620605469,297.1499938964844,293.1499938964844,0.491680771112442,-6325.93212890625,304.1187744140625,0.9125882983207704,0.5031239986419678,0.3524982035160064,292.6708679199219,297.1499938964844,293.1499938964844,0.6117845773696899,-10142.4189453125,304.1139831542969,0.9714896082878112,0.5973008275032043,0.5653455257415771,292.8901062011719,297.1499938964844,293.1499938964844,0.0570848099887371,-7671.4951171875,304.1390075683594,0.5092419385910034,0.0910748839378357,0.4268929958343506,289.2713928222656,291.1499938964844,258.4558410644531,257.47186279296875,279.1382141113281,292.8893127441406,289.27569580078125,1.0,0.4895469546318054,0.5734499096870422,0.5734499096870422,1.0,1.0,-2.404198408126831,0.9605993628501892,1.4435991048812866,0.4163512885570526,0.0,0.0,1.0,142.9632110595703,159.0,104.4510726928711,-24695.533203125,1375.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5206298828125,306.770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,25245.994140625,25560.0,0.0,0.0,0.5995886325836182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160672903060913,1.6160888671875,-2.156873051717412e-05,0.0,0.0006085062632337,0.0,0.0,469.2837219238281,0.0,0.0,0.0,0.882698118686676,4.0,0.0,1.0
458820,292.8589782714844,297.1499938964844,293.1499938964844,0.3630772829055786,-6417.9443359375,304.1394348144531,0.8407922387123108,0.3953339159488678,0.3579317033290863,292.8320617675781,297.1499938964844,293.1499938964844,0.2739460170269012,-5425.59814453125,304.1331787109375,0.7826340794563293,0.3167545199394226,0.3027155995368957,292.7178649902344,297.1499938964844,293.1499938964844,0.4938264489173889,-6346.419921875,304.1205444335937,0.9120060205459596,0.505746066570282,0.3543944358825683,292.6867370605469,297.1499938964844,293.1499938964844,0.6142436265945435,-10172.4599609375,304.11602783203125,0.97086501121521,0.6002503037452698,0.5682188868522644,292.90252685546875,297.1499938964844,293.1499938964844,0.0577966719865798,-7730.09912109375,304.13970947265625,0.5097653865814209,0.0919216051697731,0.4311015009880066,289.3052978515625,291.1499938964844,258.4398498535156,257.4450988769531,279.1385803222656,292.9017944335937,289.3083801269531,1.0,0.4925639629364013,0.5729045271873474,0.5729045271873474,1.0,1.0,-2.418121337890625,0.9662127494812012,1.4519085884094238,0.4189932942390442,0.0,0.0,1.0,144.90541076660156,159.0,96.71633911132812,-24897.658203125,1400.4693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6408386230469,306.8753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,25404.064453125,25560.0,0.0,0.0,0.6035226583480835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.621118664741516,1.6211403608322144,-2.170377774746157e-05,0.0,0.0006124987849034,0.0,0.0,473.6980590820313,0.0,0.0,0.0,0.8852126002311707,4.0,0.0,1.0
