time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458880,292.8729858398437,297.1499938964844,293.1499938964844,0.3635270595550537,-6423.38818359375,304.1405334472656,0.8396298885345459,0.3962737023830414,0.358861893415451,292.8448181152344,297.1499938964844,293.1499938964844,0.2751348614692688,-5443.34375,304.1340637207031,0.7821109294891357,0.3182734251022339,0.3042413294315338,292.7328796386719,297.1499938964844,293.1499938964844,0.496066689491272,-6368.052734375,304.121826171875,0.9113774299621582,0.5082714557647705,0.3562208414077759,292.7021484375,297.1499938964844,293.1499938964844,0.6168266534805298,-10204.4453125,304.1175231933594,0.9701985716819764,0.6030953526496887,0.570989727973938,292.9144592285156,297.1499938964844,293.1499938964844,0.0584844909608364,-7787.2431640625,304.14031982421875,0.5101787447929382,0.0927140191197395,0.4350621104240417,289.3324584960937,291.1499938964844,258.423828125,257.4183654785156,279.138916015625,292.91375732421875,289.3350830078125,1.0,0.4954794347286224,0.5723752975463867,0.5723752975463867,1.0,1.0,-2.43135404586792,0.97152978181839,1.4598242044448853,0.421488881111145,0.0,0.0,1.0,146.83212280273438,162.0,85.87382507324219,-25081.16015625,1425.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7565002441406,306.9718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,25483.220703125,25560.0,0.0,0.0,0.6072682738304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236423254013062,1.6236640214920044,-2.17714041355066e-05,0.0,0.000616300094407,0.0,0.0,475.913818359375,0.0,0.0,0.0,0.8864689469337463,4.0,0.0,1.0
458940,292.88641357421875,297.1499938964844,293.1499938964844,0.3639852106571197,-6429.07763671875,304.14141845703125,0.8384438753128052,0.3971412777900696,0.359723687171936,292.8571472167969,297.1499938964844,293.1499938964844,0.2763147354125976,-5461.0361328125,304.13482666015625,0.7815434336662292,0.3197194635868072,0.3056954741477966,292.7474060058594,297.1499938964844,293.1499938964844,0.4983160495758056,-6389.873046875,304.1228332519531,0.910709798336029,0.5107007622718811,0.3579798638820648,292.7170715332031,297.1499938964844,293.1499938964844,0.6194311380386353,-10236.87890625,304.1186828613281,0.9694961905479432,0.6058372259140015,0.5736624002456665,292.9258728027344,297.1499938964844,293.1499938964844,0.0591369196772575,-7841.759765625,304.1408996582031,0.5104888677597046,0.0934537947177887,0.438780665397644,289.3558349609375,291.1499938964844,258.40789794921875,257.3916320800781,279.13922119140625,292.9252319335937,289.358154296875,1.0,0.498296320438385,0.5718618035316467,0.5718618035316467,1.0,1.0,-2.4439289569854736,0.9765650033950806,1.467363953590393,0.4238456785678863,0.0,0.0,1.0,148.741455078125,162.0,75.6034927368164,-25252.248046875,1448.8736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8682861328125,307.0630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9609375,25560.0,0.0,0.0,0.6108232140541077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248760223388672,1.624897837638855,-2.180450064770412e-05,0.0,0.0006199079216457,0.0,0.0,476.9994812011719,0.0,0.0,0.0,0.8870831727981567,4.0,0.0,1.0
459000,292.8993530273437,297.1499938964844,293.1499938964844,0.3644290864467621,-6434.65185546875,304.1421813964844,0.8372398018836975,0.397941917181015,0.3605243563652038,292.8690185546875,297.1499938964844,293.1499938964844,0.2774684429168701,-5478.3701171875,304.135498046875,0.780937910079956,0.3210975527763366,0.3070842027664184,292.761474609375,297.1499938964844,293.1499938964844,0.5005374550819397,-6411.458984375,304.1237487792969,0.910007119178772,0.5130364298820496,0.3596738576889038,292.7315368652344,297.1499938964844,293.1499938964844,0.6220124959945679,-10269.09765625,304.11968994140625,0.9687601327896118,0.6084784269332886,0.5762406587600708,292.93682861328125,297.1499938964844,293.1499938964844,0.0597516112029552,-7893.3349609375,304.1414489746094,0.5107046961784363,0.0941440984606742,0.4422726333141327,289.376708984375,291.1499938964844,258.3920593261719,257.36505126953125,279.1395568847656,292.9361877441406,289.3787841796875,1.0,0.5010204911231995,0.5713635087013245,0.5713635087013245,1.0,1.0,-2.455888271331787,0.9813369512557985,1.4745513200759888,0.4260731935501098,0.0,0.0,1.0,150.63394165039062,165.0,66.9926528930664,-25414.416015625,1472.0887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9765625,307.1505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.388671875,26640.0,0.0,0.0,0.6141951680183411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.625494360923767,1.6255161762237549,-2.182109892601148e-05,0.0,0.0006233300082385,0.0,0.0,477.5442504882813,0.0,0.0,0.0,0.902390956878662,4.0,0.0,1.0
459060,292.91180419921875,297.1499938964844,293.1499938964844,0.3642236590385437,-6430.59619140625,304.1439819335937,0.8360143303871155,0.3986702561378479,0.3612636625766754,292.8804626464844,297.1499938964844,293.1499938964844,0.2781091332435608,-5487.1474609375,304.136962890625,0.7802927494049072,0.322406530380249,0.3084085583686828,292.7751770019531,297.1499938964844,293.1499938964844,0.501868724822998,-6423.46337890625,304.1260986328125,0.9092652201652528,0.5152718424797058,0.3613012731075287,292.7456359863281,297.1499938964844,293.1499938964844,0.6235200762748718,-10286.369140625,304.1224670410156,0.9679849147796632,0.6110101938247681,0.5787217617034912,292.9472961425781,297.1499938964844,293.1499938964844,0.0602065809071064,-7929.8720703125,304.1421813964844,0.5108286142349243,0.0947861820459365,0.4455447494983673,289.4172668457031,291.1499938964844,258.3763122558594,257.3385925292969,279.1398620605469,292.9467163085937,289.4208679199219,1.0,0.5036541819572449,0.5708808898925781,0.5708808898925781,1.0,1.0,-2.467235803604126,0.9858483672142028,1.4813873767852783,0.4281738400459289,0.0,0.0,1.0,152.51187133789062,165.0,89.91730499267578,-25672.4921875,1494.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.070556640625,307.27197265625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.41796875,26640.0,0.0,0.0,0.6175069212913513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504735946655271,1.650496006011963,-2.249690987810027e-05,0.0,0.000626691034995,0.0,0.0,499.8999633789063,0.0,0.0,0.0,0.9014641046524048,4.0,0.0,1.0
459120,292.923828125,297.1499938964844,293.1499938964844,0.3642937541007995,-6430.87158203125,304.1449279785156,0.8347587585449219,0.3993267714977264,0.3619371652603149,292.8915405273437,297.1499938964844,293.1499938964844,0.2789513766765594,-5499.4853515625,304.1377868652344,0.7796023488044739,0.3236473202705383,0.3096679747104645,292.7884521484375,297.1499938964844,293.1499938964844,0.5035548806190491,-6439.537109375,304.1273803710937,0.90847510099411,0.5174093842506409,0.3628583550453186,292.7593688964844,297.1499938964844,293.1499938964844,0.6254640221595764,-10310.1494140625,304.1239318847656,0.967159390449524,0.6134340763092041,0.5810980796813965,292.95733642578125,297.1499938964844,293.1499938964844,0.0606869980692863,-7969.6083984375,304.1427307128906,0.5108620524406433,0.0953815355896949,0.4486055076122284,289.4454650878906,291.1499938964844,258.3607788085937,257.3123474121094,279.14019775390625,292.956787109375,289.4479675292969,1.0,0.5061995387077332,0.5704150199890137,0.5704150199890137,1.0,1.0,-2.477962017059326,0.9900968074798584,1.4878652095794678,0.4301466941833496,0.0,0.0,1.0,154.3793487548828,168.0,81.810791015625,-25831.923828125,1516.5240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15948486328125,307.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.302734375,26640.0,0.0,0.0,0.620686948299408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.655351638793945,1.65537428855896,-2.263008900627028e-05,0.0,0.0006299183587543,0.0,0.0,504.3455810546875,0.0,0.0,0.0,0.9038900136947632,4.0,0.0,1.0
459180,292.9354248046875,297.1499938964844,293.1499938964844,0.3644466400146484,-6432.4814453125,304.14556884765625,0.8334810137748718,0.3999159038066864,0.3625498414039612,292.9022216796875,297.1499938964844,293.1499938964844,0.2798442542552948,-5512.76220703125,304.1383972167969,0.7788736820220947,0.3248215317726135,0.3108643591403961,292.80133056640625,297.1499938964844,293.1499938964844,0.5053455233573914,-6456.82666015625,304.12823486328125,0.9076510667800904,0.5194607973098755,0.3643525540828705,292.772705078125,297.1499938964844,293.1499938964844,0.627543032169342,-10335.958984375,304.1248779296875,0.96629536151886,0.615764319896698,0.5833815336227417,292.96697998046875,297.1499938964844,293.1499938964844,0.0611544661223888,-8008.68017578125,304.1431884765625,0.5108122825622559,0.0959319323301315,0.4514600932598114,289.4674377441406,291.1499938964844,258.34539794921875,257.286376953125,279.1405334472656,292.9664306640625,289.4694519042969,1.0,0.5086594820022583,0.5699655413627625,0.5699655413627625,1.0,1.0,-2.4881045818328857,0.9940994381904602,1.4940052032470703,0.4319998025894165,0.0,0.0,1.0,156.23333740234375,168.0,71.24513244628906,-25974.294921875,1537.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2452697753906,307.42340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.451171875,26640.0,0.0,0.0,0.6237223744392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.657760500907898,1.657783269882202,-2.269600008730777e-05,0.0,0.0006329988827928,0.0,0.0,506.5505981445313,0.0,0.0,0.0,0.905088186264038,4.0,0.0,1.0
459240,292.9466552734375,297.1499938964844,293.1499938964844,0.3646121919155121,-6434.35791015625,304.1460876464844,0.8321783542633057,0.4004277288913727,0.3630990386009216,292.91259765625,297.1499938964844,293.1499938964844,0.2807351946830749,-5526.08251953125,304.1388854980469,0.7781057357788086,0.3259244859218597,0.3119969666004181,292.8138122558594,297.1499938964844,293.1499938964844,0.5071587562561035,-6474.42041015625,304.12890625,0.9067981839179992,0.521428644657135,0.3657886981964111,292.78564453125,297.1499938964844,293.1499938964844,0.6296587586402893,-10362.373046875,304.1256103515625,0.965395987033844,0.618004322052002,0.5855799317359924,292.9761962890625,297.1499938964844,293.1499938964844,0.0615986250340938,-8046.017578125,304.14361572265625,0.5106858611106873,0.0964400470256805,0.454121857881546,289.4859313964844,291.1499938964844,258.3302917480469,257.2607116699219,279.1408386230469,292.9756774902344,289.4877014160156,1.0,0.5110384225845337,0.5695326328277588,0.5695326328277588,1.0,1.0,-2.4976909160614014,0.997868835926056,1.4998221397399902,0.4337405860424042,0.0,0.0,1.0,158.07510375976562,171.0,61.553016662597656,-26106.130859375,1558.3114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32879638671875,307.4916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,26603.853515625,26640.0,0.0,0.0,0.6266129612922668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6589583158493042,1.6589809656143188,-2.272880738019012e-05,0.0,0.0006359324906952,0.0,0.0,507.6493835449219,0.0,0.0,0.0,0.9056838154792786,4.0,0.0,1.0
459300,292.9576110839844,297.1499938964844,293.1499938964844,0.3647454082965851,-6435.826171875,304.14654541015625,0.8308382630348206,0.4008506238460541,0.3635735213756561,292.9226989746094,297.1499938964844,293.1499938964844,0.2815920114517212,-5538.90625,304.13934326171875,0.7772887349128723,0.3269488215446472,0.3130585551261902,292.8258972167969,297.1499938964844,293.1499938964844,0.5089514851570129,-6491.83935546875,304.12945556640625,0.9059119820594788,0.5233119130134583,0.3671661615371704,292.7981872558594,297.1499938964844,293.1499938964844,0.6317594051361084,-10388.6416015625,304.126220703125,0.964455246925354,0.6201528906822205,0.5876926183700562,292.9850158691406,297.1499938964844,293.1499938964844,0.0620143115520477,-8081.0810546875,304.1440124511719,0.5104829668998718,0.096906691789627,0.4565950036048889,289.5022277832031,291.1499938964844,258.31549072265625,257.2354431152344,279.14117431640625,292.9845275878906,289.5038146972656,1.0,0.5133363008499146,0.569117546081543,0.569117546081543,1.0,1.0,-2.506702184677124,1.0013985633850098,1.5053036212921145,0.4353668391704559,0.0,0.0,1.0,159.9076690673828,171.0,53.773563385009766,-26230.158203125,1578.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4102783203125,307.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.20703125,27720.0,0.0,0.0,0.6293568015098572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595304012298584,1.6595531702041626,-2.2744487068848684e-05,0.0,0.0006387171451933,0.0,0.0,508.1747741699219,0.0,0.0,0.0,0.9209683537483216,4.0,0.0,1.0
459360,292.96832275390625,297.1499938964844,293.1499938964844,0.3642016947269439,-6427.23681640625,304.1481628417969,0.8294543623924255,0.4011818766593933,0.3639690279960632,292.9325256347656,297.1499938964844,293.1499938964844,0.2819143533706665,-5542.8427734375,304.1407165527344,0.7764184474945068,0.3278935849666595,0.3140471279621124,292.837646484375,297.1499938964844,293.1499938964844,0.5098458528518677,-6499.6015625,304.131591796875,0.9049911499023438,0.5251054763793945,0.3684853613376617,292.8104553222656,297.1499938964844,293.1499938964844,0.6327768564224243,-10399.8349609375,304.12872314453125,0.9634689688682556,0.6222031116485596,0.589719831943512,292.99346923828125,297.1499938964844,293.1499938964844,0.0622774437069892,-8101.5009765625,304.1446228027344,0.5102078318595886,0.0973338708281517,0.4588916301727295,289.53857421875,291.1499938964844,258.3009948730469,257.2105712890625,279.1415405273437,292.9930114746094,289.5416259765625,1.0,0.5155564546585083,0.5687212347984314,0.5687212347984314,1.0,1.0,-2.515146017074585,1.004693627357483,1.5104525089263916,0.436881959438324,0.0,0.0,1.0,161.7340087890625,174.0,77.17164611816406,-26450.72265625,1597.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4791564941406,307.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.236328125,27720.0,0.0,0.0,0.6320776343345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.684158444404602,1.6841819286346436,-2.342457082704641e-05,0.0,0.0006414784002117,0.0,0.0,531.1369018554688,0.0,0.0,0.0,0.9198386073112488,4.0,0.0,1.0
459420,292.9787902832031,297.1499938964844,293.1499938964844,0.3639178574085235,-6422.73291015625,304.1490173339844,0.8280225992202759,0.4014297127723694,0.3642843663692474,292.942138671875,297.1499938964844,293.1499938964844,0.2824324071407318,-5550.2314453125,304.1414489746094,0.7754915356636047,0.3287620842456817,0.3149612545967102,292.84912109375,297.1499938964844,293.1499938964844,0.5111137628555298,-6511.60400390625,304.13262939453125,0.904029369354248,0.5268104672431946,0.3697406053543091,292.8223876953125,297.1499938964844,293.1499938964844,0.6342515349388123,-10417.779296875,304.1298828125,0.9624273777008056,0.6241553425788879,0.5916513204574585,293.0015869140625,297.1499938964844,293.1499938964844,0.0625761300325393,-8125.96630859375,304.1450500488281,0.5098598599433899,0.0977219566702842,0.4610122442245483,289.5627136230469,291.1499938964844,258.2868347167969,257.18621826171875,279.14190673828125,293.0011291503906,289.5647277832031,1.0,0.5176979303359985,0.5683451294898987,0.5683451294898987,1.0,1.0,-2.523000955581665,1.007746696472168,1.515254259109497,0.4382825791835785,0.0,0.0,1.0,163.55609130859375,174.0,70.014404296875,-26574.015625,1615.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54461669921875,307.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.634765625,27720.0,0.0,0.0,0.6346979141235352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888937950134275,1.6889172792434692,-2.3556480300612748e-05,0.0,0.0006441376754082,0.0,0.0,535.6296997070312,0.0,0.0,0.0,0.9221909642219543,4.0,0.0,1.0
459480,292.9889221191406,297.1499938964844,293.1499938964844,0.3637003302574157,-6419.30908203125,304.14959716796875,0.8265603184700012,0.4016076624393463,0.3645332157611847,292.95147705078125,297.1499938964844,293.1499938964844,0.282990425825119,-5558.37841796875,304.1419982910156,0.7745231986045837,0.3295613825321197,0.3158082962036133,292.8602294921875,297.1499938964844,293.1499938964844,0.5124883651733398,-6524.82861328125,304.1332702636719,0.9030468463897704,0.5284398794174194,0.3709406852722168,292.8340148925781,297.1499938964844,293.1499938964844,0.6358628273010254,-10437.7431640625,304.130615234375,0.9613483548164368,0.6260256171226501,0.5935012698173523,293.0093688964844,297.1499938964844,293.1499938964844,0.0628696009516716,-8150.35693359375,304.1454162597656,0.5094500780105591,0.0980732813477516,0.4629654884338379,289.58111572265625,291.1499938964844,258.2731018066406,257.162353515625,279.1423034667969,293.0089416503906,289.582763671875,1.0,0.5197650790214539,0.5679885745048523,0.5679885745048523,1.0,1.0,-2.530329942703247,1.0105857849121094,1.519744038581848,0.439581960439682,0.0,0.0,1.0,165.36814880371094,177.0,60.56386184692383,-26681.96875,1633.8087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6086120605469,307.77203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.794921875,27720.0,0.0,0.0,0.637204647064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912246942520142,1.6912482976913452,-2.3621545551577583e-05,0.0,0.0006466816994361,0.0,0.0,537.8504638671875,0.0,0.0,0.0,0.9233487844467164,4.0,0.0,1.0
459540,292.9987487792969,297.1499938964844,293.1499938964844,0.3634847998619079,-6415.98828125,304.1500549316406,0.8250714540481567,0.401716023683548,0.364719420671463,292.9605712890625,297.1499938964844,293.1499938964844,0.2835364639759063,-5566.4052734375,304.1424560546875,0.7735176086425781,0.3302919268608093,0.316589891910553,292.8710021972656,297.1499938964844,293.1499938964844,0.5138806104660034,-6538.29443359375,304.1337890625,0.9020465016365052,0.5299936532974243,0.3720879554748535,292.84527587890625,297.1499938964844,293.1499938964844,0.6375043392181396,-10458.2021484375,304.13116455078125,0.9602370262145996,0.6278145909309387,0.5952740907669067,293.016845703125,297.1499938964844,293.1499938964844,0.0631449818611145,-8173.38134765625,304.145751953125,0.5089828968048096,0.0983890667557716,0.4647554159164428,289.5965881347656,291.1499938964844,258.2597961425781,257.1390991210937,279.1426696777344,293.01641845703125,289.5980529785156,1.0,0.5217593312263489,0.5676518678665161,0.5676518678665161,1.0,1.0,-2.5371527671813965,1.0132204294204712,1.5239322185516355,0.4407858252525329,0.0,0.0,1.0,167.1686553955078,177.0,52.13583755493164,-26780.767578125,1651.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6718444824219,307.8240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,27685.234375,27720.0,0.0,0.0,0.639590322971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923388242721558,1.6923624277114868,-2.365267755521927e-05,0.0,0.0006491028470918,0.0,0.0,538.9141235351562,0.0,0.0,0.0,0.9239022731781006,4.0,0.0,1.0
459600,293.00830078125,297.1499938964844,293.1499938964844,0.3632395565509796,-6412.28662109375,304.1504821777344,0.8235561847686768,0.4017558693885803,0.3648451268672943,292.9693908691406,297.1499938964844,293.1499938964844,0.2840468287467956,-5573.908203125,304.14288330078125,0.7724773287773132,0.33095583319664,0.3173089325428009,292.88140869140625,297.1499938964844,293.1499938964844,0.5152516961097717,-6551.5703125,304.1342468261719,0.9010233283042908,0.5314838290214539,0.373187243938446,292.85626220703125,297.1499938964844,293.1499938964844,0.6391218304634094,-10478.375,304.13165283203125,0.9590933322906494,0.6295182704925537,0.5969709753990173,293.02398681640625,297.1499938964844,293.1499938964844,0.0633981525897979,-8194.5869140625,304.14605712890625,0.5084646940231323,0.0986719578504562,0.4663951396942138,289.6104431152344,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0235900878906,289.6117553710937,1.0,0.5236851572990417,0.5673350691795349,0.5673350691795349,1.0,1.0,-2.543498277664185,1.0156641006469729,1.5278342962265017,0.4419012665748596,0.0,0.0,1.0,168.95860290527344,180.0,45.61582946777344,-26873.810546875,1667.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73455810546875,307.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.396484375,28800.0,0.0,0.0,0.6418565511703491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928937435150146,1.6929174661636353,-2.366819535382092e-05,0.0,0.0006514028063975,0.0,0.0,539.4445190429688,0.0,0.0,0.0,0.9391779899597168,4.0,0.0,1.0
459660,293.01763916015625,297.1499938964844,293.1499938964844,0.3623360097408294,-6398.78466796875,304.1520690917969,0.8220087289810181,0.4017199575901031,0.3649073839187622,292.9779968261719,297.1499938964844,293.1499938964844,0.2840278744697571,-5572.62451171875,304.14422607421875,0.7714001536369324,0.3315521776676178,0.3179649114608764,292.8915100097656,297.1499938964844,293.1499938964844,0.5157354474067688,-6555.32568359375,304.13623046875,0.8999773263931274,0.5329055190086365,0.3742425441741943,292.8670349121094,297.1499938964844,293.1499938964844,0.6396438479423523,-10483.32421875,304.134033203125,0.95790833234787,0.6311219334602356,0.5985820293426514,293.0308532714844,297.1499938964844,293.1499938964844,0.0635043606162071,-8201.5283203125,304.1466064453125,0.5078964829444885,0.0989227071404457,0.467889130115509,289.6443786621094,291.1499938964844,258.2346496582031,257.0945739746094,279.1434936523437,293.03045654296875,289.6471252441406,1.0,0.5255434513092041,0.5670393109321594,0.5670393109321594,1.0,1.0,-2.549360990524292,1.0179153680801392,1.5314456224441528,0.442929059267044,0.0,0.0,1.0,170.74002075195312,180.0,69.55562591552734,-27063.2734375,1683.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78619384765625,307.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.96484375,28800.0,0.0,0.0,0.6441184878349304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171800136566162,1.717204451560974,-2.43521535594482e-05,0.0,0.0006536984001286,0.0,0.0,562.9959716796875,0.0,0.0,0.0,0.9378513693809508,4.0,0.0,1.0
459720,293.0267333984375,297.1499938964844,293.1499938964844,0.3617023229598999,-6389.50537109375,304.15283203125,0.8204190731048584,0.4016087651252746,0.364900678396225,292.9864196777344,297.1499938964844,293.1499938964844,0.2842162549495697,-5574.97314453125,304.1449279785156,0.770281195640564,0.3320789635181427,0.3185568153858185,292.9013061523437,297.1499938964844,293.1499938964844,0.5166158676147461,-6563.552734375,304.1371459960937,0.8988977670669556,0.534254789352417,0.3752470314502716,292.8775939941406,297.1499938964844,293.1499938964844,0.6406273245811462,-10495.0673828125,304.1351623535156,0.9566712975502014,0.6326318383216858,0.6000992655754089,293.03741455078125,297.1499938964844,293.1499938964844,0.0636546164751052,-8213.2470703125,304.1469421386719,0.5072783827781677,0.0991423279047012,0.4692435562610626,289.6662902832031,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.03692626953125,289.6680908203125,1.0,0.5273347496986389,0.5667622089385986,0.5667622089385986,1.0,1.0,-2.554722309112549,1.019964575767517,1.5347577333450315,0.443862646818161,0.0,0.0,1.0,172.51670837402344,183.0,63.26630401611328,-27157.8828125,1698.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8358154296875,308.00750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.265625,28800.0,0.0,0.0,0.6463000774383545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217615842819214,1.7217860221862793,-2.4482271328452043e-05,0.0,0.0006559124449267,0.0,0.0,567.5143432617188,0.0,0.0,0.0,0.940125286579132,4.0,0.0,1.0
459780,293.0355834960937,297.1499938964844,293.1499938964844,0.3611253499984741,-6381.15771484375,304.1533508300781,0.8187946081161499,0.4014291763305664,0.3648309409618377,292.9946594238281,297.1499938964844,293.1499938964844,0.284435898065567,-5577.93408203125,304.1454467773437,0.7691243290901184,0.3325350284576416,0.3190824389457702,292.9107666015625,297.1499938964844,293.1499938964844,0.5176020860671997,-6572.9853515625,304.1376647949219,0.8977953195571899,0.5355421900749207,0.3762062191963196,292.8878479003906,297.1499938964844,293.1499938964844,0.6417314410209656,-10508.607421875,304.1358337402344,0.955397605895996,0.6340656876564026,0.601538896560669,293.043701171875,297.1499938964844,293.1499938964844,0.0638042241334915,-8225.23828125,304.147216796875,0.5066164135932922,0.0993322134017944,0.4704617857933044,289.6830444335937,291.1499938964844,258.21173095703125,257.05303955078125,279.144287109375,293.04315185546875,289.6845397949219,1.0,0.5290611386299133,0.566507875919342,0.566507875919342,1.0,1.0,-2.559616804122925,1.021831512451172,1.537785291671753,0.4447136521339416,0.0,0.0,1.0,174.28472900390625,183.0,54.95174407958984,-27238.74609375,1713.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88525390625,308.0506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,28730.494140625,28800.0,0.0,0.0,0.6483840346336365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.723989963531494,1.7240145206451416,-2.4545688575017263e-05,0.0,0.0006580273620784,0.0,0.0,569.7208251953125,0.0,0.0,0.0,0.9412306547164916,4.0,0.0,1.0
459840,293.0442199707031,297.1499938964844,293.1499938964844,0.3605415821075439,-6372.77197265625,304.15380859375,0.8171370625495911,0.4011820554733276,0.364701360464096,293.002685546875,297.1499938964844,293.1499938964844,0.2846355438232422,-5580.64111328125,304.1459045410156,0.7679334878921509,0.3329229354858398,0.3195436596870422,292.9199523925781,297.1499938964844,293.1499938964844,0.5186076760292053,-6582.66845703125,304.1380920410156,0.8966754078865051,0.5367691516876221,0.3771235942840576,292.8978271484375,297.1499938964844,293.1499938964844,0.6428562998771667,-10522.5107421875,304.1363525390625,0.9540950059890748,0.635428249835968,0.6029105186462402,293.0497436523437,297.1499938964844,293.1499938964844,0.063941441476345,-8236.3046875,304.1474914550781,0.5059166550636292,0.0994944497942924,0.4715537130832672,289.6973876953125,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0491638183594,289.6986999511719,1.0,0.5307263135910034,0.5662777423858643,0.5662777423858643,1.0,1.0,-2.5640783309936523,1.023533582687378,1.5405447483062744,0.4454923272132873,0.0,0.0,1.0,176.043212890625,186.0,47.69156265258789,-27312.1875,1727.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93505859375,308.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,28766.92578125,28800.0,0.0,0.0,0.6503654718399048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7250826358795166,1.7251073122024536,-2.4576811483711936e-05,0.0,0.00066003826214,0.0,0.0,570.8047485351562,0.0,0.0,0.0,0.9417728781700134,4.0,0.0,1.0
459900,293.0526733398437,297.1499938964844,293.1499938964844,0.3599188029766083,-6363.86376953125,304.1542358398437,0.8154413104057312,0.4008640050888061,0.364509105682373,293.01055908203125,297.1499938964844,293.1499938964844,0.2847906351089477,-5582.6826171875,304.1463623046875,0.7667073607444763,0.3332409560680389,0.3199389576911926,292.9288635253906,297.1499938964844,293.1499938964844,0.5195907950401306,-6592.14501953125,304.1384582519531,0.8955361843109131,0.5379336476325989,0.3779978156089782,292.9075012207031,297.1499938964844,293.1499938964844,0.6439536213874817,-10536.0888671875,304.1368408203125,0.9527624249458312,0.6367180943489075,0.6042137145996094,293.0555114746094,297.1499938964844,293.1499938964844,0.0640608221292495,-8245.896484375,304.147705078125,0.5051800012588501,0.099629558622837,0.4725211560726166,289.7103576660156,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0550231933594,289.71160888671875,1.0,0.5323300957679749,0.5660732388496399,0.5660732388496399,1.0,1.0,-2.5681018829345703,1.0250705480575562,1.5430313348770142,0.4461996555328369,0.0,0.0,1.0,177.79246520996094,186.0,42.33244323730469,-27380.841796875,1740.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854736328125,308.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,28783.841796875,29880.0,0.0,0.0,0.6522380709648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255898714065552,1.7256144285202026,-2.4591263354523107e-05,0.0,0.0006619387422688,0.0,0.0,571.308349609375,0.0,0.0,0.0,0.9570245146751404,4.0,0.0,1.0
459960,293.0609436035156,297.1499938964844,293.1499938964844,0.3586455881595611,-6345.24462890625,304.1557922363281,0.8137032985687256,0.4004725217819214,0.3642553389072418,293.0182800292969,297.1499938964844,293.1499938964844,0.2844157814979553,-5575.93359375,304.1477355957031,0.7654475569725037,0.3334898352622986,0.3202716708183288,292.9375305175781,297.1499938964844,293.1499938964844,0.5196833610534668,-6592.07763671875,304.1404113769531,0.8943766355514526,0.5390315055847168,0.3788297772407532,292.9169921875,297.1499938964844,293.1499938964844,0.6439704895019531,-10534.677734375,304.13922119140625,0.9513985514640808,0.6379300951957703,0.6054505705833435,293.06103515625,297.1499938964844,293.1499938964844,0.0640399456024169,-8241.767578125,304.1481628417969,0.5044112205505371,0.0997399315237999,0.473377525806427,289.7434387207031,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0606384277344,289.7460327148437,1.0,0.5338771939277649,0.5658928751945496,0.5658928751945496,1.0,1.0,-2.5717122554779053,1.0264520645141602,1.545260310173035,0.4468404948711395,0.0,0.0,1.0,179.5350799560547,189.0,66.54619598388672,-27545.076171875,1753.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0260314941406,308.2095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,29589.076171875,29880.0,0.0,0.0,0.6541205048561096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7495602369308472,1.749585509300232,-2.527921060391236e-05,0.0,0.0006638491177,0.0,0.0,595.4491577148438,0.0,0.0,0.0,0.9555152654647828,4.0,0.0,1.0
460020,293.0690612792969,297.1499938964844,293.1499938964844,0.3576337993144989,-6330.720703125,304.1565856933594,0.8119097352027893,0.4000064134597778,0.3639330267906189,293.02587890625,297.1499938964844,293.1499938964844,0.2842387855052948,-5572.65673828125,304.1484680175781,0.764145016670227,0.3336645066738128,0.3205352425575256,292.94598388671875,297.1499938964844,293.1499938964844,0.5201708674430847,-6596.45166015625,304.1412658691406,0.8931867480278015,0.5400636792182922,0.3796133995056152,292.9262390136719,297.1499938964844,293.1499938964844,0.6444603800773621,-10540.208984375,304.1402893066406,0.9499911665916444,0.6390640139579773,0.6066102385520935,293.0663452148437,297.1499938964844,293.1499938964844,0.0640682801604271,-8242.8525390625,304.1484375,0.5036076903343201,0.0998257175087928,0.4741228520870209,289.7648010253906,291.1499938964844,258.1737670898437,256.9806213378906,279.14617919921875,293.0660095214844,289.7665100097656,1.0,0.5353659391403198,0.5657389163970947,0.5657389163970947,1.0,1.0,-2.5748729705810547,1.0276645421981812,1.5472084283828735,0.4474085867404938,0.0,0.0,1.0,181.27444458007807,189.0,61.14765548706055,-27617.05859375,1765.7781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0655517578125,308.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,29740.146484375,29880.0,0.0,0.0,0.6559330224990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540208101272583,1.7540462017059326,-2.540827699704096e-05,0.0,0.0006656885962001,0.0,0.0,600.0151977539062,0.0,0.0,0.0,0.9577261805534364,4.0,0.0,1.0
460080,293.0769958496094,297.1499938964844,293.1499938964844,0.3566715121269226,-6317.01171875,304.1571350097656,0.8100674748420715,0.399474173784256,0.363549530506134,293.0333557128906,297.1499938964844,293.1499938964844,0.2840861976146698,-5569.8779296875,304.1490173339844,0.7628081440925598,0.3337698578834533,0.3207323849201202,292.95416259765625,297.1499938964844,293.1499938964844,0.5207617878913879,-6602.0,304.14178466796875,0.8919805288314819,0.5410426259040833,0.3803574740886688,292.9352111816406,297.1499938964844,293.1499938964844,0.6450733542442322,-10547.56640625,304.14093017578125,0.9485558867454528,0.6401355266571045,0.6077066659927368,293.0714111328125,297.1499938964844,293.1499938964844,0.0641010105609893,-8244.6201171875,304.148681640625,0.502776563167572,0.0998886823654174,0.4747640490531921,289.7814025878906,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0712585449219,289.7828674316406,1.0,0.5367994904518127,0.5656127333641052,0.5656127333641052,1.0,1.0,-2.577631711959839,1.0287315845489502,1.548900127410889,0.4479161500930786,0.0,0.0,1.0,183.006088256836,192.0,53.72785186767578,-27676.6953125,1777.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1057434082031,308.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.53515625,29880.0,0.0,0.0,0.6576598882675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561837434768677,1.756209135055542,-2.547097574279178e-05,0.0,0.0006674411706626,0.0,0.0,602.237548828125,0.0,0.0,0.0,0.9587984085083008,4.0,0.0,1.0
460140,293.0847473144531,297.1499938964844,293.1499938964844,0.3556956946849823,-6303.162109375,304.1575927734375,0.8081739544868469,0.3988744616508484,0.3631058633327484,293.04071044921875,297.1499938964844,293.1499938964844,0.2839069366455078,-5566.73779296875,304.1495056152344,0.7614392638206482,0.3338054418563843,0.3208634257316589,292.9620666503906,297.1499938964844,293.1499938964844,0.5213704705238342,-6607.78271484375,304.14215087890625,0.8907618522644043,0.5419682264328003,0.3810642659664154,292.94390869140625,297.1499938964844,293.1499938964844,0.645707368850708,-10555.29296875,304.14141845703125,0.9470973610877992,0.6411449909210205,0.6087442636489868,293.0762634277344,297.1499938964844,293.1499938964844,0.0641254410147667,-8245.798828125,304.1488647460937,0.5019204616546631,0.0999297350645065,0.4753040969371795,289.7958374023437,291.1499938964844,258.1593322753906,256.9505615234375,279.1472473144531,293.0763854980469,289.79718017578125,1.0,0.5381788611412048,0.5655154585838318,0.5655154585838318,1.0,1.0,-2.5800015926361084,1.0296603441238403,1.5503413677215576,0.4483679831027984,0.0,0.0,1.0,184.7287750244141,192.0,47.34498977661133,-27729.833984375,1788.3768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14715576171875,308.3214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.943359375,29880.0,0.0,0.0,0.6592915058135986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7571967840194702,1.757222294807434,-2.5500372430542484e-05,0.0,0.0006690970622003,0.0,0.0,603.2804565429688,0.0,0.0,0.0,0.959300696849823,4.0,0.0,1.0
460200,293.09234619140625,297.1499938964844,293.1499938964844,0.35467728972435,-6288.7255859375,304.1580810546875,0.8062248826026917,0.3982092142105102,0.3626041114330292,293.04791259765625,297.1499938964844,293.1499938964844,0.2836793065071106,-5562.86669921875,304.1500244140625,0.7600411772727966,0.333774209022522,0.3209316432476043,292.9697265625,297.1499938964844,293.1499938964844,0.5219559073448181,-6613.34912109375,304.1425170898437,0.8895320296287537,0.5428426265716553,0.3817358016967773,292.9523620605469,297.1499938964844,293.1499938964844,0.6463133096694946,-10562.68359375,304.1418762207031,0.9456174373626708,0.6420948505401611,0.6097263693809509,293.0809020996094,297.1499938964844,293.1499938964844,0.0641371011734008,-8245.9169921875,304.1490478515625,0.5010434985160828,0.0999509692192077,0.4757534861564636,289.809326171875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.08135986328125,289.8105773925781,1.0,0.5395078063011169,0.5654475092887878,0.5654475092887878,1.0,1.0,-2.5820083618164062,1.0304627418518066,1.5515456199645996,0.448770523071289,0.0,0.0,1.0,186.4435272216797,195.0,42.74363327026367,-27779.537109375,1798.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1898193359375,308.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.919921875,30960.0,0.0,0.0,0.6608279943466187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7576963901519775,1.7577219009399414,-2.5514875233056955e-05,0.0,0.0006706563872285,0.0,0.0,603.795166015625,0.0,0.0,0.0,0.9745483994483948,4.0,0.0,1.0
460260,293.0998229980469,297.1499938964844,293.1499938964844,0.3530265688896179,-6264.81298828125,304.1596069335937,0.8042177557945251,0.3974716961383819,0.362041562795639,293.0550231933594,297.1499938964844,293.1499938964844,0.2829287946224212,-5550.318359375,304.1513977050781,0.7586113214492798,0.3336728811264038,0.3209355771541595,292.9772644042969,297.1499938964844,293.1499938964844,0.5216648578643799,-6609.53076171875,304.1444091796875,0.8882860541343689,0.5436490178108215,0.3823687136173248,292.96063232421875,297.1499938964844,293.1499938964844,0.6458585858345032,-10555.37109375,304.1441955566406,0.944111168384552,0.6429746150970459,0.6106492877006531,293.0853576660156,297.1499938964844,293.1499938964844,0.0640149489045143,-8232.90625,304.1494445800781,0.5001453757286072,0.0999528169631958,0.4761152267456054,289.8424987792969,291.1499938964844,258.1483764648437,256.9252014160156,279.14825439453125,293.0857238769531,289.8451232910156,1.0,0.540786623954773,0.5653952956199646,0.5653952956199646,1.0,1.0,-2.58364200592041,1.0311195850372314,1.5525224208831787,0.4491072595119476,0.0,0.0,1.0,188.1522979736328,195.0,66.82907104492188,-27923.009765625,1808.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2235107421875,308.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.26171875,30960.0,0.0,0.0,0.662377119064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813540697097778,1.781380295753479,-2.620633131300565e-05,0.0,0.0006722285761497,0.0,0.0,628.5053100585938,0.0,0.0,0.0,0.972859263420105,4.0,0.0,1.0
460320,293.107177734375,297.1499938964844,293.1499938964844,0.3516348600387573,-6244.95703125,304.160400390625,0.8021658658981323,0.3966636955738067,0.361413836479187,293.06201171875,297.1499938964844,293.1499938964844,0.2823768258094787,-5541.2490234375,304.1521301269531,0.7571430206298828,0.3335020542144775,0.3208735287189483,292.9847717285156,297.1499938964844,293.1499938964844,0.5217496752738953,-6609.94287109375,304.145263671875,0.8870001435279846,0.5443611741065979,0.3829418122768402,292.9687194824219,297.1499938964844,293.1499938964844,0.64588463306427,-10555.09765625,304.14520263671875,0.9425654411315918,0.6437861919403076,0.6115045547485352,293.089599609375,297.1499938964844,293.1499938964844,0.0639471784234047,-8225.552734375,304.149658203125,0.4992237389087677,0.099935807287693,0.4763939380645752,289.8641662597656,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0894775390625,289.865966796875,1.0,0.5420146584510803,0.5653623938560486,0.5653623938560486,1.0,1.0,-2.584865093231201,1.0316171646118164,1.5532480478286743,0.4493724107742309,0.0,0.0,1.0,189.86065673828125,198.0,61.8399658203125,-27976.849609375,1818.0614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2568359375,308.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,30823.234375,30960.0,0.0,0.0,0.6638636589050293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.6333606001571752e-05,0.0,0.000673737260513,0.0,0.0,633.0895385742188,0.0,0.0,0.0,0.9749982357025146,4.0,0.0,1.0
460380,293.1143493652344,297.1499938964844,293.1499938964844,0.3502838909626007,-6225.77978515625,304.16094970703125,0.8000819087028503,0.3957921862602234,0.3607273995876312,293.0688781738281,297.1499938964844,293.1499938964844,0.2818434536457062,-5532.57861328125,304.1527099609375,0.7556436657905579,0.3332644701004028,0.3207477927207947,292.9921569824219,297.1499938964844,293.1499938964844,0.521898090839386,-6611.10595703125,304.1458740234375,0.8856839537620544,0.5450035333633423,0.3834591209888458,292.9765625,297.1499938964844,293.1499938964844,0.6460248827934265,-10556.5224609375,304.14581298828125,0.940994918346405,0.6445434093475342,0.6123043894767761,293.0936889648437,297.1499938964844,293.1499938964844,0.0638860538601875,-8219.052734375,304.1498413085937,0.4982824623584747,0.0999006927013397,0.4765903949737549,289.88153076171875,291.1499938964844,258.14117431640625,256.9049072265625,279.1492004394531,293.0931396484375,289.8830871582031,1.0,0.5431931018829346,0.5653607845306396,0.5653607845306396,1.0,1.0,-2.5857086181640625,1.0319831371307373,1.5537254810333252,0.449585497379303,0.0,0.0,1.0,191.56382751464844,198.0,55.13529586791992,-28019.248046875,1826.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2914123535156,308.4951171875,278.1499938964844,0.0,18000.0,313.1499938964844,30894.607421875,30960.0,0.0,0.0,0.665269136428833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.787740707397461,1.7877671718597412,-2.6394582164357416e-05,0.0,0.0006751636392436,0.0,0.0,635.2897338867188,0.0,0.0,0.0,0.9760217666625975,4.0,0.0,1.0
460440,293.12139892578125,297.1499938964844,293.1499938964844,0.348918616771698,-6206.435546875,304.16143798828125,0.7979723215103149,0.3948591947555542,0.3599859774112701,293.0756530761719,297.1499938964844,293.1499938964844,0.2812836766242981,-5523.5419921875,304.1532287597656,0.7541188597679138,0.3329622149467468,0.3205611407756805,292.9993591308594,297.1499938964844,293.1499938964844,0.5220446586608887,-6612.30029296875,304.1463317871094,0.8843517303466797,0.5455890893936157,0.3839335739612579,292.9841613769531,297.1499938964844,293.1499938964844,0.6461857557296753,-10558.3056640625,304.1462707519531,0.9394081830978394,0.6452490091323853,0.6130555868148804,293.0975952148437,297.1499938964844,293.1499938964844,0.063820332288742,-8212.271484375,304.1499938964844,0.4973260760307312,0.0998491421341896,0.4767113924026489,289.89703369140625,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.09674072265625,289.8984680175781,1.0,0.5443252921104431,0.5653911232948303,0.5653911232948303,1.0,1.0,-2.586212158203125,1.0322366952896118,1.5539754629135132,0.4497573673725128,0.0,0.0,1.0,193.25958251953125,201.0,49.4512825012207,-28056.23046875,1835.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32763671875,308.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3671875,30960.0,0.0,0.0,0.6665880084037781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887461185455322,1.7887725830078125,-2.6424278985359703e-05,0.0,0.0006765020661987,0.0,0.0,636.3621826171875,0.0,0.0,0.0,0.9765197038650512,4.0,0.0,1.0
460500,293.1283264160156,297.1499938964844,293.1499938964844,0.3475101590156555,-6186.48583984375,304.16192626953125,0.7958362698554993,0.3938620984554291,0.3591875731945038,293.08233642578125,297.1499938964844,293.1499938964844,0.2806735634803772,-5513.7392578125,304.1537475585937,0.7525676488876343,0.3325928151607513,0.3203113675117492,293.00634765625,297.1499938964844,293.1499938964844,0.5221569538116455,-6613.17138671875,304.14678955078125,0.8830069303512573,0.5461208820343018,0.3843689560890198,292.99151611328125,297.1499938964844,293.1499938964844,0.6463200449943542,-10559.7763671875,304.1466979980469,0.9378054141998292,0.6459009647369385,0.6137565970420837,293.1012878417969,297.1499938964844,293.1499938964844,0.0637447983026504,-8204.685546875,304.1501159667969,0.496355265378952,0.0997817814350128,0.4767589569091797,289.9117126464844,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.10028076171875,289.9130859375,1.0,0.5454112887382507,0.5654553174972534,0.5654553174972534,1.0,1.0,-2.586375951766968,1.032380223274231,1.5539957284927368,0.4498902559280395,0.0,0.0,1.0,194.947509765625,201.0,45.52038192749024,-28090.181640625,1842.6995849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3656005859375,308.56134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.236328125,32040.0,0.0,0.0,0.6678131222724915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892049551010132,1.7892314195632937,-2.6437835913384333e-05,0.0,0.0006777454400435,0.0,0.0,636.8519897460938,0.0,0.0,0.0,0.9917469620704652,4.0,0.0,1.0
460560,293.1351318359375,297.1499938964844,293.1499938964844,0.3454956412315368,-6157.39697265625,304.1634216308594,0.7936742305755615,0.3927991986274719,0.3583337962627411,293.0888977050781,297.1499938964844,293.1499938964844,0.279556930065155,-5495.50146484375,304.1551208496094,0.7509915828704834,0.3321575224399566,0.320001482963562,293.01318359375,297.1499938964844,293.1499938964844,0.5214071273803711,-6604.818359375,304.1487731933594,0.8816511631011963,0.546596884727478,0.3847688436508178,292.99871826171875,297.1499938964844,293.1499938964844,0.6454184055328369,-10546.8779296875,304.1489562988281,0.9361857771873474,0.6464927792549133,0.6144078969955444,293.1048583984375,297.1499938964844,293.1499938964844,0.0635420754551887,-8184.60400390625,304.1504821777344,0.495372474193573,0.0997003689408302,0.4767430126667022,289.9457397460937,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1037902832031,289.9483947753906,1.0,0.5464549660682678,0.5655539631843567,0.5655539631843567,1.0,1.0,-2.5862224102020264,1.0324243307113647,1.5537980794906616,0.4499902427196502,0.0,0.0,1.0,196.62960815429688,204.0,69.36589050292969,-28215.59765625,1849.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39520263671875,308.6272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,31758.869140625,32040.0,0.0,0.0,0.6690556406974792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125739097595213,1.8126009702682493,-2.713295725698117e-05,0.0,0.0006790064508095,0.0,0.0,662.1334228515625,0.0,0.0,0.0,0.9898909330368042,4.0,0.0,1.0
460620,293.141845703125,297.1499938964844,293.1499938964844,0.3437299728393554,-6132.21044921875,304.1641845703125,0.79147869348526,0.3916700184345245,0.3574186265468597,293.09539794921875,297.1499938964844,293.1499938964844,0.2786308825016022,-5480.607421875,304.1558532714844,0.7493848204612732,0.3316545784473419,0.3196271359920501,293.0198669433594,297.1499938964844,293.1499938964844,0.5210468769073486,-6600.84521484375,304.1496276855469,0.8802770972251892,0.5470190048217773,0.385128378868103,293.0057678222656,297.1499938964844,293.1499938964844,0.6449889540672302,-10540.890625,304.1499328613281,0.934539258480072,0.6470245718955994,0.6149990558624268,293.1082458496094,297.1499938964844,293.1499938964844,0.063395619392395,-8170.31103515625,304.1506652832031,0.494375467300415,0.0996053293347358,0.4766649305820465,289.9686889648437,291.1499938964844,258.1392517089844,256.8813171386719,279.1517028808594,293.1072692871094,289.9705505371094,1.0,0.5474550127983093,0.5656896829605103,0.5656896829605103,1.0,1.0,-2.585721969604492,1.0323587656021118,1.5533632040023804,0.4500530362129211,0.0,0.0,1.0,198.3086395263672,204.0,64.94905853271484,-28254.373046875,1856.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4248962402344,308.6603698730469,278.1499938964844,0.0,18000.0,313.1499938964844,31906.7890625,32040.0,0.0,0.0,0.6702384948730469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8167901039123533,1.8168174028396609,-2.725933154579252e-05,0.0,0.0006802068674005,0.0,0.0,666.7647705078125,0.0,0.0,0.0,0.991976261138916,4.0,0.0,1.0
