time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460680,293.1483459472656,297.1499938964844,293.1499938964844,0.342012494802475,-6107.7998046875,304.16473388671875,0.7892638444900513,0.3904930055141449,0.3564529418945312,293.101806640625,297.1499938964844,293.1499938964844,0.277725875377655,-5466.142578125,304.15643310546875,0.7477553486824036,0.3310886323451996,0.3191922307014465,293.0263061523437,297.1499938964844,293.1499938964844,0.5207844376564026,-6597.9873046875,304.1501770019531,0.8788977861404419,0.5474000573158264,0.3854564130306244,293.0126037597656,297.1499938964844,293.1499938964844,0.644680917263031,-10536.6962890625,304.1504821777344,0.9328816533088684,0.6475111246109009,0.6155431270599365,293.1114807128906,297.1499938964844,293.1499938964844,0.0632600262761116,-8157.23828125,304.1507873535156,0.4933682084083557,0.0994967222213745,0.4765277504920959,289.9874267578125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1106872558594,289.9891052246094,1.0,0.5484144687652588,0.5658624768257141,0.5658624768257141,1.0,1.0,-2.5849225521087646,1.0322052240371704,1.5527174472808838,0.4500885307788849,0.0,0.0,1.0,199.9800262451172,207.0,58.66030502319336,-28282.8359375,1862.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4560546875,308.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.640625,32040.0,0.0,0.0,0.671346127986908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8188061714172363,1.818833470344544,-2.731986387516372e-05,0.0,0.0006813309737481,0.0,0.0,668.9869384765625,0.0,0.0,0.0,0.9929738640785216,4.0,0.0,1.0
460740,293.1546630859375,297.1499938964844,293.1499938964844,0.3402979373931885,-6083.46240234375,304.1651611328125,0.7870405316352844,0.3892754912376404,0.3554481267929077,293.1081237792969,297.1499938964844,293.1499938964844,0.2767952382564544,-5451.31640625,304.1569519042969,0.7461052536964417,0.3304598927497864,0.3186973333358764,293.0325622558594,297.1499938964844,293.1499938964844,0.5205402970314026,-6595.37353515625,304.15057373046875,0.8775174617767334,0.5477405786514282,0.3857558369636535,293.0191955566406,297.1499938964844,293.1499938964844,0.6443985104560852,-10532.927734375,304.1509094238281,0.9312185049057008,0.6479527354240417,0.6160444617271423,293.1145935058594,297.1499938964844,293.1499938964844,0.0631220638751983,-8144.0810546875,304.15087890625,0.4923494756221771,0.0993742421269416,0.476327508687973,290.00439453125,291.1499938964844,258.1451721191406,256.8788757324219,279.1531066894531,293.1141052246094,290.0059509277344,1.0,0.549334704875946,0.5660732388496399,0.5660732388496399,1.0,1.0,-2.5838427543640137,1.0319725275039673,1.5518702268600464,0.4501018822193146,0.0,0.0,1.0,201.6422882080078,207.0,53.3206672668457,-28306.45703125,1868.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4891357421875,308.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.322265625,32040.0,0.0,0.0,0.6723692417144775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8197352886199951,1.819762706756592,-2.7347783543518744e-05,0.0,0.0006823692820034,0.0,0.0,670.0127563476562,0.0,0.0,0.0,0.993433713912964,4.0,0.0,1.0
460800,293.1607666015625,297.1499938964844,293.1499938964844,0.3385627567768097,-6058.830078125,304.1655578613281,0.78481125831604,0.3880161643028259,0.3544075489044189,293.11431884765625,297.1499938964844,293.1499938964844,0.2758203148841858,-5435.806640625,304.157470703125,0.7444368004798889,0.3297714591026306,0.3181461691856384,293.0386047363281,297.1499938964844,293.1499938964844,0.5202773213386536,-6592.591796875,304.1509704589844,0.8761368989944458,0.5480421781539917,0.3860284388065338,293.0256042480469,297.1499938964844,293.1499938964844,0.6440963745117188,-10528.9326171875,304.1513061523437,0.9295514225959778,0.6483509540557861,0.6165055632591248,293.1175537109375,297.1499938964844,293.1499938964844,0.0629770010709762,-8130.35546875,304.1510009765625,0.4913202822208404,0.0992396548390388,0.4760706424713135,290.0206604003906,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11749267578125,290.0221862792969,1.0,0.5502189993858337,0.5663224458694458,0.5663224458694458,1.0,1.0,-2.5825035572052,1.031670331954956,1.550833225250244,0.4500979781150818,0.0,0.0,1.0,203.2967071533203,210.0,49.588809967041016,-28327.9453125,1873.7357177734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52398681640625,308.7543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,32026.291015625,33120.0,0.0,0.0,0.6733075380325317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.820189118385315,1.820216536521912,-2.7361427783034745e-05,0.0,0.000683321559336,0.0,0.0,670.5142211914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1670227050781,297.1499938964844,293.1499938964844,0.3364773690700531,-6028.88427734375,304.1665344238281,0.7825387120246887,0.3866554796695709,0.3533109426498413,293.1207275390625,297.1499938964844,293.1499938964844,0.2745310366153717,-5415.06884765625,304.158447265625,0.7427169680595398,0.32896888256073,0.3175209164619446,293.0447082519531,297.1499938964844,293.1499938964844,0.519514262676239,-6584.46435546875,304.1521911621094,0.8747221827507019,0.5482560396194458,0.3862625360488891,293.0320739746094,297.1499938964844,293.1499938964844,0.6431940793991089,-10516.6181640625,304.1527099609375,0.9278412461280824,0.6486556529998779,0.6169100403785706,293.1206359863281,297.1499938964844,293.1499938964844,0.0627460703253746,-8108.39111328125,304.1512451171875,0.4902406632900238,0.0990476831793785,0.4756917059421539,290.0475158691406,291.1499938964844,258.1559753417969,256.8828430175781,279.1547241210937,293.12109375,290.049560546875,1.0,0.5510616302490234,0.5666208267211914,0.5666208267211914,1.0,1.0,-2.5807478427886963,1.031238317489624,1.5495096445083618,0.4500607550144195,0.0,0.0,1.0,204.9654541015625,210.0,61.1275634765625,-28392.0234375,1878.4649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552673339844,308.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.998046875,33120.0,0.0,0.0,0.6742156147956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831851363182068,1.831879019737244,-2.7713165763998404e-05,0.0,0.0006842431612312,0.0,0.0,683.4852294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1735534667969,297.1499938964844,293.1499938964844,0.3344998061656952,-6000.67724609375,304.1671142578125,0.7801245450973511,0.3851526975631714,0.3521008789539337,293.12750244140625,297.1499938964844,293.1499938964844,0.2732972800731659,-5395.4111328125,304.1591491699219,0.7408558130264282,0.3280096054077148,0.3167643249034881,293.0509338378906,297.1499938964844,293.1499938964844,0.51898193359375,-6578.93505859375,304.1527404785156,0.8731869459152222,0.5483629703521729,0.3864254355430603,293.0387268066406,297.1499938964844,293.1499938964844,0.6425815224647522,-10508.533203125,304.1533203125,0.9259867072105408,0.6488459706306458,0.6172119379043579,293.1239624023437,297.1499938964844,293.1499938964844,0.0625006109476089,-8085.74560546875,304.1514587402344,0.4889921844005584,0.0987691059708595,0.4749733507633209,290.0659484863281,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1251525878906,290.0676574707031,1.0,0.5518388152122498,0.5669857859611511,0.5669857859611511,1.0,1.0,-2.5780818462371826,1.0304783582687378,1.5476036071777344,0.4498984813690185,0.0,0.0,1.0,206.70083618164065,213.0,56.08382034301758,-28401.291015625,1882.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5888366699219,308.833984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.68359375,33120.0,0.0,0.0,0.6750361323356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831842422485352,1.831870079040528,-2.771289655356668e-05,0.0,0.0006850758800283,0.0,0.0,683.4752807617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1802978515625,297.1499938964844,293.1499938964844,0.3323941528797149,-5970.57373046875,304.1678466796875,0.7775943875312805,0.3835304379463196,0.3507766723632812,293.1345520019531,297.1499938964844,293.1499938964844,0.2719185948371887,-5373.4296875,304.1600036621094,0.7388701438903809,0.3269079625606537,0.3158693313598633,293.05718994140625,297.1499938964844,293.1499938964844,0.5183475613594055,-6572.35693359375,304.1534118652344,0.8715677261352539,0.5483932495117188,0.3865285217761993,293.0453796386719,297.1499938964844,293.1499938964844,0.6418535113334656,-10498.904296875,304.154052734375,0.9240307211875916,0.6489507555961609,0.6174253225326538,293.1273803710937,297.1499938964844,293.1499938964844,0.062191653996706,-8057.55029296875,304.1517639160156,0.4875915646553039,0.0984246283769607,0.4739290475845337,290.0843200683594,291.1499938964844,258.1710510253906,256.8912353515625,279.1568908691406,293.1295166015625,290.0860900878906,1.0,0.5525416135787964,0.5674152970314026,0.5674152970314026,1.0,1.0,-2.574542284011841,1.0294055938720703,1.54513680934906,0.449608564376831,0.0,0.0,1.0,208.477279663086,213.0,54.22217559814453,-28406.974609375,1884.6522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6250915527344,308.8682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6757586598396301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006858091801404,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1870422363281,297.1499938964844,293.1499938964844,0.3301624655723572,-5938.5966796875,304.16864013671875,0.775001049041748,0.3818247318267822,0.3493643701076507,293.1417236328125,297.1499938964844,293.1499938964844,0.2703947424888611,-5349.109375,304.16094970703125,0.7368031740188599,0.3256929814815521,0.31485715508461,293.0633239746094,297.1499938964844,293.1499938964844,0.5175906419754028,-6564.51904296875,304.1541748046875,0.8699106574058533,0.5483620166778564,0.3865857124328613,293.05194091796875,297.1499938964844,293.1499938964844,0.6409803032875061,-10487.33984375,304.1549072265625,0.9220295548439026,0.6489856243133545,0.6175687909126282,293.130859375,297.1499938964844,293.1499938964844,0.0618287101387977,-8024.61083984375,304.152099609375,0.4860835671424866,0.0980312600731849,0.4726391136646271,290.1037902832031,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.134033203125,290.1056823730469,1.0,0.553173840045929,0.5679015517234802,0.5679015517234802,1.0,1.0,-2.570321559906006,1.0280953645706177,1.5422261953353882,0.4492237567901611,0.0,0.0,1.0,210.26412963867188,216.0,54.580711364746094,-28410.2578125,1886.2022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6637878417969,308.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6763829588890076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006864427123218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1936340332031,297.1499938964844,293.1499938964844,0.3278249502182007,-5905.0458984375,304.16949462890625,0.7723804712295532,0.380057156085968,0.3478858172893524,293.14892578125,297.1499938964844,293.1499938964844,0.2687390148639679,-5322.6640625,304.1619567871094,0.7346813678741455,0.3243815004825592,0.3137438297271728,293.0693359375,297.1499938964844,293.1499938964844,0.5167106986045837,-6555.4248046875,304.1549987792969,0.8682396411895752,0.548274576663971,0.3866014182567596,293.05841064453125,297.1499938964844,293.1499938964844,0.6399593353271484,-10473.8251953125,304.1558532714844,0.9200140237808228,0.6489560604095459,0.6176483035087585,293.13427734375,297.1499938964844,293.1499938964844,0.0614187307655811,-7987.55419921875,304.1524658203125,0.4844884872436523,0.0975973904132843,0.471144437789917,290.12451171875,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.138671875,290.12652587890625,1.0,0.5537368655204773,0.5684404373168945,0.5684404373168945,1.0,1.0,-2.5655267238616943,1.0265893936157229,1.538937211036682,0.4487624764442444,0.0,0.0,1.0,212.0428161621093,216.0,56.34573745727539,-28411.755859375,1886.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7048034667969,308.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6769022345542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006869697244837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.2000427246094,297.1499938964844,293.1499938964844,0.3254075050354004,-5870.296875,304.1703491210937,0.769760251045227,0.3782448768615722,0.3463616073131561,293.15606689453125,297.1499938964844,293.1499938964844,0.2669775187969208,-5294.51123046875,304.1629943847656,0.7325289845466614,0.3229958713054657,0.3125525712966919,293.0752258300781,297.1499938964844,293.1499938964844,0.5157207250595093,-6545.21533203125,304.1558837890625,0.8665723204612732,0.5481395721435547,0.3865824341773987,293.0647277832031,297.1499938964844,293.1499938964844,0.6388048529624939,-10458.5654296875,304.1568908691406,0.9180076122283936,0.6488715410232544,0.6176737546920776,293.1376647949219,297.1499938964844,293.1499938964844,0.0609717816114425,-7947.287109375,304.15283203125,0.4828244745731354,0.097132496535778,0.4694951772689819,290.1464233398437,291.1499938964844,258.2008972167969,256.9110107421875,279.1601257324219,293.143310546875,290.1485595703125,1.0,0.5542400479316711,0.5690253376960754,0.5690253376960754,1.0,1.0,-2.560290813446045,1.0249379873275757,1.5353528261184692,0.4482463300228119,0.0,0.0,1.0,213.8036346435547,219.0,58.80976867675781,-28411.95703125,1886.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74761962890625,308.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6773213148117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000687395047862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.20623779296875,297.1499938964844,293.1499938964844,0.3229188024997711,-5834.4736328125,304.1711730957031,0.7671502828598022,0.3763923645019531,0.3447985649108886,293.1630249023437,297.1499938964844,293.1499938964844,0.2651235163211822,-5264.861328125,304.1640014648437,0.7303555011749268,0.3215473592281341,0.3112955093383789,293.0809631347656,297.1499938964844,293.1499938964844,0.5146231651306152,-6533.921875,304.15679931640625,0.8649142980575562,0.5479593276977539,0.3865304291248321,293.0709228515625,297.1499938964844,293.1499938964844,0.6375189423561096,-10441.603515625,304.1579895019531,0.916019856929779,0.6487343907356262,0.617647647857666,293.1409606933594,297.1499938964844,293.1499938964844,0.0604914240539073,-7904.1416015625,304.1531677246094,0.48109170794487,0.0966399312019348,0.4677095115184784,290.16949462890625,291.1499938964844,258.212646484375,256.9194030761719,279.1611022949219,293.1479797363281,290.1717224121094,1.0,0.5546869039535522,0.5696536302566528,0.5696536302566528,1.0,1.0,-2.5546634197235107,1.0231587886810305,1.53150475025177,0.4476826190948486,0.0,0.0,1.0,215.54266357421875,219.0,61.59303665161133,-28410.93359375,1885.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919921875,309.03094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6776366829872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006877151317894,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2122497558594,297.1499938964844,293.1499938964844,0.3203686773777008,-5797.71435546875,304.1719665527344,0.7645555138587952,0.3745040595531463,0.3432015776634216,293.1698608398437,297.1499938964844,293.1499938964844,0.2631916105747223,-5233.94287109375,304.1649780273437,0.7281652688980103,0.3200437128543854,0.309983342885971,293.0865478515625,297.1499938964844,293.1499938964844,0.5134277939796448,-6521.6484375,304.1577453613281,0.8632688522338867,0.5477379560470581,0.3864487409591675,293.07696533203125,297.1499938964844,293.1499938964844,0.6361128091812134,-10423.0947265625,304.1590881347656,0.914057195186615,0.6485493779182434,0.6175748705863953,293.1441650390625,297.1499938964844,293.1499938964844,0.0599826797842979,-7858.57763671875,304.1535339355469,0.4792886972427368,0.0961242392659187,0.4658099710941314,290.193603515625,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1526184082031,290.1959533691406,1.0,0.5550844073295593,0.5703216791152954,0.5703216791152954,1.0,1.0,-2.54870080947876,1.021271586418152,1.5274293422698977,0.4470790028572082,0.0,0.0,1.0,217.2603759765625,222.0,64.44245147705078,-28408.681640625,1884.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8375244140625,309.0762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6778520345687866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879336433485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.218017578125,297.1499938964844,293.1499938964844,0.317760169506073,-5760.05908203125,304.1726989746094,0.7619766592979431,0.3725801408290863,0.3415715098381042,293.1764831542969,297.1499938964844,293.1499938964844,0.2611854970455169,-5201.810546875,304.1658935546875,0.7259548902511597,0.3184858858585357,0.3086179196834564,293.09197998046875,297.1499938964844,293.1499938964844,0.5121365189552307,-6508.41748046875,304.15869140625,0.861635684967041,0.5474758744239807,0.3863376677036285,293.0828552246094,297.1499938964844,293.1499938964844,0.6345881819725037,-10403.0703125,304.1601867675781,0.912122130393982,0.6483166813850403,0.6174558401107788,293.14727783203125,297.1499938964844,293.1499938964844,0.0594475716352462,-7810.7919921875,304.15386962890625,0.4774063527584076,0.095587208867073,0.4638057649135589,290.2187194824219,291.1499938964844,258.2386474609375,256.93865966796875,279.162841796875,293.1571960449219,290.2211608886719,1.0,0.5554345846176147,0.5710281729698181,0.5710281729698181,1.0,1.0,-2.542417526245117,1.0192804336547852,1.523137092590332,0.4464363753795624,0.0,0.0,1.0,218.9572296142578,222.0,67.19780731201172,-28405.0390625,1882.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8839111328125,309.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6779633164405823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006880465662106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2235717773437,297.1499938964844,293.1499938964844,0.3151037096977234,-5721.6533203125,304.17340087890625,0.7594152688980103,0.370624840259552,0.3399122655391693,293.1829528808594,297.1499938964844,293.1499938964844,0.2591175138950348,-5168.65380859375,304.166748046875,0.7237223386764526,0.3168803751468658,0.3072060048580169,293.09722900390625,297.1499938964844,293.1499938964844,0.5107631087303162,-6494.37060546875,304.1596069335937,0.8600153923034668,0.5471778512001038,0.386200875043869,293.0885925292969,297.1499938964844,293.1499938964844,0.6329615712165833,-10381.7490234375,304.1612854003906,0.9102184772491456,0.6480419039726257,0.6172962188720703,293.1502685546875,297.1499938964844,293.1499938964844,0.0588909052312374,-7761.22314453125,304.1541748046875,0.4754373431205749,0.0950324684381485,0.4617162048816681,290.24468994140625,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1617431640625,290.2471923828125,1.0,0.5557451844215393,0.571769654750824,0.571769654750824,1.0,1.0,-2.535861253738404,1.0172016620635986,1.518659591674805,0.4457606673240661,0.0,0.0,1.0,220.6366729736328,225.0,69.78006744384766,-28399.9375,1880.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9307861328125,309.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.677979588508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006880630971863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2289428710937,297.1499938964844,293.1499938964844,0.3124015927314758,-5682.52587890625,304.174072265625,0.756870687007904,0.3686379194259643,0.3382238745689392,293.1892395019531,297.1499938964844,293.1499938964844,0.2569895982742309,-5134.49951171875,304.1675720214844,0.7214602828025818,0.3152269721031189,0.3057477176189422,293.1023254394531,297.1499938964844,293.1499938964844,0.5093097686767578,-6479.53076171875,304.1604919433594,0.8584069609642029,0.5468441247940063,0.3860384523868561,293.0941467285156,297.1499938964844,293.1499938964844,0.6312352418899536,-10359.1640625,304.1623840332031,0.9083478450775146,0.6477251052856445,0.617095947265625,293.1531677246094,297.1499938964844,293.1499938964844,0.0583136938512325,-7709.97412109375,304.1544494628906,0.4733665287494659,0.0944607853889465,0.4595449566841125,290.2713928222656,291.1499938964844,258.2677917480469,256.9610595703125,279.1643981933594,293.1662292480469,290.27398681640625,1.0,0.5560175776481628,0.5725454688072205,0.5725454688072205,1.0,1.0,-2.529036283493042,1.015035629272461,1.5140007734298706,0.4450511634349823,0.0,0.0,1.0,222.2998046875,225.0,72.13911437988281,-28393.2109375,1877.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,309.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6778988838195801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879811407998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.234130859375,297.1499938964844,293.1499938964844,0.3096596300601959,-5642.755859375,304.1746826171875,0.754342794418335,0.366621196269989,0.3365078866481781,293.19537353515625,297.1499938964844,293.1499938964844,0.2548078596591949,-5099.4384765625,304.1683349609375,0.7191615700721741,0.3135278522968292,0.3042453527450561,293.1072692871094,297.1499938964844,293.1499938964844,0.5077844262123108,-6463.97802734375,304.1613464355469,0.856809675693512,0.5464765429496765,0.3858520090579986,293.0995788574219,297.1499938964844,293.1499938964844,0.6294186115264893,-10335.439453125,304.1634216308594,0.9065130352973938,0.6473684906959534,0.6168575286865234,293.15594482421875,297.1499938964844,293.1499938964844,0.0577183477580547,-7657.271484375,304.1547241210937,0.4711784422397613,0.0938736945390701,0.4573008716106415,290.2987976074219,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1706848144531,290.30145263671875,1.0,0.5562555193901062,0.5733539462089539,0.5733539462089539,1.0,1.0,-2.521963119506836,1.0127885341644287,1.5091747045516968,0.4443096220493316,0.0,0.0,1.0,223.9489288330078,228.0,74.24811553955078,-28384.716796875,1874.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02508544921875,309.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6777243614196777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006878040730953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2391052246094,297.1499938964844,293.1499938964844,0.3068810701370239,-5602.38720703125,304.1752319335937,0.7518304586410522,0.3645747005939483,0.3347645998001098,293.2013244628906,297.1499938964844,293.1499938964844,0.2525745928287506,-5063.5029296875,304.1690673828125,0.7168158888816833,0.3117826282978058,0.3026987016201019,293.112060546875,297.1499938964844,293.1499938964844,0.5061905384063721,-6447.74853515625,304.1622009277344,0.8552221655845642,0.5460754036903381,0.3856416344642639,293.1048278808594,297.1499938964844,293.1499938964844,0.6275156736373901,-10310.6298828125,304.1644592285156,0.9047158360481262,0.6469721794128418,0.6165810227394104,293.1586303710937,297.1499938964844,293.1499938964844,0.0571058243513107,-7603.2109375,304.15496826171875,0.4688524305820465,0.0932717397809028,0.4549864530563354,290.3267517089844,291.1499938964844,258.2998046875,256.9863586425781,279.165771484375,293.1750793457031,290.3294677734375,1.0,0.5564605593681335,0.5741944313049316,0.5741944313049316,1.0,1.0,-2.5146450996398926,1.0104600191116333,1.5041849613189695,0.443535178899765,0.0,0.0,1.0,225.58560180664065,228.0,76.08917236328125,-28374.259765625,1870.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,309.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6774550676345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006875307881273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2439270019531,297.1499938964844,293.1499938964844,0.3040733337402344,-5561.52197265625,304.1757507324219,0.749334454536438,0.3625017404556274,0.3329968154430389,293.2071228027344,297.1499938964844,293.1499938964844,0.2502977848052978,-5026.81298828125,304.16973876953125,0.7144147753715515,0.3099954128265381,0.3011117279529571,293.11669921875,297.1499938964844,293.1499938964844,0.5045384764671326,-6430.94384765625,304.1629638671875,0.853644847869873,0.5456440448760986,0.3854098618030548,293.1099548339844,297.1499938964844,293.1499938964844,0.6255391240119934,-10284.8935546875,304.1654052734375,0.9029606580734252,0.646540105342865,0.6162703037261963,293.16119384765625,297.1499938964844,293.1499938964844,0.0564786829054355,-7548.0283203125,304.1552124023437,0.4663684666156769,0.092656709253788,0.4526110291481018,290.3551940917969,291.1499938964844,258.3168029785156,257.0000305175781,279.1664123535156,293.1794128417969,290.3579406738281,1.0,0.5566372275352478,0.5750647783279419,0.5750647783279419,1.0,1.0,-2.507108926773072,1.0080591440200806,1.4990496635437012,0.4427307248115539,0.0,0.0,1.0,227.2120361328125,231.0,77.69405364990234,-28361.822265625,1866.279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11846923828125,309.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6770996451377869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006871700752526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.24853515625,297.1499938964844,293.1499938964844,0.3012372553348541,-5520.17041015625,304.1762084960937,0.7468528151512146,0.3604012429714203,0.3312037587165832,293.2127380371094,297.1499938964844,293.1499938964844,0.2479768842458725,-4989.35546875,304.1703796386719,0.7119433879852295,0.308163970708847,0.2994824349880218,293.1211853027344,297.1499938964844,293.1499938964844,0.5028285980224609,-6413.568359375,304.1637268066406,0.8520761132240295,0.5451812148094177,0.3851557970046997,293.1148986816406,297.1499938964844,293.1499938964844,0.6234890818595886,-10258.236328125,304.16632080078125,0.9012324213981628,0.6460707187652588,0.6159239411354065,293.1636657714844,297.1499938964844,293.1499938964844,0.0558369383215904,-7491.734375,304.1554260253906,0.4636982679367065,0.0920283868908882,0.4501732885837555,290.3840637207031,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1836853027344,290.3868408203125,1.0,0.5567852258682251,0.575965166091919,0.575965166091919,1.0,1.0,-2.499346971511841,1.0055817365646362,1.493765354156494,0.4418937563896179,0.0,0.0,1.0,228.828857421875,231.0,79.0489501953125,-28347.181640625,1861.8421630859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643371582031,309.4105834960937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6782538294792175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006883413880132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25299072265625,297.1499938964844,293.1499938964844,0.2983723878860473,-5478.31005859375,304.1766662597656,0.7443864345550537,0.3582768738269806,0.3293885886669159,293.2182006835937,297.1499938964844,293.1499938964844,0.2456136047840118,-4951.14306640625,304.17095947265625,0.7093904614448547,0.3062931299209595,0.2978153824806213,293.12554931640625,297.1499938964844,293.1499938964844,0.5010584592819214,-6395.58203125,304.1644287109375,0.8505169749259949,0.5446906685829163,0.3848821818828583,293.1197204589844,297.1499938964844,293.1499938964844,0.6213629245758057,-10230.595703125,304.167236328125,0.899508535861969,0.6455683708190918,0.6155462861061096,293.1660461425781,297.1499938964844,293.1499938964844,0.0551812164485454,-7434.3740234375,304.1556396484375,0.4608799815177917,0.0913885384798049,0.4476822018623352,290.4135131835937,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1878967285156,290.4164428710937,1.0,0.5569087862968445,0.5768935084342957,0.5768935084342957,1.0,1.0,-2.4913880825042725,1.0030373334884644,1.4883508682250977,0.4410276114940643,0.0,0.0,1.0,230.43780517578125,234.0,81.01299285888672,-28334.732421875,1857.0941162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,309.4626770019531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6779526472091675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006880357395857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2572937011719,297.1499938964844,293.1499938964844,0.295453667640686,-5435.5439453125,304.1771240234375,0.7419333457946777,0.3561282753944397,0.327551394701004,293.2235412597656,297.1499938964844,293.1499938964844,0.2431865930557251,-4911.80078125,304.17156982421875,0.7067522406578064,0.3043819069862366,0.2961097657680511,293.1297607421875,297.1499938964844,293.1499938964844,0.4991844892501831,-6376.51513671875,304.16522216796875,0.8489660024642944,0.5441712737083435,0.3845884501934051,293.1244201660156,297.1499938964844,293.1499938964844,0.6191074252128601,-10201.23046875,304.1681823730469,0.8977874517440796,0.6450316309928894,0.6151362061500549,293.1683349609375,297.1499938964844,293.1499938964844,0.0545056127011776,-7375.3896484375,304.1558532714844,0.4580614268779754,0.0907372161746025,0.4451377689838409,290.4446716308594,291.1499938964844,258.3714599609375,257.044677734375,279.1682434082031,293.1920471191406,290.4477233886719,1.0,0.5570083856582642,0.5778496861457825,0.5778496861457825,1.0,1.0,-2.483229398727417,1.0004236698150637,1.482805609703064,0.440130740404129,0.0,0.0,1.0,232.03970336914065,234.0,83.92735290527344,-28322.51171875,1852.0367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270751953125,309.5171203613281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.677556574344635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006876337574794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2614440917969,297.1499938964844,293.1499938964844,0.2925111055374145,-5392.33837890625,304.17755126953125,0.7394921779632568,0.3539570569992065,0.325693130493164,293.2287292480469,297.1499938964844,293.1499938964844,0.2407213598489761,-4871.76171875,304.172119140625,0.704079806804657,0.3024317920207977,0.2943668961524963,293.1338806152344,297.1499938964844,293.1499938964844,0.4972538650035858,-6356.87841796875,304.1659545898437,0.8474229574203491,0.5436241030693054,0.3842752277851105,293.12896728515625,297.1499938964844,293.1499938964844,0.6167795062065125,-10170.9404296875,304.16912841796875,0.8960691690444946,0.6444616317749023,0.6146947145462036,293.1705322265625,297.1499938964844,293.1499938964844,0.0538173764944076,-7315.47900390625,304.1560363769531,0.455254465341568,0.0900750681757927,0.442543625831604,290.4764099121094,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1961364746094,290.4795227050781,1.0,0.5570855736732483,0.578832745552063,0.578832745552063,1.0,1.0,-2.474879741668701,0.9977431893348694,1.477136492729187,0.4392033815383911,0.0,0.0,1.0,233.6354522705078,222.0,86.15190124511719,-28308.076171875,1846.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322509765625,309.5710754394531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6770656704902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006871356163173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2653503417969,297.1499938964844,293.1499938964844,0.2894487082958221,-5347.2177734375,304.1781005859375,0.7384263873100281,0.3517793416976928,0.3237292468547821,293.23370361328125,297.1499938964844,293.1499938964844,0.2381247133016586,-4829.4609375,304.1728210449219,0.7028480172157288,0.3004554212093353,0.2924961447715759,293.13775634765625,297.1499938964844,293.1499938964844,0.4951571524143219,-6335.48291015625,304.1668701171875,0.8475245833396912,0.5430625081062317,0.3838756680488586,293.1333312988281,297.1499938964844,293.1499938964844,0.6142646670341492,-10138.0947265625,304.17022705078125,0.8962222933769226,0.6438705921173096,0.614130973815918,293.17254638671875,297.1499938964844,293.1499938964844,0.0530315190553665,-7247.427734375,304.1563720703125,0.4538121223449707,0.0894150286912918,0.4394687414169311,290.509033203125,291.1499938964844,258.4105529785156,257.0771789550781,279.1695861816406,293.2001342773437,290.5122985839844,1.0,0.5552466511726379,0.5798696279525757,0.5798696279525757,1.0,1.0,-2.465423345565796,0.994606077671051,1.4708172082901,0.4380844533443451,0.0,0.0,1.0,232.77821350097656,222.0,88.87462615966797,-28284.83203125,1829.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736267089844,309.6253356933594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6764784455299377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006865396280772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2689514160156,297.1499938964844,293.1499938964844,0.2863148748874664,-5300.91796875,304.1786804199219,0.7381370663642883,0.349609375,0.3217164874076843,293.23846435546875,297.1499938964844,293.1499938964844,0.2354417145252227,-4785.64111328125,304.1735534667969,0.7024287581443787,0.2984635829925537,0.2905532121658325,293.1414489746094,297.1499938964844,293.1499938964844,0.4929335713386535,-6312.76708984375,304.1678466796875,0.8485625386238098,0.5424965023994446,0.383431077003479,293.1374816894531,297.1499938964844,293.1499938964844,0.611596941947937,-10103.205078125,304.17138671875,0.8974385261535645,0.6432667374610901,0.6134989857673645,293.1744079589844,297.1499938964844,293.1499938964844,0.0521963275969028,-7175.3896484375,304.15673828125,0.4531582593917846,0.088768795132637,0.4361809194087982,290.5430603027344,291.1499938964844,258.4308166503906,257.0941772460937,279.1703186035156,293.2039489746094,290.54644775390625,1.0,0.5526847243309021,0.5809412598609924,0.5809412598609924,1.0,1.0,-2.455427885055542,0.9912556409835817,1.4641722440719604,0.4368454813957214,0.0,0.0,1.0,230.538803100586,210.0,91.89531707763672,-28257.25,1805.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,309.6798095703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.680591881275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000690714281518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.27227783203125,297.1499938964844,293.1499938964844,0.2831254005432129,-5253.6591796875,304.17926025390625,0.7383728623390198,0.3474458158016205,0.3196765482425689,293.24298095703125,297.1499938964844,293.1499938964844,0.2326888889074325,-4740.5546875,304.1742858886719,0.7025547623634338,0.2964572608470917,0.2885608077049255,293.1448974609375,297.1499938964844,293.1499938964844,0.4905919432640075,-6288.8154296875,304.1688537597656,0.8502432703971863,0.5419255495071411,0.3829571306705475,293.14141845703125,297.1499938964844,293.1499938964844,0.6087818145751953,-10066.3388671875,304.1726379394531,0.8993776440620422,0.6426500082015991,0.6128196120262146,293.176025390625,297.1499938964844,293.1499938964844,0.0513313189148902,-7101.00048828125,304.1570739746094,0.453050822019577,0.0881373062729835,0.4327895641326904,290.5787048339844,291.1499938964844,258.4515075683594,257.11163330078125,279.1709899902344,293.20758056640625,290.5825500488281,1.0,0.5495398044586182,0.5820428133010864,0.5820428133010864,1.0,1.0,-2.445123672485352,0.9877849817276,1.457338809967041,0.4355465471744537,0.0,0.0,1.0,227.3986053466797,210.0,97.04058074951172,-28239.759765625,1778.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008850097656,309.7478942871094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6804813742637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006906020571477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.275390625,297.1499938964844,293.1499938964844,0.2798145115375519,-5204.38720703125,304.1799621582031,0.7390240430831909,0.3452858626842499,0.3176159262657165,293.24725341796875,297.1499938964844,293.1499938964844,0.2298158705234527,-4693.30126953125,304.1750793457031,0.7031087875366211,0.2944358587265014,0.2865281105041504,293.1481628417969,297.1499938964844,293.1499938964844,0.4880140721797943,-6262.34716796875,304.1701354980469,0.8524438738822937,0.5413461327552795,0.3824592232704162,293.14520263671875,297.1499938964844,293.1499938964844,0.6056740283966064,-10025.4599609375,304.1741638183594,0.9018927812576294,0.6420171856880188,0.6121006608009338,293.177490234375,297.1499938964844,293.1499938964844,0.0504278652369976,-7023.3662109375,304.1574401855469,0.4533842802047729,0.0875197649002075,0.429338127374649,290.61932373046875,291.1499938964844,258.4725952148437,257.1295166015625,279.171630859375,293.2110900878906,290.6234436035156,1.0,0.545949399471283,0.5831714272499084,0.5831714272499084,1.0,1.0,-2.434597969055176,0.9842288494110109,1.450369119644165,0.4342043101787567,0.0,0.0,1.0,223.5852966308593,198.0,105.0288543701172,-28227.337890625,1747.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5758056640625,309.82421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6802352070808411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006903522880747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2782897949219,297.1499938964844,293.1499938964844,0.2764666080474853,-5154.43359375,304.1806030273437,0.7400215864181519,0.3431280255317688,0.3155385851860046,293.2513732910156,297.1499938964844,293.1499938964844,0.2268941551446914,-4645.12060546875,304.17584228515625,0.7040143013000488,0.2923983633518219,0.2844602167606354,293.1512756347656,297.1499938964844,293.1499938964844,0.4853347539901733,-6234.84130859375,304.1713256835937,0.8550878167152405,0.5407567024230957,0.3819397389888763,293.1488342285156,297.1499938964844,293.1499938964844,0.6024355888366699,-9982.8857421875,304.1756591796875,0.9049187302589417,0.6413670182228088,0.6113453507423401,293.1788024902344,297.1499938964844,293.1499938964844,0.0495095960795879,-6944.68212890625,304.1577453613281,0.4540911912918091,0.0869148820638656,0.4258512556552887,290.6615295410156,291.1499938964844,258.4940490722656,257.1477966308594,279.1722106933594,293.2144470214844,290.6658020019531,1.0,0.5420055389404297,0.5843250751495361,0.5843250751495361,1.0,1.0,-2.4238975048065186,0.9806056022644044,1.4432917833328247,0.4328271448612213,0.0,0.0,1.0,219.2559051513672,198.0,111.08846282958984,-28213.09375,1714.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6502990722656,309.90069580078125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.679840087890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689951237291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.281005859375,297.1499938964844,293.1499938964844,0.2731021642684936,-5104.10791015625,304.18115234375,0.7412956953048706,0.3409715890884399,0.3134491145610809,293.2552795410156,297.1499938964844,293.1499938964844,0.2239431291818618,-4596.33203125,304.176513671875,0.7051942944526672,0.2903450727462768,0.2823633849620819,293.1542663574219,297.1499938964844,293.1499938964844,0.4825865924358368,-6206.638671875,304.1724548339844,0.8580973148345947,0.5401574373245239,0.3814031183719635,293.1522827148437,297.1499938964844,293.1499938964844,0.5991063117980957,-9939.146484375,304.1770324707031,0.9084587097167968,0.6407008171081543,0.6105606555938721,293.1799621582031,297.1499938964844,293.1499938964844,0.0485836565494537,-6865.56884765625,304.15802001953125,0.4551000893115997,0.086320050060749,0.4223467409610748,290.7047119140625,291.1499938964844,258.51580810546875,257.1664123535156,279.1727294921875,293.2176818847656,290.7090759277344,1.0,0.5378006100654602,0.5855014324188232,0.5855014324188232,1.0,1.0,-2.413070678710937,0.976933479309082,1.4361371994018557,0.4314229786396026,0.0,0.0,1.0,214.5643768310547,186.0,115.61255645751952,-28196.890625,1680.536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7239074707031,309.9767150878906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6793091297149658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689412408974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.28350830078125,297.1499938964844,293.1499938964844,0.2697313725948334,-5053.56201171875,304.1816101074219,0.742821455001831,0.3388160765171051,0.3113500773906708,293.259033203125,297.1499938964844,293.1499938964844,0.2209712117910385,-4547.07275390625,304.1770935058594,0.7066168189048767,0.2882750034332275,0.2802396416664123,293.1570739746094,297.1499938964844,293.1499938964844,0.4797842502593994,-6177.89013671875,304.1734619140625,0.8614462614059448,0.5395480394363403,0.380851149559021,293.1556091308594,297.1499938964844,293.1499938964844,0.5957038402557373,-9894.4833984375,304.1783142089844,0.912491261959076,0.6400185227394104,0.609749436378479,293.1810302734375,297.1499938964844,293.1499938964844,0.0476533249020576,-6786.3017578125,304.15826416015625,0.4563849866390228,0.0857338979840278,0.4188320338726043,290.74853515625,291.1499938964844,258.53790283203125,257.1853942871094,279.1732177734375,293.2208557128906,290.7529602050781,1.0,0.5333778858184814,0.5866992473602295,0.5866992473602295,1.0,1.0,-2.402137517929077,0.9732197523117064,1.4289177656173706,0.4299951195716858,0.0,0.0,1.0,209.58709716796875,186.0,118.82836151123048,-28178.494140625,1645.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79620361328125,310.05194091796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.683443009853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000693607784342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.285888671875,297.1499938964844,293.1499938964844,0.2663446366786957,-5002.62451171875,304.1820373535156,0.7445682287216187,0.3366611897945404,0.3092439174652099,293.2626037597656,297.1499938964844,293.1499938964844,0.2179719060659408,-4497.20654296875,304.1776123046875,0.7082449793815613,0.2861884236335754,0.2780923545360565,293.1597900390625,297.1499938964844,293.1499938964844,0.4769100844860077,-6148.38232421875,304.1744079589844,0.865100622177124,0.538928210735321,0.3802863359451294,293.1588134765625,297.1499938964844,293.1499938964844,0.5922074913978577,-9848.5615234375,304.17950439453125,0.9169649481773376,0.6393206715583801,0.6089157462120056,293.1819763183594,297.1499938964844,293.1499938964844,0.0467169806361198,-6706.68359375,304.158447265625,0.4579130113124847,0.0851544439792633,0.4153132736682892,290.79351806640625,291.1499938964844,258.56024169921875,257.20465087890625,279.1736755371094,293.2239074707031,290.7983703613281,1.0,0.5287853479385376,0.587917149066925,0.587917149066925,1.0,1.0,-2.391120195388794,0.9694722890853882,1.421648025512695,0.4285467863082886,0.0,0.0,1.0,204.4052124023437,174.0,123.49856567382812,-28170.439453125,1609.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.892822265625,310.1395568847656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6833263635635376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006934893899597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2880859375,297.1499938964844,293.1499938964844,0.2628742456436157,-4950.19970703125,304.1825256347656,0.7465233206748962,0.3345058560371399,0.3071320950984955,293.2660827636719,297.1499938964844,293.1499938964844,0.2148901522159576,-4445.7451171875,304.1781921386719,0.7100434303283691,0.2840843796730041,0.2759226858615875,293.1623840332031,297.1499938964844,293.1499938964844,0.4738412201404571,-6116.76806640625,304.1755676269531,0.8690456748008728,0.5382953882217407,0.3797088265419006,293.1618957519531,297.1499938964844,293.1499938964844,0.5884672999382019,-9799.2607421875,304.1809387207031,0.921838402748108,0.6386042833328247,0.6080598831176758,293.1828308105469,297.1499938964844,293.1499938964844,0.0457588620483875,-6625.20458984375,304.1586608886719,0.4596691131591797,0.0845802873373031,0.4117926359176636,290.843017578125,291.1499938964844,258.5828552246094,257.2242126464844,279.1741027832031,293.22686767578125,290.8481140136719,1.0,0.5240506529808044,0.5891543626785278,0.5891543626785278,1.0,1.0,-2.3800253868103027,0.965692698955536,1.4143327474594116,0.4270786941051483,0.0,0.0,1.0,199.06854248046875,174.0,130.6376953125,-28167.08203125,1573.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98663330078125,310.234130859375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6830476522445679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006932065589353,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
