time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462480,293.2901611328125,297.1499938964844,293.1499938964844,0.2593984007835388,-4897.5390625,304.18292236328125,0.748677134513855,0.332350492477417,0.3050155937671661,293.2693786621094,297.1499938964844,293.1499938964844,0.2117912322282791,-4393.83935546875,304.1787109375,0.711974561214447,0.2819631397724151,0.2737322151660919,293.16485595703125,297.1499938964844,293.1499938964844,0.4707099795341491,-6084.50244140625,304.1766052246094,0.8732690215110779,0.5376490354537964,0.3791188597679138,293.16485595703125,297.1499938964844,293.1499938964844,0.5846438407897949,-9748.865234375,304.1822814941406,0.9270641803741456,0.6378692388534546,0.6071821451187134,293.1836242675781,297.1499938964844,293.1499938964844,0.0447979494929313,-6543.61669921875,304.1588439941406,0.4616415500640869,0.0840101093053817,0.4082719087600708,290.89361572265625,291.1499938964844,258.6056213378906,257.2439880371094,279.17449951171875,293.22979736328125,290.8988342285156,1.0,0.5191978216171265,0.5904101729393005,0.5904101729393005,1.0,1.0,-2.368858814239502,0.9618821740150452,1.406976580619812,0.4255910217761993,0.0,0.0,1.0,193.6195373535156,162.0,135.71511840820312,-28161.357421875,1536.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07861328125,310.3275756835937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.68260258436203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006927548092789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2920837402344,297.1499938964844,293.1499938964844,0.2559309899806976,-4844.85986328125,304.1832275390625,0.7510331869125366,0.3301959037780761,0.3028960824012756,293.2725524902344,297.1499938964844,293.1499938964844,0.2086863070726394,-4341.677734375,304.1791381835937,0.7140321731567383,0.279824823141098,0.2715217769145965,293.1672668457031,297.1499938964844,293.1499938964844,0.4675386548042297,-6051.81982421875,304.1775207519531,0.8777723908424377,0.5369899868965149,0.3785170614719391,293.167724609375,297.1499938964844,293.1499938964844,0.5807642936706543,-9697.74609375,304.1834411621094,0.9326052665710448,0.6371164917945862,0.6062835454940796,293.184326171875,297.1499938964844,293.1499938964844,0.0438374876976013,-6462.181640625,304.1589660644531,0.463820606470108,0.0834431499242782,0.4047510921955108,290.9447631835937,291.1499938964844,258.62860107421875,257.2640075683594,279.1748962402344,293.23260498046875,290.9500427246094,1.0,0.514239490032196,0.5916837453842163,0.5916837453842163,1.0,1.0,-2.3576250076293945,0.9580417275428772,1.399583339691162,0.424083948135376,0.0,0.0,1.0,188.08221435546875,162.0,139.01998901367188,-28152.7890625,1499.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1683044433594,310.4192810058594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6819943785667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921376334503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2938842773437,297.1499938964844,293.1499938964844,0.2524831891059875,-4792.3310546875,304.1834716796875,0.7535907626152039,0.3280431926250458,0.3007753491401672,293.275634765625,297.1499938964844,293.1499938964844,0.2055855691432953,-4289.43115234375,304.1794738769531,0.716209352016449,0.2776708900928497,0.2692938446998596,293.1695556640625,297.1499938964844,293.1499938964844,0.4643471837043762,-6018.92236328125,304.1783142089844,0.8825513124465942,0.5363194346427917,0.3779053688049316,293.1705017089844,297.1499938964844,293.1499938964844,0.57685387134552,-9646.228515625,304.1844787597656,0.938412606716156,0.6363479495048523,0.6053674221038818,293.1849975585937,297.1499938964844,293.1499938964844,0.0428801253437995,-6381.10107421875,304.1590881347656,0.466090977191925,0.0828783884644508,0.401230901479721,290.99609375,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2353515625,291.0014038085937,1.0,0.5091933608055115,0.5929737687110901,0.5929737687110901,1.0,1.0,-2.346336841583252,0.9541752934455872,1.3921616077423096,0.4225590229034424,0.0,0.0,1.0,182.4857635498047,150.0,141.02720642089844,-28141.19140625,1463.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25537109375,310.5089416503906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6860395669937134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006962429615668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2955627441406,297.1499938964844,293.1499938964844,0.2490433156490326,-4739.75390625,304.1836242675781,0.756361722946167,0.3258929252624511,0.2986547648906708,293.278564453125,297.1499938964844,293.1499938964844,0.2024794369935989,-4236.9150390625,304.17974853515625,0.7185119390487671,0.2755016982555389,0.2670492231845855,293.1717834472656,297.1499938964844,293.1499938964844,0.4611134529113769,-5985.55029296875,304.1790466308594,0.8876141905784607,0.5356375575065613,0.377284288406372,293.17315673828125,297.1499938964844,293.1499938964844,0.5728861093521118,-9593.9052734375,304.1854248046875,0.944448947906494,0.6355639100074768,0.6044345498085022,293.18560791015625,297.1499938964844,293.1499938964844,0.0419230759143829,-6300.0595703125,304.1591796875,0.4684166014194488,0.0823154300451278,0.3977110087871551,291.048095703125,291.1499938964844,258.6749267578125,257.3045349121094,279.17559814453125,293.238037109375,291.05377197265625,1.0,0.5040653944015503,0.5942795872688293,0.5942795872688293,1.0,1.0,-2.3349978923797607,0.9502833485603333,1.3847146034240725,0.4210163652896881,0.0,0.0,1.0,176.84271240234375,150.0,144.3965606689453,-28138.77734375,1426.7147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36541748046875,310.6098022460937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6858169436454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006960169994272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.297119140625,297.1499938964844,293.1499938964844,0.2455457597970962,-4686.0498046875,304.1838684082031,0.7593570351600647,0.3237450718879699,0.2965350151062011,293.2814025878906,297.1499938964844,293.1499938964844,0.1993153691291809,-4183.17041015625,304.1800842285156,0.7209471464157104,0.2733174860477447,0.2647889256477356,293.1739196777344,297.1499938964844,293.1499938964844,0.4577163457870483,-5950.3623046875,304.1799621582031,0.8929667472839355,0.5349425077438354,0.3766538798809051,293.1757507324219,297.1499938964844,293.1499938964844,0.5687135457992554,-9538.6640625,304.18658447265625,0.9506711959838868,0.6347624063491821,0.6034851670265198,293.1861572265625,297.1499938964844,293.1499938964844,0.0409511551260948,-6217.57470703125,304.1592712402344,0.4707896113395691,0.0817537307739257,0.3941918313503265,291.1041564941406,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2406311035156,291.11004638671875,1.0,0.4988627731800079,0.5956005454063416,0.5956005454063416,1.0,1.0,-2.32361102104187,0.946366250514984,1.3772448301315308,0.4194562435150146,0.0,0.0,1.0,171.1667022705078,138.0,150.28399658203125,-28140.060546875,1390.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4714050292969,310.71649169921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6854197382926941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006956139113754,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.29852294921875,297.1499938964844,293.1499938964844,0.2420624196529388,-4632.39306640625,304.1840515136719,0.762592613697052,0.3215998411178589,0.2944164872169494,293.2841186523437,297.1499938964844,293.1499938964844,0.1961523294448852,-4129.25927734375,304.1803894042969,0.7235280871391296,0.2711181938648224,0.2625131905078888,293.17596435546875,297.1499938964844,293.1499938964844,0.4542817175388336,-5914.7548828125,304.1807556152344,0.8986181020736694,0.5342341661453247,0.376013308763504,293.1782531738281,297.1499938964844,293.1499938964844,0.5644888281822205,-9482.7021484375,304.1875915527344,0.9570378065109252,0.6339431405067444,0.60251784324646,293.18670654296875,297.1499938964844,293.1499938964844,0.0399820320308208,-6135.248046875,304.1593322753906,0.473209410905838,0.0811930149793624,0.3906728327274322,291.16094970703125,291.1499938964844,258.7215270996094,257.3455505371094,279.1762390136719,293.2431640625,291.1669006347656,1.0,0.4935888350009918,0.5969361662864685,0.5969361662864685,1.0,1.0,-2.31217360496521,0.9424219131469728,1.3697518110275269,0.4178775250911712,0.0,0.0,0.9970887303352356,165.46630859375,138.0,154.06495666503906,-28137.728515625,1353.970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5743408203125,310.82080078125,278.1499938964844,0.0,18000.0,314.75,32457.6484375,36000.0,0.0,0.0,0.6848400235176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8317681550979608,1.8317958116531368,-2.771575964288786e-05,0.0,0.0006950255483388,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.29986572265625,297.1499938964844,293.1499938964844,0.2386162281036377,-4579.15576171875,304.1841125488281,0.7660850286483765,0.3194578289985657,0.2922997772693634,293.2867431640625,297.1499938964844,293.1499938964844,0.1930098831653595,-4075.530029296875,304.1805725097656,0.7262709140777588,0.2689047455787658,0.260223239660263,293.1779479980469,297.1499938964844,293.1499938964844,0.4508533179759979,-5879.20068359375,304.181396484375,0.90459942817688,0.5335144400596619,0.3753639161586761,293.1806945800781,297.1499938964844,293.1499938964844,0.5602660775184631,-9426.7666015625,304.1884460449219,0.9635062217712402,0.6331086754798889,0.6015347838401794,293.1871643066406,297.1499938964844,293.1499938964844,0.0390217714011669,-6053.58447265625,304.1593933105469,0.4756796658039093,0.0806329771876335,0.3871546983718872,291.2174072265625,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2456359863281,291.2232971191406,1.0,0.488248735666275,0.5982854962348938,0.5982854962348938,1.0,1.0,-2.3006930351257324,0.9384523630142212,1.3622406721115112,0.4162811040878296,0.0,0.0,0.9869421124458312,159.75096130371094,126.0,155.31787109375,-28128.208984375,1317.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6742248535156,310.9210510253906,278.1499938964844,0.0,18000.0,314.75,32733.2265625,36000.0,0.0,0.0,0.6840920448303223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.830726623535156,1.8307543992996216,-2.7754917027777992e-05,0.0,0.0006942664622329,0.0,0.0,683.4844970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.30108642578125,297.1499938964844,293.1499938964844,0.2352260500192642,-4526.64599609375,304.18408203125,0.769858717918396,0.3173196613788605,0.2901857793331146,293.2892761230469,297.1499938964844,293.1499938964844,0.1899028271436691,-4022.249755859375,304.1806640625,0.7291994690895081,0.2666771411895752,0.2579191625118255,293.17987060546875,297.1499938964844,293.1499938964844,0.4474672079086303,-5844.08642578125,304.18182373046875,0.91125226020813,0.5327847599983215,0.3747066557407379,293.1830444335937,297.1499938964844,293.1499938964844,0.5560897588729858,-9371.47265625,304.18902587890625,0.9700388312339784,0.6322606205940247,0.6005375981330872,293.1876220703125,297.1499938964844,293.1499938964844,0.0380751118063926,-5972.96728515625,304.1593933105469,0.4782128632068634,0.0800735279917717,0.383636862039566,291.27264404296875,291.1499938964844,258.7681884765625,257.3868713378906,279.17681884765625,293.248046875,291.2784118652344,1.0,0.482843279838562,0.5996477007865906,0.5996477007865906,1.0,1.0,-2.289172887802124,0.9344582557678224,1.3547145128250122,0.4146672487258911,0.0,0.0,0.9732197523117064,154.02398681640625,126.0,154.4681854248047,-28112.142578125,1282.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77105712890625,311.0174255371094,278.1499938964844,0.0,18000.0,315.2300109863281,33222.33203125,36000.0,0.0,0.0,0.6879770755767822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.828874945640564,1.8289027214050293,-2.78243787761312e-05,0.0,0.0006982092745602,0.0,0.0,683.4945068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3022155761719,297.1499938964844,293.1499938964844,0.2318765521049499,-4474.6044921875,304.1839599609375,0.7739388346672058,0.315185546875,0.2880748212337494,293.29168701171875,297.1499938964844,293.1499938964844,0.1868190765380859,-3969.190185546875,304.1806945800781,0.7323414087295532,0.2644356191158294,0.2556014657020569,293.18170166015625,297.1499938964844,293.1499938964844,0.4440982341766357,-5809.11474609375,304.1821594238281,0.9186209440231324,0.532045841217041,0.3740425705909729,293.1852722167969,297.1499938964844,293.1499938964844,0.55193030834198,-9316.3583984375,304.18951416015625,0.976595103740692,0.6314003467559814,0.5995280742645264,293.18804931640625,297.1499938964844,293.1499938964844,0.0371390283107757,-5893.0380859375,304.1593933105469,0.4808266162872314,0.0795145705342292,0.3801200687885284,291.3272705078125,291.1499938964844,258.7914428710937,257.40753173828125,279.1770935058594,293.2503662109375,291.33331298828125,1.0,0.4773742258548736,0.6010220050811768,0.6010220050811768,1.0,1.0,-2.277618169784546,0.9304409027099608,1.347177267074585,0.4130367040634155,0.0,0.0,0.9559446573257446,148.2897186279297,114.0,154.64849853515625,-28101.73828125,1246.4942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8907165527344,311.1233825683594,278.1499938964844,0.0,18000.0,315.2300109863281,33927.625,36000.0,0.0,0.0,0.6875773668289185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8261977434158323,1.826225638389588,-2.7924457754124887e-05,0.0,0.0006978036253713,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3032531738281,297.1499938964844,293.1499938964844,0.2285074740648269,-4422.03125,304.1839294433594,0.7783541083335876,0.3130548298358917,0.2859670519828796,293.2940368652344,297.1499938964844,293.1499938964844,0.1837103217840194,-3915.45849609375,304.1807556152344,0.7357296943664551,0.2621797621250152,0.2532700896263122,293.1834716796875,297.1499938964844,293.1499938964844,0.4406334459781647,-5773.0224609375,304.1826171875,0.926612675189972,0.5312963128089905,0.3733714818954468,293.1874694824219,297.1499938964844,293.1499938964844,0.5476502776145935,-9259.435546875,304.1900939941406,0.9831328988075256,0.6305258870124817,0.5985060334205627,293.1884460449219,297.1499938964844,293.1499938964844,0.0362000130116939,-5812.431640625,304.1593933105469,0.4835450947284698,0.078956015408039,0.3766040503978729,291.384521484375,291.1499938964844,258.81463623046875,257.4281921386719,279.1773376464844,293.25262451171875,291.390625,1.0,0.4718417525291443,0.6024078726768494,0.6024078726768494,1.0,1.0,-2.26602840423584,0.926399290561676,1.3396291732788086,0.4113892614841461,0.0,0.0,0.9345712065696716,142.55123901367188,114.0,156.8983612060547,-28090.794921875,1211.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.006591796875,311.23358154296875,278.1499938964844,0.0,18000.0,315.2300109863281,34931.23828125,36000.0,0.0,0.0,0.6869798898696899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.822373509407044,1.8224016427993768,-2.8066697268513963e-05,0.0,0.0006971972761675,0.0,0.0,683.4961547851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.30419921875,297.1499938964844,293.1499938964844,0.2251940071582794,-4370.181640625,304.18377685546875,0.7831353545188904,0.3109278082847595,0.2838620841503143,293.2963256835937,297.1499938964844,293.1499938964844,0.18063785135746,-3862.187255859375,304.1807556152344,0.7394028902053833,0.2599098086357116,0.2509250938892364,293.1851806640625,297.1499938964844,293.1499938964844,0.4372134208679199,-5737.38525390625,304.1828918457031,0.9351285696029664,0.530536413192749,0.3726929426193237,293.1895751953125,297.1499938964844,293.1499938964844,0.5434208512306213,-9203.1865234375,304.19049072265625,0.9896084070205688,0.6296378374099731,0.5974707007408142,293.1888122558594,297.1499938964844,293.1499938964844,0.0352768748998642,-5732.87353515625,304.15936279296875,0.4863999783992767,0.0783978030085563,0.3730894327163696,291.440673828125,291.1499938964844,258.83770751953125,257.44879150390625,279.1775817871094,293.2548522949219,291.4465026855469,1.0,0.4662461578845978,0.6038047671318054,0.6038047671318054,1.0,1.0,-2.254402875900269,0.922332227230072,1.3320705890655518,0.4097243845462799,0.0,0.0,0.9095665812492372,136.8116912841797,102.0,155.2479705810547,-28055.298828125,1176.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1204833984375,311.33367919921875,278.1499938964844,0.0,18000.0,315.2300109863281,36172.6953125,36000.0,0.0,0.0,0.6861737966537476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8128151893615725,1.8128433227539065,-2.8136453693150543e-05,0.0,0.000696379225701,0.0,0.0,678.7691650390625,0.0,0.0,0.0,0.9960572719573976,4.0,0.0,1.0
463140,293.3050231933594,297.1499938964844,293.1499938964844,0.2223061621189117,-4325.2958984375,304.182861328125,0.7883216738700867,0.3088073134422302,0.2817612290382385,293.2984924316406,297.1499938964844,293.1499938964844,0.1778973489999771,-3814.913818359375,304.1801147460937,0.7434095740318298,0.2576269507408142,0.24856698513031,293.1867980957031,297.1499938964844,293.1499938964844,0.4345466494560241,-5710.1728515625,304.1817321777344,0.944071650505066,0.5297731161117554,0.3720087707042694,293.1915588378906,297.1499938964844,293.1499938964844,0.5401067137718201,-9160.185546875,304.1891174316406,0.9959812760353088,0.6287446022033691,0.5964251756668091,293.18914794921875,297.1499938964844,293.1499938964844,0.0344558395445346,-5662.74853515625,304.1591491699219,0.4894331693649292,0.0778400748968124,0.3695760369300842,291.4781188964844,291.1499938964844,258.860595703125,257.46929931640625,279.17779541015625,293.2569885253906,291.4803161621094,1.0,0.4605870544910431,0.6052111387252808,0.6052111387252808,1.0,1.0,-2.242748737335205,0.9182417392730712,1.3245071172714231,0.4080426692962646,0.0,0.0,0.8837530016899109,131.07177734375,102.0,120.9444580078125,-27909.111328125,1141.4825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2415466308594,311.3889465332031,278.1499938964844,0.0,18000.0,315.2300109863281,36745.84765625,36000.0,0.0,0.0,0.685062825679779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.774698257446289,1.7747256755828855,-2.7435689844423905e-05,0.0,0.0006952516851015,0.0,0.0,644.40771484375,0.0,0.0,0.0,0.9779583811759948,4.0,0.0,1.0
463200,293.3056945800781,297.1499938964844,293.1499938964844,0.2199271768331527,-4288.73291015625,304.18121337890625,0.7930483222007751,0.3067131340503692,0.2796958982944488,293.3005065917969,297.1499938964844,293.1499938964844,0.1755549758672714,-3774.849609375,304.17889404296875,0.7470182776451111,0.2553494572639465,0.246226817369461,293.18817138671875,297.1499938964844,293.1499938964844,0.4328051805496216,-5693.16845703125,304.1791076660156,0.9521740674972534,0.529035747051239,0.3713491261005401,293.19244384765625,297.1499938964844,293.1499938964844,0.5342875123023987,-9080.3251953125,304.19293212890625,0.9990000128746032,0.6280387043952942,0.5916231274604797,293.1893615722656,297.1499938964844,293.1499938964844,0.0337717272341251,-5605.22314453125,304.1587219238281,0.492161363363266,0.0772990062832832,0.3662018775939941,291.4913330078125,291.1499938964844,258.8833312988281,257.4897155761719,279.17950439453125,293.2588806152344,291.4922180175781,1.0,0.4547056257724762,0.6067932844161987,0.6067932844161987,1.0,1.0,-2.226826429367065,0.9122613072395324,1.3145650625228882,0.4056994616985321,0.0,0.0,0.8596010804176331,125.8620147705078,105.0,79.88023376464844,-27689.0234375,1104.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3774108886719,311.4378662109375,278.1499938964844,0.0,18000.0,314.75,37046.01953125,36000.0,0.0,0.0,0.6787481307983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.725532293319702,1.7255587577819824,-2.6458546926733103e-05,0.0,0.0006888430798426,0.0,0.0,600.4837036132812,0.0,0.0,0.0,0.9547736048698424,4.0,0.0,1.0
463260,293.3063659667969,297.1499938964844,293.1499938964844,0.2177707850933075,-4255.640625,304.179443359375,0.7947261333465576,0.304611474275589,0.2777376472949981,293.3025207519531,297.1499938964844,293.1499938964844,0.1733936667442321,-3737.890625,304.1775817871094,0.7479764223098755,0.2530525624752044,0.2439834624528885,293.18951416015625,297.1499938964844,293.1499938964844,0.4314091503620147,-5679.79833984375,304.1763610839844,0.9561806321144104,0.528292715549469,0.3707734942436218,293.1875915527344,297.1499938964844,293.1499938964844,0.5257694721221924,-8962.3779296875,304.2004699707031,0.9990000128746032,0.6284518241882324,0.5839388966560364,293.1896057128906,297.1499938964844,293.1499938964844,0.0332095585763454,-5557.9892578125,304.1581726074219,0.4930962324142456,0.0767529979348182,0.3633438050746918,291.4991455078125,291.1499938964844,258.9058532714844,257.5099792480469,279.1806335449219,293.259521484375,291.4989318847656,1.0,0.4505534470081329,0.6084180474281311,0.6084180474281311,1.0,1.0,-2.2084507942199707,0.9052956104278564,1.3031550645828247,0.4024287760257721,0.0,0.0,0.8354937434196472,122.8872528076172,105.0,48.99924850463867,-27418.662109375,1074.0255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50897216796875,311.4778137207031,278.1499938964844,0.0,18000.0,314.75,37229.56640625,36000.0,0.0,0.0,0.6760503053665161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6696209907531738,1.669646382331848,-2.534733175707516e-05,0.0,0.0006861051078885,0.0,0.0,552.695068359375,0.0,0.0,0.0,0.9284240007400512,4.0,0.0,1.0
463320,293.3071594238281,297.1499938964844,293.1499938964844,0.2159520536661148,-4228.0771484375,304.1773986816406,0.7953104376792908,0.3024726510047912,0.2757781147956848,293.3046264648437,297.1499938964844,293.1499938964844,0.1714911162853241,-3705.634033203125,304.176025390625,0.7479603886604309,0.2507046163082123,0.2417276948690414,293.19091796875,297.1499938964844,293.1499938964844,0.4306754767894745,-5673.65087890625,304.1728820800781,0.9587830305099488,0.5275132060050964,0.3701979517936706,293.179931640625,297.1499938964844,293.1499938964844,0.5201699733734131,-8887.2734375,304.2013854980469,0.9990000128746032,0.629478931427002,0.5785788893699646,293.1900329589844,297.1499938964844,293.1499938964844,0.0327261015772819,-5518.265625,304.1575622558594,0.4933325350284576,0.0761711150407791,0.3604951798915863,291.49041748046875,291.1499938964844,258.9281005859375,257.53009033203125,279.18084716796875,293.2596435546875,291.48858642578125,1.0,0.4471611976623535,0.609979510307312,0.609979510307312,1.0,1.0,-2.192832946777344,0.8994705080986023,1.2933624982833862,0.3998455703258514,0.0,0.0,0.8135892152786255,120.77088928222656,108.0,11.02828311920166,-27148.658203125,1049.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6600036621094,311.5101623535156,278.1499938964844,0.0,18000.0,314.75,37318.4453125,36000.0,0.0,0.0,0.6728737950325012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6094962358474731,1.6095203161239624,-2.4170200049411505e-05,0.0,0.0006828813930042,0.0,0.0,504.0904235839844,0.0,0.0,0.0,0.9004347920417786,4.0,0.0,1.0
463380,293.3080139160156,297.1499938964844,293.1499938964844,0.214340403676033,-4203.84716796875,304.17535400390625,0.7950972318649292,0.3003144264221191,0.2738149762153625,293.3067932128906,297.1499938964844,293.1499938964844,0.1697366684675216,-3676.02490234375,304.1744689941406,0.7472238540649414,0.2483178675174713,0.2394518256187439,293.1923828125,297.1499938964844,293.1499938964844,0.4303666055202484,-5672.0078125,304.1693115234375,0.9603944420814514,0.5267117619514465,0.3696190118789673,293.1718444824219,297.1499938964844,293.1499938964844,0.5166658163070679,-8842.4921875,304.1983642578125,0.9990000128746032,0.6306862235069275,0.5749091506004333,293.1905212402344,297.1499938964844,293.1499938964844,0.0322843529284,-5482.5654296875,304.156982421875,0.4930449724197387,0.0755661129951477,0.3576204180717468,291.47100830078125,291.1499938964844,258.9501037597656,257.54998779296875,279.1805725097656,293.2599182128906,291.46832275390625,1.0,0.444435715675354,0.6114880442619324,0.6114880442619324,1.0,1.0,-2.179182767868042,0.8944759368896484,1.284706711769104,0.3976696133613586,0.0,0.0,0.7940976619720459,119.24797821044922,108.0,-21.00247573852539,-26896.41796875,1030.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8251953125,311.549072265625,278.1499938964844,0.0,18000.0,314.75,37308.4375,36000.0,0.0,0.0,0.6692364811897278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503084659576416,1.5503315925598145,-2.303225119248964e-05,0.0,0.0006791899213567,0.0,0.0,459.02838134765625,0.0,0.0,0.0,0.8730944395065308,4.0,0.0,1.0
463440,293.30889892578125,297.1499938964844,293.1499938964844,0.2128475755453109,-4181.47607421875,304.1734619140625,0.7942153215408325,0.2981383204460144,0.2718523740768432,293.3090515136719,297.1499938964844,293.1499938964844,0.1680582463741302,-3647.724365234375,304.173095703125,0.7458822727203369,0.245893657207489,0.2371581196784973,293.1938171386719,297.1499938964844,293.1499938964844,0.4303120672702789,-5672.95703125,304.1658935546875,0.9611915946006776,0.5258907079696655,0.3690384328365326,293.1647644042969,297.1499938964844,293.1499938964844,0.5148203372955322,-8821.3671875,304.1929016113281,0.9990000128746032,0.6317997574806213,0.5726367235183716,293.1910705566406,297.1499938964844,293.1499938964844,0.0318664163351058,-5449.1025390625,304.1564636230469,0.4923226833343506,0.0749442353844642,0.3547384440898895,291.4457092285156,291.1499938964844,258.9717712402344,257.56964111328125,279.1800231933594,293.2605895996094,291.4425354003906,1.0,0.4422644078731537,0.612950325012207,0.612950325012207,1.0,1.0,-2.167179822921753,0.8901734352111816,1.2770063877105713,0.3958333730697632,0.0,0.0,0.7768874764442444,118.20870971679688,111.0,-45.03296661376953,-26665.826171875,1014.3961791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9996337890625,311.59539794921875,278.1499938964844,0.0,18000.0,314.75,37240.44921875,36000.0,0.0,0.0,0.6651684641838074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4942786693572998,1.4943007230758667,-2.1980984456604347e-05,0.0,0.0006750614265911,0.0,0.0,418.93890380859375,0.0,0.0,0.0,0.8474061489105225,4.0,0.0,1.0
463500,293.3099975585937,297.1499938964844,293.1499938964844,0.2113982737064361,-4159.71337890625,304.1718444824219,0.7927393913269043,0.295913964509964,0.2698754370212555,293.3114624023437,297.1499938964844,293.1499938964844,0.1663942784070968,-3619.597412109375,304.1719055175781,0.7440053224563599,0.2434041798114776,0.2348318696022033,293.1952819824219,297.1499938964844,293.1499938964844,0.43039071559906,-5675.1513671875,304.1628723144531,0.9612898230552672,0.5250473022460938,0.3684539198875427,293.1595458984375,297.1499938964844,293.1499938964844,0.5143401622772217,-8819.4072265625,304.1859741210937,0.9990000128746032,0.6326407790184021,0.5715610980987549,293.191650390625,297.1499938964844,293.1499938964844,0.0314592309296131,-5416.57666015625,304.1560363769531,0.4912247955799103,0.0743075013160705,0.3518543243408203,291.41766357421875,291.1499938964844,258.9931030273437,257.58905029296875,279.1794128417969,293.2618408203125,291.4143371582031,1.0,0.4405631721019745,0.6143736243247986,0.6143736243247986,1.0,1.0,-2.1565513610839844,0.8864462375640869,1.270105004310608,0.3942808508872986,0.0,0.0,0.7618523836135864,117.57823944091795,111.0,-60.70418167114258,-26459.658203125,1001.4616088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1784362792969,311.64923095703125,278.1499938964844,0.0,18000.0,314.2699890136719,37138.40625,36000.0,0.0,0.0,0.6559009552001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428895711898804,1.4429105520248413,-2.1041334548499435e-05,0.0,0.0006656561163254,0.0,0.0,384.32958984375,0.0,0.0,0.0,0.8240184783935547,4.0,0.0,1.0
463560,293.311279296875,297.1499938964844,293.1499938964844,0.2099283933639526,-4137.51220703125,304.1705322265625,0.790727436542511,0.2936320006847381,0.2678591012954712,293.3141174316406,297.1499938964844,293.1499938964844,0.164690762758255,-3590.659423828125,304.1710205078125,0.7416459321975708,0.2408366799354553,0.2324471771717071,293.19677734375,297.1499938964844,293.1499938964844,0.4305169582366943,-5677.66357421875,304.1603088378906,0.9607858061790466,0.5241796970367432,0.367862194776535,293.15655517578125,297.1499938964844,293.1499938964844,0.5149880647659302,-8833.044921875,304.1782531738281,0.9990000128746032,0.633107602596283,0.5715067982673645,293.1922912597656,297.1499938964844,293.1499938964844,0.031052803620696,-5384.00341796875,304.1556701660156,0.4897984266281128,0.0736553966999054,0.3489616215229034,291.3890075683594,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2635803222656,291.385498046875,1.0,0.4392528831958771,0.6157635450363159,0.6157635450363159,1.0,1.0,-2.1470134258270264,0.8831719756126404,1.2638415098190308,0.3929518759250641,0.0,0.0,0.7487817406654358,117.29234313964844,114.0,-70.43096160888672,-26268.287109375,990.9681396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3302307128906,311.69854736328125,278.1499938964844,0.0,18000.0,314.2699890136719,37021.12890625,36000.0,0.0,0.0,0.6504145860671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396680474281311,1.396700739860535,-2.021801628870889e-05,0.0,0.0006600880878977,0.0,0.0,354.940185546875,0.0,0.0,0.0,0.8031392097473145,4.0,0.0,1.0
463620,293.3126525878906,297.1499938964844,293.1499938964844,0.2084727883338928,-4115.47509765625,304.1694641113281,0.788267970085144,0.2913218736648559,0.2658142447471618,293.31689453125,297.1499938964844,293.1499938964844,0.1629717946052551,-3561.375244140625,304.1703491210937,0.7388817667961121,0.2382141649723053,0.2300094664096832,293.19830322265625,297.1499938964844,293.1499938964844,0.4307385683059692,-5681.06103515625,304.1580505371094,0.9597641229629515,0.5232890248298645,0.367261528968811,293.156005859375,297.1499938964844,293.1499938964844,0.5166948437690735,-8861.1904296875,304.1700134277344,0.9990000128746032,0.6331367492675781,0.5723180174827576,293.1929931640625,297.1499938964844,293.1499938964844,0.0306506529450416,-5351.765625,304.1553955078125,0.4880785048007965,0.0729860290884971,0.3460445404052734,291.35821533203125,291.1499938964844,259.0346069335937,257.6269836425781,279.1781005859375,293.2656555175781,291.35467529296875,1.0,0.4382725358009338,0.6171183586120605,0.6171183586120605,1.0,1.0,-2.1383776664733887,0.8802653551101685,1.2581123113632202,0.3918015658855438,0.0,0.0,0.7379956245422363,117.29755401611328,114.0,-77.31733703613281,-26094.88671875,982.4943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4778747558594,311.7425537109375,278.1499938964844,0.0,18000.0,314.2699890136719,36887.265625,36000.0,0.0,0.0,0.6446666717529297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.356426239013672,1.3564457893371582,-1.951476588146761e-05,0.0,0.0006542546907439,0.0,0.0,330.6025390625,0.0,0.0,0.0,0.7851080894470215,4.0,0.0,1.0
463680,293.31396484375,297.1499938964844,293.1499938964844,0.2069570124149322,-4092.324951171875,304.1686706542969,0.7854616045951843,0.2890009880065918,0.2637606263160705,293.3196716308594,297.1499938964844,293.1499938964844,0.1611809581518173,-3530.65185546875,304.1698913574219,0.735802412033081,0.2355547547340393,0.2275375425815582,293.1998291015625,297.1499938964844,293.1499938964844,0.4308668375015259,-5683.24267578125,304.1563415527344,0.9583106637001038,0.5223758816719055,0.3666516542434692,293.1578063964844,297.1499938964844,293.1499938964844,0.5190998315811157,-8898.525390625,304.1620178222656,0.9990000128746032,0.6327078938484192,0.5738385915756226,293.1936950683594,297.1499938964844,293.1499938964844,0.0302464459091424,-5317.49560546875,304.1551513671875,0.4860965013504028,0.0722983255982399,0.343088835477829,291.330078125,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.26788330078125,291.3270263671875,1.0,0.4375651180744171,0.6184386014938354,0.6184386014938354,1.0,1.0,-2.1304850578308105,0.8776560425758362,1.25282883644104,0.3907944858074188,0.0,0.0,0.7288199067115784,117.5423812866211,117.0,-76.59713745117188,-25947.34375,975.6682739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6153564453125,311.7903137207031,278.1499938964844,0.0,18000.0,314.2699890136719,36755.0703125,36000.0,0.0,0.0,0.638737142086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.322274923324585,1.3222938776016235,-1.892935142677743e-05,0.0,0.0006482370081357,0.0,0.0,310.8677673339844,0.0,0.0,0.0,0.7698647379875183,4.0,0.0,1.0
463740,293.31524658203125,297.1499938964844,293.1499938964844,0.2053737044334411,-4067.941162109375,304.1681823730469,0.7823761701583862,0.2866751253604889,0.2617068886756897,293.3224182128906,297.1499938964844,293.1499938964844,0.1593159437179565,-3498.437744140625,304.169677734375,0.7324650287628174,0.2328669428825378,0.2250418215990066,293.2013854980469,297.1499938964844,293.1499938964844,0.4308620393276214,-5683.80908203125,304.1552124023437,0.9564819931983948,0.5214390158653259,0.3660309314727783,293.1618957519531,297.1499938964844,293.1499938964844,0.5220612287521362,-8943.0,304.1544494628906,0.9990000128746032,0.6318066716194153,0.5759608745574951,293.1944885253906,297.1499938964844,293.1499938964844,0.0297543108463287,-5281.13525390625,304.15509033203125,0.4838638305664062,0.0715915337204933,0.3400832414627075,291.30572509765625,291.1499938964844,259.0743713378906,257.6635437011719,279.1767578125,293.27032470703125,291.30303955078125,1.0,0.4370898604393005,0.6197270750999451,0.6197270750999451,1.0,1.0,-2.123213529586792,0.8752917647361755,1.2479217052459717,0.3899052441120147,0.0,0.0,0.7208970189094543,117.9917984008789,117.0,-71.72937774658203,-25817.916015625,970.223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7392883300781,311.8368530273437,278.1499938964844,0.0,18000.0,314.2699890136719,36644.875,36000.0,0.0,0.0,0.6326799988746643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2929775714874268,1.2929960489273071,-1.8439157429384068e-05,0.0,0.0006420897552743,0.0,0.0,294.6357421875,0.0,0.0,0.0,0.7568532824516296,4.0,0.0,1.0
463800,293.3164367675781,297.1499938964844,293.1499938964844,0.2037403583526611,-4042.63037109375,304.1678466796875,0.7790730595588684,0.2843469679355621,0.259655624628067,293.3251037597656,297.1499938964844,293.1499938964844,0.1573942005634308,-3465.059326171875,304.1695861816406,0.7289144396781921,0.2301560491323471,0.2225279957056045,293.2029724121094,297.1499938964844,293.1499938964844,0.430747389793396,-5683.06298828125,304.15447998046875,0.9543352127075196,0.520479142665863,0.3653985559940338,293.1680908203125,297.1499938964844,293.1499938964844,0.5255061388015747,-8993.599609375,304.1473999023437,0.9990000128746032,0.6304411292076111,0.5785793662071228,293.1953125,297.1499938964844,293.1499938964844,0.0289690792560577,-5247.27490234375,304.1556091308594,0.4813846051692962,0.0708656832575798,0.3370215594768524,291.2842712402344,291.1499938964844,259.093505859375,257.68121337890625,279.1761169433594,293.2729187011719,291.2818908691406,1.0,0.4368059337139129,0.6209862232208252,0.6209862232208252,1.0,1.0,-2.116438150405884,0.8731188774108887,1.2433192729949951,0.3891076445579529,0.0,0.0,0.7140980958938599,118.61163330078124,120.0,-65.50920867919922,-25701.42578125,965.8991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8475952148437,311.8790283203125,278.1499938964844,0.0,18000.0,313.7900085449219,36551.125,36000.0,0.0,0.0,0.6217482686042786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677313089370728,1.267749309539795,-1.8025377357844263e-05,0.0,0.0006309954915195,0.0,0.0,281.1505126953125,0.0,0.0,0.0,0.7457094788551331,4.0,0.0,1.0
463860,293.31756591796875,297.1499938964844,293.1499938964844,0.2020706087350845,-4016.62890625,304.1676330566406,0.7755969762802124,0.2820174694061279,0.2576077282428741,293.32769775390625,297.1499938964844,293.1499938964844,0.155428409576416,-3430.754638671875,304.16961669921875,0.7251706123352051,0.2274243980646133,0.2199985831975937,293.2045593261719,297.1499938964844,293.1499938964844,0.4305442273616791,-5681.27197265625,304.1540222167969,0.95191091299057,0.5194976925849915,0.3647545278072357,293.1762390136719,297.1499938964844,293.1499938964844,0.5293883681297302,-9049.6826171875,304.14080810546875,0.9990000128746032,0.628618061542511,0.5816205143928528,293.1961975097656,297.1499938964844,293.1499938964844,0.0285236928611993,-5201.1474609375,304.1553649902344,0.4786392748355865,0.0701179429888725,0.3338944315910339,291.2651062011719,291.1499938964844,259.1120910644531,257.6984558105469,279.1752014160156,293.27423095703125,291.2628173828125,1.0,0.4366839826107025,0.6221739649772644,0.6221739649772644,1.0,1.0,-2.110063314437866,0.8710662126541138,1.238997220993042,0.388351708650589,0.0,0.0,0.7083494067192078,119.37835693359376,120.0,-60.1594123840332,-25588.18359375,962.5073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9115295410156,311.9061889648437,278.1499938964844,0.0,18000.0,313.7900085449219,36468.96484375,36000.0,0.0,0.0,0.6149277687072754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.246166110038757,1.2461837530136108,-1.7677592040854506e-05,0.0,0.000624073552899,0.0,0.0,269.9850769042969,0.0,0.0,0.0,0.736241340637207,4.0,0.0,1.0
463920,293.3186340332031,297.1499938964844,293.1499938964844,0.2004259377717971,-3990.999755859375,304.1674194335937,0.7719897031784058,0.279687762260437,0.2555631995201111,293.33026123046875,297.1499938964844,293.1499938964844,0.1534672528505325,-3396.45947265625,304.16961669921875,0.7212393283843994,0.2246736884117126,0.2174547612667083,293.20611572265625,297.1499938964844,293.1499938964844,0.4303792417049408,-5679.8818359375,304.1535949707031,0.9492502212524414,0.5184975266456604,0.3640997409820556,293.18609619140625,297.1499938964844,293.1499938964844,0.5337898135185242,-9112.4794921875,304.1344909667969,0.9990000128746032,0.6263522505760193,0.5850142240524292,293.1971435546875,297.1499938964844,293.1499938964844,0.0281289685517549,-5159.26904296875,304.1551208496094,0.4755889177322387,0.0693482682108879,0.3306880891323089,291.2446594238281,291.1499938964844,259.130126953125,257.7152099609375,279.1744079589844,293.2757263183594,291.2423095703125,1.0,0.4366948902606964,0.6233357787132263,0.6233357787132263,1.0,1.0,-2.1039907932281494,0.8691195249557495,1.2348713874816897,0.3876444101333618,0.0,0.0,0.704075813293457,120.26932525634766,123.0,-58.52956008911133,-25477.080078125,959.8636474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.958251953125,311.9144592285156,278.1499938964844,0.0,18000.0,313.7900085449219,36381.828125,36000.0,0.0,0.0,0.6081672310829163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2285151481628418,1.2285325527191162,-1.7392636436852627e-05,0.0,0.0006172124412842,0.0,0.0,261.03826904296875,0.0,0.0,0.0,0.7285591959953308,4.0,0.0,1.0
463980,293.3196105957031,297.1499938964844,293.1499938964844,0.1987378150224685,-3964.55712890625,304.1673278808594,0.7682761549949646,0.2773587107658386,0.2535228729248047,293.3327331542969,297.1499938964844,293.1499938964844,0.1514585614204406,-3361.1572265625,304.1697082519531,0.7170966267585754,0.221904918551445,0.214897409081459,293.2076721191406,297.1499938964844,293.1499938964844,0.4301084280014038,-5677.26806640625,304.1534423828125,0.9463736414909364,0.5174804925918579,0.363435834646225,293.1974792480469,297.1499938964844,293.1499938964844,0.53841632604599,-9177.7890625,304.12890625,0.9990000128746032,0.623655378818512,0.5886549949645996,293.1981201171875,297.1499938964844,293.1499938964844,0.0277291163802146,-5115.0947265625,304.1549072265625,0.4721750617027282,0.0685608834028244,0.3274117708206177,291.2266845703125,291.1499938964844,259.1475524902344,257.73150634765625,279.173828125,293.2776184082031,291.2247314453125,1.0,0.4368142187595367,0.6244820356369019,0.6244820356369019,1.0,1.0,-2.098092555999756,0.8672282099723816,1.230864405632019,0.3869682550430298,0.0,0.0,0.7007922530174255,121.2733154296875,123.0,-53.50376510620117,-25379.20703125,957.8062744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9842529296875,311.917236328125,278.1499938964844,0.0,18000.0,313.7900085449219,36297.328125,36000.0,0.0,0.0,0.6015410423278809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.215125560760498,1.2151427268981934,-1.7174839740619063e-05,0.0,0.0006104877102188,0.0,0.0,254.34991455078125,0.0,0.0,0.0,0.722707986831665,4.0,0.0,1.0
464040,293.3204650878906,297.1499938964844,293.1499938964844,0.1969953924417495,-3937.1005859375,304.1673278808594,0.7639567255973816,0.2750396728515625,0.2515049874782562,293.3350830078125,297.1499938964844,293.1499938964844,0.1493991911411285,-3324.76025390625,304.1698608398437,0.7122136950492859,0.2191289961338043,0.2123467624187469,293.20916748046875,297.1499938964844,293.1499938964844,0.4296875,-5672.95166015625,304.1535949707031,0.94255393743515,0.5164554119110107,0.3627774119377136,293.2092590332031,297.1499938964844,293.1499938964844,0.5405043363571167,-9204.98828125,304.12908935546875,0.9983062744140624,0.6207443475723267,0.5897422432899475,293.19903564453125,297.1499938964844,293.1499938964844,0.0273128040134906,-5069.84716796875,304.15478515625,0.4678836762905121,0.0677710101008415,0.3241784572601318,291.2128601074219,291.1499938964844,259.1643371582031,257.74725341796875,279.1745300292969,293.2799987792969,291.21160888671875,1.0,0.4369069337844848,0.6257522106170654,0.6257522106170654,1.0,1.0,-2.089291572570801,0.8640507459640503,1.225240707397461,0.3857568800449371,0.0,0.0,0.6980071067810059,122.7047348022461,126.0,-44.34404754638672,-25264.1484375,954.4727783203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9909973144531,311.914306640625,278.1499938964844,0.0,18000.0,313.7900085449219,36235.484375,36000.0,0.0,0.0,0.5950763821601868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2044804096221924,1.204497456550598,-1.7004444089252502e-05,0.0,0.0006039268919266,0.0,0.0,249.1342315673828,0.0,0.0,0.0,0.7180501222610474,4.0,0.0,1.0
464100,293.3212585449219,297.1499938964844,293.1499938964844,0.1951383203268051,-3907.571044921875,304.1675720214844,0.7590917348861694,0.2727254331111908,0.2495164573192596,293.3373107910156,297.1499938964844,293.1499938964844,0.1472478359937667,-3286.435546875,304.170166015625,0.7064787745475769,0.2163435369729995,0.2098119109869003,293.2106628417969,297.1499938964844,293.1499938964844,0.4289714694023132,-5665.3193359375,304.1542358398437,0.937808871269226,0.5154156684875488,0.3621289134025574,293.21795654296875,297.1499938964844,293.1499938964844,0.5386243462562561,-9175.5439453125,304.13629150390625,0.9945101737976074,0.6182793378829956,0.5873116254806519,293.19989013671875,297.1499938964844,293.1499938964844,0.0267932750284671,-5022.8662109375,304.15484619140625,0.4624999165534973,0.0669827386736869,0.3210541605949402,291.2073669433594,291.1499938964844,259.18048095703125,257.762451171875,279.17608642578125,293.28240966796875,291.2069396972656,1.0,0.436854213476181,0.6271785497665405,0.6271785497665405,1.0,1.0,-2.076381206512451,0.85910964012146,1.2172715663909912,0.3835823237895965,0.0,0.0,0.6947763562202454,124.53573608398438,126.0,-29.16278648376465,-25114.150390625,948.7041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9832763671875,311.9042053222656,278.1499938964844,0.0,18000.0,313.3099975585937,36214.61328125,36000.0,0.0,0.0,0.5839576721191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1946923732757568,1.1947091817855835,-1.685712231846992e-05,0.0,0.0005926428129896,0.0,0.0,244.49508666992188,0.0,0.0,0.0,0.7137399315834045,4.0,0.0,1.0
464160,293.3220520019531,297.1499938964844,293.1499938964844,0.1932599544525146,-3877.6357421875,304.16778564453125,0.754517674446106,0.2704002261161804,0.24751678109169,293.3395690917969,297.1499938964844,293.1499938964844,0.1450694948434829,-3247.500732421875,304.1704406738281,0.7008281350135803,0.213530495762825,0.2072512358427047,293.2121887207031,297.1499938964844,293.1499938964844,0.4281906187534332,-5657.02392578125,304.1548767089844,0.9333494305610656,0.5143440961837769,0.3614579439163208,293.2237854003906,297.1499938964844,293.1499938964844,0.5370437502861023,-9151.134765625,304.1416320800781,0.990958571434021,0.6162725687026978,0.5853105783462524,293.20074462890625,297.1499938964844,293.1499938964844,0.0262618027627468,-4974.80859375,304.1549377441406,0.4570592641830444,0.0661820843815803,0.3178689777851105,291.203125,291.1499938964844,259.1958923339844,257.7770690917969,279.17706298828125,293.2845458984375,291.20220947265625,1.0,0.4367668330669403,0.6286057233810425,0.6286057233810425,1.0,1.0,-2.0638692378997803,0.8543369770050049,1.2095322608947754,0.3814824521541595,0.0,0.0,0.6916400790214539,126.24536895751952,129.0,-23.08637428283692,-24947.53515625,942.9097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9364318847656,311.8719482421875,278.1499938964844,0.0,18000.0,313.3099975585937,36214.72265625,36000.0,0.0,0.0,0.577125608921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.184234619140625,1.184251308441162,-1.670607343839947e-05,0.0,0.0005857091164216,0.0,0.0,239.66319274902344,0.0,0.0,0.0,0.7092396020889282,4.0,0.0,1.0
