time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
464220,293.3227844238281,297.1499938964844,293.1499938964844,0.1914592385292053,-3849.005126953125,304.1678161621094,0.7501596212387085,0.2680749893188476,0.2455094009637832,293.3417663574219,297.1499938964844,293.1499938964844,0.1429355144500732,-3209.34716796875,304.1706237792969,0.6952816843986511,0.2106968760490417,0.2046645283699035,293.2137451171875,297.1499938964844,293.1499938964844,0.4275581836700439,-5650.44677734375,304.1551513671875,0.929097294807434,0.5132537484169006,0.3607670664787292,293.2279052734375,297.1499938964844,293.1499938964844,0.5359317660331726,-9134.130859375,304.1451416015625,0.9875835180282592,0.6145296692848206,0.5836387276649475,293.2015686035156,297.1499938964844,293.1499938964844,0.0257442835718393,-4927.75732421875,304.1549987792969,0.4518531262874603,0.0653757601976394,0.3146287500858307,291.1938171386719,291.1499938964844,259.2106018066406,257.79107666015625,279.1776123046875,293.286376953125,291.1925048828125,1.0,0.4366575479507446,0.6300296187400818,0.6300296187400818,1.0,1.0,-2.0516223907470703,0.8496658205986023,1.2019566297531128,0.3794353604316711,0.0,0.0,0.6896331906318665,127.87696838378906,129.0,-25.039649963378903,-24776.0234375,937.1282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8803405761719,311.8199768066406,278.1499938964844,0.0,18000.0,313.3099975585937,36181.36328125,36000.0,0.0,0.0,0.570487916469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1754429340362549,1.1754595041275024,-1.657255234022159e-05,0.0,0.0005789727438241,0.0,0.0,235.5753936767578,0.0,0.0,0.0,0.7055149078369141,4.0,0.0,1.0
464280,293.3234558105469,297.1499938964844,293.1499938964844,0.1896464675664901,-3820.099853515625,304.1678771972656,0.7459726929664612,0.2657551169395447,0.2435022443532943,293.3439025878906,297.1499938964844,293.1499938964844,0.1407784521579742,-3170.63330078125,304.1707763671875,0.6898125410079956,0.2078473567962646,0.2020582556724548,293.2152404785156,297.1499938964844,293.1499938964844,0.426876962184906,-5643.333984375,304.15545654296875,0.9250112175941468,0.5121510624885559,0.3600640892982483,293.2309875488281,297.1499938964844,293.1499938964844,0.534915566444397,-9118.90234375,304.1478576660156,0.984302818775177,0.6129336953163147,0.5821551084518433,293.2023620605469,297.1499938964844,293.1499938964844,0.0252234768122434,-4879.84130859375,304.155029296875,0.4468611478805542,0.0645671263337135,0.3113606572151184,291.1849975585937,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2880249023437,291.1839904785156,1.0,0.4365350008010864,0.6314469575881958,0.6314469575881958,1.0,1.0,-2.0395309925079346,0.8450443148612976,1.1944866180419922,0.3774122893810272,0.0,0.0,0.6881940960884094,129.45863342285156,132.0,-23.829694747924805,-24616.087890625,931.3546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8124084472656,311.7664489746094,278.1499938964844,0.0,18000.0,313.3099975585937,36135.13671875,36000.0,0.0,0.0,0.5640929937362671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1693429946899414,1.169359564781189,-1.6475243683089502e-05,0.0,0.0005724826478399,0.0,0.0,232.71389770507807,0.0,0.0,0.0,0.7028794884681702,4.0,0.0,1.0
464340,293.3240661621094,297.1499938964844,293.1499938964844,0.1878129988908767,-3790.769775390625,304.16796875,0.7419245839118958,0.2634420990943908,0.2414992600679397,293.3459777832031,297.1499938964844,293.1499938964844,0.138592928647995,-3131.2451171875,304.1709899902344,0.6844080686569214,0.204983964562416,0.1994362771511078,293.2167053222656,297.1499938964844,293.1499938964844,0.4261214137077331,-5635.4091796875,304.15582275390625,0.9210673570632936,0.5110361576080322,0.3593514263629913,293.2334899902344,297.1499938964844,293.1499938964844,0.5338886976242065,-9103.833984375,304.1501159667969,0.9810636639595032,0.6114168763160706,0.5807755589485168,293.2030944824219,297.1499938964844,293.1499938964844,0.0247005764394998,-4831.04736328125,304.1550598144531,0.4420699179172516,0.0637574568390846,0.3080781102180481,291.1778564453125,291.1499938964844,259.2376708984375,257.817138671875,279.1780090332031,293.2894897460937,291.1769104003906,1.0,0.4364043474197387,0.6328557133674622,0.6328557133674622,1.0,1.0,-2.0275216102600098,0.8404382467269897,1.1870832443237305,0.3753944635391235,0.0,0.0,0.6870631575584412,131.00830078125,132.0,-21.86103630065918,-24458.654296875,925.5834350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.73297119140625,311.7070007324219,278.1499938964844,0.0,18000.0,313.3099975585937,36103.16015625,36000.0,0.0,0.0,0.5579626560211182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1646924018859863,1.1647088527679443,-1.6402096662204713e-05,0.0,0.0005662611802108,0.0,0.0,230.55685424804688,0.0,0.0,0.0,0.7008646130561829,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1859797537326812,-3761.376220703125,304.16802978515625,0.7379894256591797,0.261138379573822,0.2395019084215164,293.34796142578125,297.1499938964844,293.1499938964844,0.1363961696624755,-3091.51318359375,304.1711730957031,0.6790646910667419,0.2021102607250213,0.1968014687299728,293.2181396484375,297.1499938964844,293.1499938964844,0.4253351986408233,-5627.16650390625,304.1561889648437,0.9172558784484864,0.5099121928215027,0.3586304783821106,293.2356262207031,297.1499938964844,293.1499938964844,0.5328616499900818,-9089.0146484375,304.1519470214844,0.9778326153755188,0.6099413633346558,0.5794488191604614,293.20379638671875,297.1499938964844,293.1499938964844,0.0241812337189912,-4781.95458984375,304.15509033203125,0.437472403049469,0.0629489421844482,0.3047895729541778,291.1711120605469,291.1499938964844,259.25,257.8291015625,279.177978515625,293.2908630371094,291.17022705078125,1.0,0.4362694919109344,0.634253740310669,0.634253740310669,1.0,1.0,-2.015550136566162,0.8358266949653625,1.1797235012054443,0.3733697831630707,0.0,0.0,0.686332643032074,132.53768920898438,135.0,-20.291501998901367,-24302.732421875,919.8140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6435852050781,311.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,36075.36328125,35280.0,0.0,0.0,0.5504992604255676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1612669229507446,1.161283254623413,-1.6347428754670545e-05,0.0,0.0005586867919191,0.0,0.0,228.9671630859375,0.0,0.0,0.0,0.6893916726112366,4.0,0.0,1.0
464460,293.32476806640625,297.1499938964844,293.1499938964844,0.1843798905611038,-3736.01513671875,304.16766357421875,0.7341810464859009,0.2588854134082794,0.2375250309705734,293.34967041015625,297.1499938964844,293.1499938964844,0.1343607306480407,-3054.872314453125,304.1710205078125,0.6738255023956299,0.1992685198783874,0.1941697150468826,293.2192687988281,297.1499938964844,293.1499938964844,0.4250300526618957,-5624.38525390625,304.1556091308594,0.9136212468147278,0.5088232159614563,0.3579130470752716,293.2372741699219,297.1499938964844,293.1499938964844,0.5324422717094421,-9083.275390625,304.15234375,0.9746314883232116,0.6085336804389954,0.5781670212745667,293.2042236328125,297.1499938964844,293.1499938964844,0.0237184017896652,-4738.72314453125,304.1549987792969,0.4331362545490265,0.0621836334466934,0.3015674352645874,291.1514587402344,291.1499938964844,259.2616882324219,257.8406066894531,279.17779541015625,293.2919311523437,291.1493530273437,1.0,0.4361376166343689,0.6356298327445984,0.6356298327445984,1.0,1.0,-2.00374436378479,0.8312642574310303,1.1724801063537598,0.3713560104370117,0.0,0.0,0.6880930662155151,134.03648376464844,135.0,-37.293418884277344,-24098.8359375,914.1281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.54229736328125,311.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,35395.91015625,35280.0,0.0,0.0,0.5446254014968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.151139497756958,1.1511555910110474,-1.6051561033236794e-05,0.0,0.0005527255125343,0.0,0.0,222.9037475585937,0.0,0.0,0.0,0.6933640837669373,4.0,0.0,1.0
464520,293.3245849609375,297.1499938964844,293.1499938964844,0.1826138198375702,-3707.581787109375,304.16766357421875,0.7305675745010376,0.2567074596881866,0.2356085777282714,293.3509521484375,297.1499938964844,293.1499938964844,0.1322067379951477,-3015.647216796875,304.1711120605469,0.6688029766082764,0.1964903324842453,0.1915868520736694,293.2200622558594,297.1499938964844,293.1499938964844,0.4242742359638214,-5616.43798828125,304.1559753417969,0.9102746844291688,0.5077922940254211,0.3572321534156799,293.2384033203125,297.1499938964844,293.1499938964844,0.5314671993255615,-9069.431640625,304.1537170410156,0.9715492129325868,0.6072043180465698,0.576958954334259,293.2042236328125,297.1499938964844,293.1499938964844,0.023263931274414,-4694.72998046875,304.1549072265625,0.429257333278656,0.0614947378635406,0.29863241314888,291.1445617675781,291.1499938964844,259.27301025390625,257.851806640625,279.1773376464844,293.29254150390625,291.14434814453125,1.0,0.4360301196575165,0.6369628310203552,0.6369628310203552,1.0,1.0,-1.992546916007996,0.826941967010498,1.1656049489974976,0.3694472014904022,0.0,0.0,0.6892380118370056,135.4693603515625,138.0,-24.303491592407227,-23978.80078125,908.8062744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4294738769531,311.48272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,35262.28515625,35280.0,0.0,0.0,0.5390797853469849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1546144485473633,1.154630422592163,-1.6069994671852328e-05,0.0,0.0005470974720083,0.0,0.0,224.10562133789065,0.0,0.0,0.0,0.6945472359657288,4.0,0.0,1.0
464580,293.3241577148437,297.1499938964844,293.1499938964844,0.1808420717716217,-3678.945556640625,304.16766357421875,0.7270928621292114,0.2545774281024933,0.2337432652711868,293.3518981933594,297.1499938964844,293.1499938964844,0.1300570517778396,-2976.315185546875,304.1711730957031,0.6639682054519653,0.1937545388936996,0.1890503615140915,293.2206726074219,297.1499938964844,293.1499938964844,0.423419177532196,-5607.41259765625,304.15643310546875,0.9071639776229858,0.5067862272262573,0.3565761148929596,293.2392883300781,297.1499938964844,293.1499938964844,0.530361533164978,-9053.8828125,304.155029296875,0.9685447216033936,0.605911910533905,0.5757992267608643,293.2039489746094,297.1499938964844,293.1499938964844,0.0228488966822624,-4653.8681640625,304.15478515625,0.4257766902446747,0.0608618482947349,0.2959790229797363,291.1421813964844,291.1499938964844,259.283935546875,257.8627624511719,279.1767272949219,293.2928771972656,291.1415710449219,1.0,0.4359553456306457,0.6382554173469543,0.6382554173469543,1.0,1.0,-1.9818930625915527,0.8228312134742737,1.1590619087219238,0.3676361441612243,0.0,0.0,0.6899817585945129,136.8599090576172,138.0,-17.84885597229004,-23846.203125,903.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3060302734375,311.4034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,35243.54296875,35280.0,0.0,0.0,0.5338788032531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1567943096160889,1.1568105220794678,-1.6096355466288514e-05,0.0,0.0005418190849013,0.0,0.0,225.0168914794922,0.0,0.0,0.0,0.6954135298728943,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1791466027498245,-3651.55859375,304.16754150390625,0.7236921787261963,0.2524824142456054,0.2319133132696151,293.3526611328125,297.1499938964844,293.1499938964844,0.1279688626527786,-2938.0380859375,304.1711120605469,0.659275233745575,0.1910474151372909,0.1865456849336624,293.2211608886719,297.1499938964844,293.1499938964844,0.4226701855659485,-5599.60595703125,304.1566162109375,0.9042368531227112,0.5057953596115112,0.3559328317642212,293.239990234375,297.1499938964844,293.1499938964844,0.5293792486190796,-9040.2705078125,304.1558837890625,0.9655702114105223,0.6046438217163086,0.5746665596961975,293.2034912109375,297.1499938964844,293.1499938964844,0.0224784426391124,-4617.20751953125,304.1545715332031,0.4225910007953644,0.0602694228291511,0.2935350835323334,291.13702392578125,291.1499938964844,259.2945251464844,257.8734741210937,279.1761169433594,293.2930603027344,291.13629150390625,1.0,0.4359137713909149,0.6395140886306763,0.6395140886306763,1.0,1.0,-1.9716196060180664,0.8188625574111938,1.1527570486068726,0.3658877909183502,0.0,0.0,0.6913544535636902,138.23309326171875,141.0,-16.412452697753906,-23714.916015625,899.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1745300292969,311.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,35220.25390625,35280.0,0.0,0.0,0.5290119647979736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1597778797149658,1.1597940921783447,-1.6133059034473263e-05,0.0,0.0005368799320422,0.0,0.0,226.2743225097656,0.0,0.0,0.0,0.6967148780822754,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1774735897779464,-3624.474609375,304.1673889160156,0.7203215956687927,0.250415563583374,0.2301114201545715,293.353271484375,297.1499938964844,293.1499938964844,0.1259006112813949,-2899.98876953125,304.1710510253906,0.6546990275382996,0.188360184431076,0.1840634942054748,293.2215576171875,297.1499938964844,293.1499938964844,0.4219151139259338,-5591.73779296875,304.15679931640625,0.9014599919319152,0.5048137903213501,0.3552977740764618,293.24053955078125,297.1499938964844,293.1499938964844,0.5283841490745544,-9026.564453125,304.1566162109375,0.9626014828681946,0.6033921241760254,0.573552668094635,293.2029113769531,297.1499938964844,293.1499938964844,0.0221349913626909,-4582.85546875,304.1543884277344,0.4196310937404632,0.0597074702382087,0.291249006986618,291.1322021484375,291.1499938964844,259.3047790527344,257.8839416503906,279.1755065917969,293.2930908203125,291.1315612792969,1.0,0.4359050095081329,0.6407432556152344,0.6407432556152344,1.0,1.0,-1.9616289138793943,0.8149949908256531,1.1466339826583862,0.364181637763977,0.0,0.0,0.6930343508720398,139.6030731201172,141.0,-14.775646209716797,-23588.873046875,894.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03582763671875,311.2279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,35194.64453125,34200.0,0.0,0.0,0.5244925022125244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1641894578933716,1.164205551147461,-1.6189524103538133e-05,0.0,0.0005322931683622,0.0,0.0,228.1644592285156,0.0,0.0,0.0,0.6835999488830566,4.0,0.0,1.0
464760,293.3221740722656,297.1499938964844,293.1499938964844,0.1761246472597122,-3603.079833984375,304.16668701171875,0.716944694519043,0.2483735084533691,0.2283322066068649,293.3537902832031,297.1499938964844,293.1499938964844,0.124061070382595,-2866.446533203125,304.1705627441406,0.6502245664596558,0.18568716943264,0.1815966814756393,293.2218933105469,297.1499938964844,293.1499938964844,0.4218718707561493,-5591.93505859375,304.1556091308594,0.8987439274787903,0.503843367099762,0.3546686768531799,293.2409973144531,297.1499938964844,293.1499938964844,0.5282604694366455,-9025.6708984375,304.1556091308594,0.959627091884613,0.6021583080291748,0.5724529027938843,293.2022399902344,297.1499938964844,293.1499938964844,0.0218657869845628,-4557.26513671875,304.154052734375,0.4168464839458465,0.0591681972146034,0.2890799641609192,291.1083984375,291.1499938964844,259.314697265625,257.8941955566406,279.1749267578125,293.29302978515625,291.10577392578125,1.0,0.4359261691570282,0.6419474482536316,0.6419474482536316,1.0,1.0,-1.951848745346069,0.8111990690231323,1.1406497955322266,0.3625032007694244,0.0,0.0,0.6980263590812683,140.97683715820312,144.0,-40.72940826416016,-23391.560546875,890.7134399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9009094238281,311.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,34205.03125,34200.0,0.0,0.0,0.5202042460441589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1568797826766968,1.156895637512207,-1.5862695363466628e-05,0.0,0.0005279412143863,0.0,0.0,222.59152221679688,0.0,0.0,0.0,0.6929121613502502,4.0,0.0,1.0
464820,293.32135009765625,297.1499938964844,293.1499938964844,0.1744833290576934,-3576.35498046875,304.1666259765625,0.713531494140625,0.2463527172803878,0.2265746146440506,293.35418701171875,297.1499938964844,293.1499938964844,0.1220144182443618,-2828.49755859375,304.1705322265625,0.6458446979522705,0.1830241531133651,0.1791415959596634,293.22216796875,297.1499938964844,293.1499938964844,0.4211126565933227,-5583.9091796875,304.156005859375,0.8960714936256409,0.5028796792030334,0.3540479838848114,293.2413330078125,297.1499938964844,293.1499938964844,0.5272579193115234,-9011.7626953125,304.1564636230469,0.9566481709480286,0.6009369492530823,0.5713710784912109,293.2015075683594,297.1499938964844,293.1499938964844,0.0215570013970136,-4525.74951171875,304.1539001464844,0.4142038524150848,0.0586469434201717,0.2870030105113983,291.10321044921875,291.1499938964844,259.3243408203125,257.9042358398437,279.1744079589844,293.2929077148437,291.10369873046875,1.0,0.4359758496284485,0.6431292295455933,0.6431292295455933,1.0,1.0,-1.9422510862350464,0.807464063167572,1.1347869634628296,0.3608478009700775,0.0,0.0,0.7018075585365295,142.35716247558594,144.0,-20.827449798583984,-23311.9765625,886.7667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7567749023437,311.0298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,34023.3828125,34200.0,0.0,0.0,0.5162871479988098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.169064998626709,1.1690809726715088,-1.599372444616165e-05,0.0,0.0005239658057689,0.0,0.0,227.5282287597656,0.0,0.0,0.0,0.6977375745773315,4.0,0.0,1.0
464880,293.3205261230469,297.1499938964844,293.1499938964844,0.1727571040391922,-3548.052001953125,304.166748046875,0.710040271282196,0.2443483471870422,0.2248332798480987,293.35455322265625,297.1499938964844,293.1499938964844,0.1199096590280532,-2789.20556640625,304.1706237792969,0.6415452361106873,0.1803674846887588,0.1766940057277679,293.2224426269531,297.1499938964844,293.1499938964844,0.4200993478298187,-5573.076171875,304.15673828125,0.8934248089790344,0.5019077658653259,0.35342538356781,293.24169921875,297.1499938964844,293.1499938964844,0.5259382724761963,-8993.3916015625,304.1576843261719,0.9536478519439696,0.5997085571289062,0.5702893733978271,293.2007751464844,297.1499938964844,293.1499938964844,0.0212447438389062,-4493.044921875,304.1537475585937,0.4116721749305725,0.0581400878727436,0.2850000262260437,291.10650634765625,291.1499938964844,259.33367919921875,257.9140930175781,279.1739807128906,293.2927551269531,291.10650634765625,1.0,0.4360504448413849,0.6442940831184387,0.6442940831184387,1.0,1.0,-1.9327688217163088,0.8037629723548889,1.129005789756775,0.3592030107975006,0.0,0.0,0.7043564915657043,143.749267578125,147.0,-9.265466690063477,-23207.115234375,882.9766235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6062316894531,310.94146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,34021.546875,34200.0,0.0,0.0,0.5127289295196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.178124189376831,1.1781402826309204,-1.6122432498377748e-05,0.0,0.0005203547189012,0.0,0.0,231.575927734375,0.0,0.0,0.0,0.7015510201454163,4.0,0.0,1.0
464940,293.31964111328125,297.1499938964844,293.1499938964844,0.1711039096117019,-3520.977783203125,304.1667175292969,0.7064566016197205,0.2423616200685501,0.22310771048069,293.3548583984375,297.1499938964844,293.1499938964844,0.1178553476929664,-2750.788330078125,304.1706237792969,0.6373165845870972,0.1777161508798599,0.1742522418498993,293.2227478027344,297.1499938964844,293.1499938964844,0.4192052781581878,-5563.63623046875,304.1571350097656,0.8908018469810486,0.5009332299232483,0.3527992665767669,293.2420349121094,297.1499938964844,293.1499938964844,0.524760365486145,-8977.21484375,304.1584167480469,0.9506267309188844,0.5984792113304138,0.5692042708396912,293.20001220703125,297.1499938964844,293.1499938964844,0.0209543779492378,-4462.59375,304.1535949707031,0.409228503704071,0.0576453320682048,0.283058226108551,291.10595703125,291.1499938964844,259.3427429199219,257.9237365722656,279.173583984375,293.2925720214844,291.1057434082031,1.0,0.4361471831798553,0.645444393157959,0.645444393157959,1.0,1.0,-1.923377513885498,0.8000866770744324,1.1232908964157104,0.3575640320777893,0.0,0.0,0.707338809967041,145.1532745361328,147.0,-6.140510559082031,-23095.93359375,879.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4530029296875,310.846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,34018.2109375,34200.0,0.0,0.0,0.5095057487487793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.186732530593872,1.186748743057251,-1.6245297956629656e-05,0.0,0.0005170835647732,0.0,0.0,235.4673309326172,0.0,0.0,0.0,0.7053239345550537,4.0,0.0,1.0
465000,293.3187255859375,297.1499938964844,293.1499938964844,0.1694693863391876,-3494.157958984375,304.1666564941406,0.7028752565383911,0.2403922379016876,0.221397653222084,293.3551330566406,297.1499938964844,293.1499938964844,0.1158128157258033,-2712.4501953125,304.17059326171875,0.633145809173584,0.1750692874193191,0.1718150377273559,293.2230224609375,297.1499938964844,293.1499938964844,0.4183087050914764,-5554.18896484375,304.157470703125,0.8882083892822266,0.4999589622020721,0.3521726429462433,293.24237060546875,297.1499938964844,293.1499938964844,0.5235761404037476,-8961.01953125,304.1590270996094,0.9475946426391602,0.5972521901130676,0.5681201815605164,293.19927978515625,297.1499938964844,293.1499938964844,0.0206745136529207,-4432.9609375,304.1534423828125,0.4068520963191986,0.0571607090532779,0.2811668217182159,291.105224609375,291.1499938964844,259.3515930175781,257.9332275390625,279.1732482910156,293.2923278808594,291.1051025390625,1.0,0.4362635016441345,0.6465822458267212,0.6465822458267212,1.0,1.0,-1.914071679115296,0.7964341640472412,1.1176375150680542,0.3559310138225555,0.0,0.0,0.7104005813598633,146.5668487548828,150.0,-3.9729063510894775,-22986.208984375,875.7819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.298583984375,310.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,34009.0390625,33120.0,0.0,0.0,0.5065981149673462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1959495544433594,1.1959660053253174,-1.637658351683058e-05,0.0,0.0005141327274031,0.0,0.0,239.67355346679688,0.0,0.0,0.0,0.6943398118019104,4.0,0.0,1.0
465060,293.3177795410156,297.1499938964844,293.1499938964844,0.1681302487850189,-3472.58544921875,304.1660461425781,0.6993175148963928,0.2384414672851562,0.2197037488222122,293.3553466796875,297.1499938964844,293.1499938964844,0.1139674633741378,-2678.06396484375,304.1701965332031,0.6290122270584106,0.1724269390106201,0.1693821251392364,293.2232360839844,297.1499938964844,293.1499938964844,0.4180876612663269,-5552.42529296875,304.156494140625,0.8856481313705444,0.4989908933639526,0.351547509431839,293.2425842285156,297.1499938964844,293.1499938964844,0.5232201814651489,-8957.0146484375,304.15802001953125,0.944560170173645,0.5960350036621094,0.5670405030250549,293.1985168457031,297.1499938964844,293.1499938964844,0.0204506535083055,-4410.53857421875,304.1532287597656,0.4045233130455017,0.0566853359341621,0.27932009100914,291.086181640625,291.1499938964844,259.36016845703125,257.9425354003906,279.1729736328125,293.2920837402344,291.0839233398437,1.0,0.4363979399204254,0.6477084159851074,0.6477084159851074,1.0,1.0,-1.9048511981964111,0.7928063869476318,1.1120448112487793,0.3543046116828918,0.0,0.0,0.7163927555084229,147.98846435546875,150.0,-29.436595916748047,-22803.419921875,872.3562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1535949707031,310.6190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,33050.140625,33120.0,0.0,0.0,0.5038965344429016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1916311979293823,1.1916472911834717,-1.60971176228486e-05,0.0,0.0005113909137435,0.0,0.0,235.34307861328125,0.0,0.0,0.0,0.7049727439880371,4.0,0.0,1.0
465120,293.3168029785156,297.1499938964844,293.1499938964844,0.1665466278791427,-3446.49609375,304.166015625,0.6957901120185852,0.2365082651376724,0.2180265635251999,293.35552978515625,297.1499938964844,293.1499938964844,0.1119535490870475,-2639.987548828125,304.1701965332031,0.6248858571052551,0.1697885394096374,0.1669532656669616,293.2234191894531,297.1499938964844,293.1499938964844,0.4172442555427551,-5543.4970703125,304.1568603515625,0.8831281661987305,0.4980279505252838,0.3509284257888794,293.2427673339844,297.1499938964844,293.1499938964844,0.5221027731895447,-8941.6865234375,304.1585998535156,0.9415367245674132,0.59482741355896,0.5659734606742859,293.19775390625,297.1499938964844,293.1499938964844,0.020189905539155,-4382.5078125,304.1531066894531,0.4022218585014343,0.0562181919813156,0.2775130569934845,291.0831604003906,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.29180908203125,291.0838928222656,1.0,0.4365494549274444,0.6488237977027893,0.6488237977027893,1.0,1.0,-1.8957257270812988,0.7892084717750549,1.1065171957015991,0.3526880741119385,0.0,0.0,0.7212885618209839,149.4157257080078,153.0,-12.047295570373535,-22730.580078125,869.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00634765625,310.5450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,32874.71875,33120.0,0.0,0.0,0.5015084743499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.206669807434082,1.206686019897461,-1.627646452107001e-05,0.0,0.000508967321366,0.0,0.0,241.8558959960937,0.0,0.0,0.0,0.7111753225326538,4.0,0.0,1.0
465180,293.3157958984375,297.1499938964844,293.1499938964844,0.1648721694946289,-3418.703857421875,304.1661376953125,0.692290186882019,0.2345895618200302,0.2163635343313217,293.355712890625,297.1499938964844,293.1499938964844,0.1098790913820266,-2600.482421875,304.1702880859375,0.6207185983657837,0.1671530753374099,0.1645276546478271,293.2236328125,297.1499938964844,293.1499938964844,0.4161264598369598,-5531.5205078125,304.1576538085937,0.8806374669075012,0.497056782245636,0.3503070175647735,293.24298095703125,297.1499938964844,293.1499938964844,0.5206466913223267,-8921.53515625,304.1596984863281,0.9385161995887756,0.5936133861541748,0.5649057626724243,293.197021484375,297.1499938964844,293.1499938964844,0.0199192427098751,-4352.556640625,304.1530456542969,0.3999223709106445,0.0557584464550018,0.2757420539855957,291.089111328125,291.1499938964844,259.376708984375,257.96075439453125,279.1724853515625,293.29150390625,291.089599609375,1.0,0.4367158710956573,0.6499316692352295,0.6499316692352295,1.0,1.0,-1.886660933494568,0.7856267094612122,1.1010342836380005,0.3510753512382507,0.0,0.0,0.7247398495674133,150.85101318359375,153.0,-0.318226546049118,-22638.4921875,865.8155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8587646484375,310.46014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,32875.08203125,33120.0,0.0,0.0,0.4994211792945862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2187583446502686,1.2187747955322266,-1.6454590877401643e-05,0.0,0.0005068490281701,0.0,0.0,247.5447998046875,0.0,0.0,0.0,0.7163748145103455,4.0,0.0,1.0
465240,293.3147888183594,297.1499938964844,293.1499938964844,0.1632517725229263,-3391.815185546875,304.1661682128906,0.6888206601142883,0.2326866835355758,0.2147139608860016,293.3558349609375,297.1499938964844,293.1499938964844,0.1078409850597381,-2561.568359375,304.1702880859375,0.6164495944976807,0.1645209491252899,0.1621049046516418,293.2238464355469,297.1499938964844,293.1499938964844,0.4150893986225128,-5520.5068359375,304.1581420898437,0.8781751990318298,0.4960822463035583,0.3496816754341125,293.2431640625,297.1499938964844,293.1499938964844,0.5192887187004089,-8902.9287109375,304.160400390625,0.935502588748932,0.5923987030982971,0.5638347864151001,293.1962890625,297.1499938964844,293.1499938964844,0.0196623280644416,-4324.03125,304.1529541015625,0.397599995136261,0.0553054027259349,0.2740034759044647,291.0923767089844,291.1499938964844,259.3847045898437,257.9696655273437,279.1723022460937,293.2912292480469,291.0926818847656,1.0,0.436895340681076,0.6510334610939026,0.6510334610939026,1.0,1.0,-1.877646207809448,0.7820573449134827,1.0955888032913208,0.3494642972946167,0.0,0.0,0.7282431721687317,152.29351806640625,156.0,3.494263172149658,-22538.939453125,862.6637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71392822265625,310.37158203125,278.1499938964844,0.0,18000.0,313.1499938964844,32887.0859375,33120.0,0.0,0.0,0.4975972175598144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2295513153076172,1.2295678853988647,-1.6617768778814934e-05,0.0,0.0005049979081377,0.0,0.0,252.7359771728516,0.0,0.0,0.0,0.721164345741272,4.0,0.0,1.0
465300,293.31378173828125,297.1499938964844,293.1499938964844,0.1616535782814026,-3365.249755859375,304.1661376953125,0.6853886842727661,0.2308007031679153,0.2130794525146484,293.35595703125,297.1499938964844,293.1499938964844,0.1058173924684524,-2522.783935546875,304.1702880859375,0.6119999885559082,0.1618925482034683,0.1596856266260147,293.2240295410156,297.1499938964844,293.1499938964844,0.4140573740005493,-5509.57763671875,304.1585388183594,0.8757465481758118,0.4951075911521911,0.3490553498268127,293.2433166503906,297.1499938964844,293.1499938964844,0.5179369449615479,-8884.4794921875,304.16094970703125,0.9325072765350342,0.5911871194839478,0.5627654194831848,293.1955871582031,297.1499938964844,293.1499938964844,0.0194130595773458,-4296.1044921875,304.1528625488281,0.3952297568321228,0.054858885705471,0.2722952365875244,291.09521484375,291.1499938964844,259.3925476074219,257.9784545898437,279.1721496582031,293.2908935546875,291.0955505371094,1.0,0.4370871186256408,0.652129590511322,0.652129590511322,1.0,1.0,-1.868690848350525,0.778505265712738,1.0901856422424316,0.3478575646877289,0.0,0.0,0.7316095232963562,153.7412109375,156.0,5.686473369598389,-22439.47265625,859.5873413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57342529296875,310.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32894.01171875,32040.0,0.0,0.0,0.496021419763565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2401270866394043,1.2401437759399414,-1.6777939890744165e-05,0.0,0.0005033986526541,0.0,0.0,257.8870544433594,0.0,0.0,0.0,0.7108497619628906,4.0,0.0,1.0
465360,293.3127136230469,297.1499938964844,293.1499938964844,0.1603281050920486,-3343.5810546875,304.16558837890625,0.6819984912872314,0.2289324253797531,0.2114597111940384,293.35601806640625,297.1499938964844,293.1499938964844,0.1039691418409347,-2487.564208984375,304.1699523925781,0.6073431372642517,0.1592684090137481,0.1572697162628173,293.22418212890625,297.1499938964844,293.1499938964844,0.4136708974838257,-5506.01025390625,304.1576538085937,0.873354971408844,0.4941388070583343,0.348430186510086,293.243408203125,297.1499938964844,293.1499938964844,0.5173790454864502,-8877.734375,304.1599426269531,0.929539918899536,0.5899852514266968,0.5617005825042725,293.19488525390625,297.1499938964844,293.1499938964844,0.0192115623503923,-4274.7314453125,304.1527099609375,0.3927841186523437,0.0544185973703861,0.2706152200698852,291.0804138183594,291.1499938964844,259.40020751953125,257.9871520996094,279.1720275878906,293.2905578613281,291.0785217285156,1.0,0.4372900724411011,0.6532205939292908,0.6532205939292908,1.0,1.0,-1.8597981929779053,0.7749723792076111,1.0848257541656494,0.346256285905838,0.0,0.0,0.7375586032867432,155.19244384765625,159.0,-19.366453170776367,-22267.509765625,856.5825805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4468994140625,310.16522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,31966.583984375,32040.0,0.0,0.0,0.4945676326751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.235276222229004,1.235292673110962,-1.649528530833777e-05,0.0,0.0005019232630729,0.0,0.0,253.1744842529297,0.0,0.0,0.0,0.7212928533554077,4.0,0.0,1.0
465420,293.3116455078125,297.1499938964844,293.1499938964844,0.1588058173656463,-3318.217041015625,304.16552734375,0.6786568760871887,0.2270815968513488,0.2098564803600311,293.3560791015625,297.1499938964844,293.1499938964844,0.1019921749830246,-2449.413330078125,304.169921875,0.6025850176811218,0.1566486954689026,0.1548580676317215,293.22430419921875,297.1499938964844,293.1499938964844,0.4127570986747741,-5496.35009765625,304.157958984375,0.8710066676139832,0.4931756556034088,0.3478108942508697,293.24346923828125,297.1499938964844,293.1499938964844,0.5161779522895813,-8861.3740234375,304.16033935546875,0.9266138672828674,0.5887926816940308,0.5606477856636047,293.1941833496094,297.1499938964844,293.1499938964844,0.0189807005226612,-4248.61328125,304.15264892578125,0.3902352750301361,0.0539846494793891,0.2689634561538696,291.0791015625,291.1499938964844,259.40777587890625,257.9957580566406,279.1719055175781,293.2901611328125,291.0800476074219,1.0,0.437504380941391,0.6543062925338745,0.6543062925338745,1.0,1.0,-1.850985765457153,0.7714669704437256,1.0795187950134275,0.3446650505065918,0.0,0.0,0.7425398230552673,156.645263671875,159.0,-4.684731960296631,-22198.48828125,853.6575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3236083984375,310.10321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,31796.822265625,32040.0,0.0,0.0,0.4933309257030487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2497109174728394,1.2497276067733765,-1.667471406108234e-05,0.0,0.0005006681312806,0.0,0.0,259.7940368652344,0.0,0.0,0.0,0.7273788452148438,4.0,0.0,1.0
465480,293.3105773925781,297.1499938964844,293.1499938964844,0.1571865677833557,-3291.015380859375,304.1656494140625,0.6753605604171753,0.2252455353736877,0.2082670629024505,293.3561096191406,297.1499938964844,293.1499938964844,0.0999553650617599,-2409.802490234375,304.1700134277344,0.5977290868759155,0.1540329307317733,0.1524500399827957,293.2244567871094,297.1499938964844,293.1499938964844,0.4115453958511352,-5483.35400390625,304.15869140625,0.8686913251876831,0.4922055602073669,0.3471899926662445,293.2435607910156,297.1499938964844,293.1499938964844,0.514610230922699,-8839.734375,304.16131591796875,0.923722505569458,0.5875936150550842,0.559594452381134,293.1935119628906,297.1499938964844,293.1499938964844,0.0187380257993936,-4220.26025390625,304.1526184082031,0.3875712156295776,0.0535567887127399,0.2673399448394775,291.08740234375,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.289794921875,291.0883483886719,1.0,0.4377287030220032,0.6553895473480225,0.6553895473480225,1.0,1.0,-1.8422259092330933,0.7679777145385742,1.074248194694519,0.3430787920951843,0.0,0.0,0.7458808422088623,158.10220336914062,162.0,7.41121768951416,-22117.103515625,850.7953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2042541503906,310.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31798.103515625,32040.0,0.0,0.0,0.4922975599765777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.261573314666748,1.2615901231765747,-1.6855903595569544e-05,0.0,0.000499619403854,0.0,0.0,265.6972961425781,0.0,0.0,0.0,0.7325429916381836,4.0,0.0,1.0
465540,293.3094787597656,297.1499938964844,293.1499938964844,0.1556056290864944,-3264.438720703125,304.1656799316406,0.6721121072769165,0.2234256267547607,0.2066917717456817,293.3561096191406,297.1499938964844,293.1499938964844,0.0979450717568397,-2370.5791015625,304.1700134277344,0.5927801132202148,0.151421770453453,0.1500461250543594,293.224609375,297.1499938964844,293.1499938964844,0.4103755056858063,-5470.8798828125,304.15924072265625,0.8664067983627319,0.4912317395210266,0.3465653359889984,293.2436218261719,297.1499938964844,293.1499938964844,0.5130924582481384,-8818.9248046875,304.1620178222656,0.9208689332008362,0.5863916873931885,0.5585365891456604,293.19287109375,297.1499938964844,293.1499938964844,0.0185050684958696,-4192.875,304.1525573730469,0.3849081993103027,0.0531348660588264,0.2657438516616821,291.09423828125,291.1499938964844,259.42254638671875,258.0127258300781,279.1717529296875,293.2894287109375,291.09503173828125,1.0,0.437962144613266,0.6564713716506958,0.6564713716506958,1.0,1.0,-1.8335108757019043,0.7645019292831421,1.0690089464187622,0.3414958715438843,0.0,0.0,0.7489032745361328,159.56317138671875,162.0,12.319364547729492,-22028.458984375,847.9884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09130859375,309.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,31822.66015625,32040.0,0.0,0.0,0.4914357364177704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714556455612185,1.2714725732803345,-1.7013464457704686e-05,0.0,0.0004987447755411,0.0,0.0,270.750732421875,0.0,0.0,0.0,0.7369744181632996,4.0,0.0,1.0
465600,293.3083801269531,297.1499938964844,293.1499938964844,0.1540480256080627,-3238.210693359375,304.1656494140625,0.6689153909683228,0.2216222137212753,0.2051307260990142,293.3560791015625,297.1499938964844,293.1499938964844,0.0959499478340148,-2331.535400390625,304.1700134277344,0.5877447128295898,0.1488155722618103,0.1476464569568634,293.2247619628906,297.1499938964844,293.1499938964844,0.4092141985893249,-5458.53125,304.15966796875,0.864156186580658,0.4902573823928833,0.3459393084049225,293.24371337890625,297.1499938964844,293.1499938964844,0.5115845203399658,-8798.322265625,304.1625671386719,0.9180638790130616,0.5851908326148987,0.5574780106544495,293.1922302246094,297.1499938964844,293.1499938964844,0.0182789601385593,-4166.060546875,304.1524963378906,0.3822697699069977,0.0527185425162315,0.2641734182834625,291.1005554199219,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2890319824219,291.1013488769531,1.0,0.4382039904594421,0.657552182674408,0.657552182674408,1.0,1.0,-1.8248463869094849,0.7610426545143127,1.0638036727905271,0.3399179875850677,0.0,0.0,0.7515681982040405,161.02670288085938,165.0,14.861403465270996,-21938.5078125,845.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.985595703125,309.9039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,31845.51953125,30960.0,0.0,0.0,0.490716814994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.280299425125122,1.2803165912628174,-1.71556730492739e-05,0.0,0.0004980152007192,0.0,0.0,275.333984375,0.0,0.0,0.0,0.7259476780891418,4.0,0.0,1.0
465660,293.3072509765625,297.1499938964844,293.1499938964844,0.1527437716722488,-3216.580322265625,304.1651611328125,0.6657744646072388,0.2198367416858673,0.2035850137472152,293.35601806640625,297.1499938964844,293.1499938964844,0.0941084772348404,-2295.729736328125,304.1697082519531,0.5826311111450195,0.1462151110172271,0.1452517062425613,293.2248840332031,297.1499938964844,293.1499938964844,0.4086693823337555,-5453.23486328125,304.15887451171875,0.8619421720504761,0.4892883598804474,0.3453141450881958,293.2437438964844,297.1499938964844,293.1499938964844,0.5108340978622437,-8788.916015625,304.16162109375,0.9153176546096802,0.5839980840682983,0.5564223527908325,293.19158935546875,297.1499938964844,293.1499938964844,0.018095139414072,-4145.38330078125,304.1523742675781,0.3796581327915191,0.0523078702390193,0.2626280784606933,291.08990478515625,291.1499938964844,259.4369812011719,258.0295104980469,279.1716613769531,293.2886047363281,291.0883483886719,1.0,0.4384541809558868,0.6586320400238037,0.6586320400238037,1.0,1.0,-1.8162410259246824,0.7576040029525757,1.058637022972107,0.3383471369743347,0.0,0.0,0.7564697861671448,162.49172973632812,165.0,-9.66127109527588,-21776.638671875,842.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8963928222656,309.8078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,30948.203125,30960.0,0.0,0.0,0.4900285899639129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719810009002686,1.2719978094100952,-1.6823820260469802e-05,0.0,0.0004973167087882,0.0,0.0,268.7377624511719,0.0,0.0,0.0,0.7348587512969971,4.0,0.0,1.0
465720,293.3061218261719,297.1499938964844,293.1499938964844,0.1512807011604309,-3191.914794921875,304.1650695800781,0.662693440914154,0.2180690169334411,0.2020554840564727,293.35595703125,297.1499938964844,293.1499938964844,0.0921648889780044,-2257.618896484375,304.169677734375,0.5774490237236023,0.1436206847429275,0.1428623050451278,293.2249450683594,297.1499938964844,293.1499938964844,0.4076757431030273,-5442.72802734375,304.1590881347656,0.859769880771637,0.4883253574371338,0.344694584608078,293.24371337890625,297.1499938964844,293.1499938964844,0.509536862373352,-8771.291015625,304.1618957519531,0.9126439094543456,0.5828145742416382,0.5553776621818542,293.19097900390625,297.1499938964844,293.1499938964844,0.0178884770721197,-4120.74560546875,304.1523132324219,0.377076119184494,0.0519028156995773,0.2611076235771179,291.090576171875,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2881774902344,291.0917663574219,1.0,0.4387129843235016,0.659710705280304,0.659710705280304,1.0,1.0,-1.807711243629456,0.7541933655738831,1.0535178184509275,0.3367874920368194,0.0,0.0,0.7604829668998718,163.95660400390625,168.0,2.993736505508423,-21711.625,839.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8133239746094,309.76837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,30785.560546875,30960.0,0.0,0.0,0.4894502460956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.282895803451538,1.2829128503799438,-1.6956377294263802e-05,0.0,0.0004967297427356,0.0,0.0,273.8849182128906,0.0,0.0,0.0,0.739469587802887,4.0,0.0,1.0
465780,293.3049621582031,297.1499938964844,293.1499938964844,0.1497251093387603,-3165.468994140625,304.1651611328125,0.6596693396568298,0.2163166850805282,0.2005405724048614,293.3558349609375,297.1499938964844,293.1499938964844,0.090161882340908,-2218.182373046875,304.16973876953125,0.5722048878669739,0.1410320997238159,0.1404784321784973,293.2250366210937,297.1499938964844,293.1499938964844,0.4063842594623565,-5428.8662109375,304.1597900390625,0.85763019323349,0.4873561859130859,0.3440739214420318,293.2437438964844,297.1499938964844,293.1499938964844,0.5078734755516052,-8748.3564453125,304.1627502441406,0.9100385904312134,0.5816250443458557,0.5543327927589417,293.1903686523437,297.1499938964844,293.1499938964844,0.0176703482866287,-4093.853515625,304.1522827148437,0.3745228946208954,0.0515032485127449,0.2596120834350586,291.1009521484375,291.1499938964844,259.4512634277344,258.0461730957031,279.1716003417969,293.2877197265625,291.102294921875,1.0,0.4389795660972595,0.6607906222343445,0.6607906222343445,1.0,1.0,-1.79923415184021,0.7508015632629395,1.0484325885772705,0.3352349102497101,0.0,0.0,0.7627193331718445,165.42379760742188,168.0,14.76901149749756,-21638.685546875,837.3382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7362365722656,309.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,30786.91796875,30960.0,0.0,0.0,0.4889734983444214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.291454195976257,1.2914713621139526,-1.7090475012082607e-05,0.0,0.0004962459206581,0.0,0.0,278.3155212402344,0.0,0.0,0.0,0.7431952357292175,4.0,0.0,1.0
465840,293.3038024902344,297.1499938964844,293.1499938964844,0.1481948494911193,-3139.415283203125,304.1651916503906,0.6567016243934631,0.2145804166793823,0.199039489030838,293.355712890625,297.1499938964844,293.1499938964844,0.0881701633334159,-2178.9921875,304.1697692871094,0.566908061504364,0.138449877500534,0.1381000578403473,293.22515869140625,297.1499938964844,293.1499938964844,0.4051029682159424,-5415.16259765625,304.16033935546875,0.855519711971283,0.4863831102848053,0.3434496521949768,293.2437438964844,297.1499938964844,293.1499938964844,0.5062216520309448,-8725.6767578125,304.1634216308594,0.9075053930282592,0.5804322957992554,0.5532833933830261,293.18975830078125,297.1499938964844,293.1499938964844,0.0174589604139328,-4067.572265625,304.1522521972656,0.3719985783100128,0.0511088781058788,0.2581405639648437,291.1108093261719,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.28729248046875,291.112060546875,1.0,0.4392531216144562,0.6618729829788208,0.6618729829788208,1.0,1.0,-1.7907993793487549,0.7474245429039001,1.04337477684021,0.3336870968341827,0.0,0.0,0.7643375992774963,166.8936767578125,171.0,20.257095336914062,-21558.98046875,834.8082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6665954589844,309.6876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,30820.857421875,30960.0,0.0,0.0,0.4885683059692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2976497411727903,1.2976669073104858,-1.719555802992545e-05,0.0,0.0004958346835337,0.0,0.0,281.6429138183594,0.0,0.0,0.0,0.7459886074066162,4.0,0.0,1.0
465900,293.3026428222656,297.1499938964844,293.1499938964844,0.1466892957687378,-3113.739501953125,304.1651611328125,0.6537931561470032,0.2128612846136093,0.1975535303354263,293.3555603027344,297.1499938964844,293.1499938964844,0.0861876606941223,-2140.034912109375,304.1697692871094,0.5615723133087158,0.1358747631311416,0.1357280910015106,293.22528076171875,297.1499938964844,293.1499938964844,0.4038316309452057,-5401.599609375,304.1607666015625,0.8534405827522278,0.4854091107845306,0.3428238034248352,293.2437744140625,297.1499938964844,293.1499938964844,0.5045814514160156,-8703.2265625,304.1639709472656,0.9050549864768982,0.5792399644851685,0.5522327423095703,293.1891784667969,297.1499938964844,293.1499938964844,0.0172537826001644,-4041.84130859375,304.1522216796875,0.3695048093795776,0.0507196597754955,0.2566923797130584,291.12017822265625,291.1499938964844,259.4654846191406,258.06280517578125,279.1716613769531,293.2868347167969,291.12139892578125,1.0,0.439533531665802,0.6629581451416016,0.6629581451416016,1.0,1.0,-1.7824150323867798,0.7440662384033203,1.0383487939834597,0.3321461081504822,0.0,0.0,0.7653799057006836,168.36517333984375,171.0,22.921260833740234,-21476.9453125,832.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60528564453125,309.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,30855.23046875,29880.0,0.0,0.0,0.4882128238677978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3021920919418335,1.3022093772888184,-1.7275044228881598e-05,0.0,0.000495473970659,0.0,0.0,284.1257019042969,0.0,0.0,0.0,0.7330420613288879,4.0,0.0,1.0
