time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465960,293.30145263671875,297.1499938964844,293.1499938964844,0.145423024892807,-3092.453857421875,304.1647033691406,0.6509444713592529,0.2111599743366241,0.196082517504692,293.3553771972656,297.1499938964844,293.1499938964844,0.0843393206596374,-2104.067626953125,304.1695251464844,0.5562112331390381,0.1333073675632476,0.1333626508712768,293.225341796875,297.1499938964844,293.1499938964844,0.4031617343425751,-5394.935546875,304.1600036621094,0.8513947129249573,0.4844399988651275,0.3421984910964966,293.2437744140625,297.1499938964844,293.1499938964844,0.503680408000946,-8691.7275390625,304.1630249023437,0.9026980400085448,0.5780550837516785,0.5511844158172607,293.1885986328125,297.1499938964844,293.1499938964844,0.0170867554843425,-4021.97314453125,304.1521301269531,0.3670424222946167,0.0503353923559188,0.2552661597728729,291.11285400390625,291.1499938964844,259.4725952148437,258.0711669921875,279.17169189453125,293.286376953125,291.111572265625,1.0,0.4398204684257507,0.6640462279319763,0.6640462279319763,1.0,1.0,-1.7740864753723145,0.7407293319702148,1.0333571434020996,0.330613225698471,0.0,0.0,0.7684136033058167,169.8373565673828,174.0,-1.6801793575286863,-21322.375,829.8930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,309.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,29981.068359375,29880.0,0.0,0.0,0.4877943992614746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2882730960845947,1.2882899045944214,-1.685839924903121e-05,0.0,0.000495049287565,0.0,0.0,274.5357971191406,0.0,0.0,0.0,0.7394067049026489,4.0,0.0,1.0
466020,293.3002624511719,297.1499938964844,293.1499938964844,0.144030213356018,-3068.703125,304.1645812988281,0.6481596827507019,0.2094766199588775,0.1946280151605606,293.35516357421875,297.1499938964844,293.1499938964844,0.0824067592620849,-2066.336181640625,304.16949462890625,0.5508436560630798,0.1307482719421386,0.1310047507286071,293.22540283203125,297.1499938964844,293.1499938964844,0.4021124541759491,-5383.83984375,304.1600952148437,0.849388837814331,0.4834769964218139,0.3415785133838653,293.24371337890625,297.1499938964844,293.1499938964844,0.5023179054260254,-8673.24609375,304.1631774902344,0.900409460067749,0.5768792629241943,0.5501464009284973,293.18804931640625,297.1499938964844,293.1499938964844,0.0168931558728218,-3998.113525390625,304.1514892578125,0.3646273016929626,0.050000000745058,0.2538754045963287,291.1149597167969,291.1499938964844,259.4797668457031,258.0795288085937,279.1717224121094,293.2858581542969,291.1163330078125,1.0,0.4401151239871979,0.6651358604431152,0.6651358604431152,1.0,1.0,-1.7658480405807495,0.7374294400215149,1.0284185409545898,0.3290949761867523,0.0,0.0,0.7706511616706848,171.30665588378906,174.0,8.9259614944458,-21260.365234375,827.5256958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5227966308594,309.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,29822.537109375,29880.0,0.0,0.0,0.4873910248279571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.293590068817139,1.2936069965362549,-1.690590761427302e-05,0.0,0.0004946399130858,0.0,0.0,276.87109375,0.0,0.0,0.0,0.741536021232605,4.0,0.0,1.0
466080,293.299072265625,297.1499938964844,293.1499938964844,0.142549529671669,-3043.244140625,304.16461181640625,0.6455203890800476,0.2078058123588562,0.1931816786527633,293.3549499511719,297.1499938964844,293.1499938964844,0.0804122388362884,-2027.3946533203125,304.1695861816406,0.545571506023407,0.1281940788030624,0.1286475658416748,293.2254943847656,297.1499938964844,293.1499938964844,0.4007781744003296,-5369.51708984375,304.16070556640625,0.8475316762924194,0.4825056791305542,0.3409528434276581,293.2436828613281,297.1499938964844,293.1499938964844,0.5006070137023926,-8649.6796875,304.16387939453125,0.898280918598175,0.575695276260376,0.5491018891334534,293.1875915527344,297.1499938964844,293.1499938964844,0.0168089810758829,-3987.361083984375,304.1459045410156,0.3632117509841919,0.050000000745058,0.2535063624382019,291.1263122558594,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.285400390625,291.12774658203125,1.0,0.4404554367065429,0.6661711931228638,0.6661711931228638,1.0,1.0,-1.7588305473327637,0.7346660494804382,1.0241645574569702,0.3278319835662842,0.0,0.0,0.7710973620414734,172.66397094726562,162.0,18.769906997680664,-21202.09375,825.8264770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902038574219,309.5525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,29821.29296875,29880.0,0.0,0.0,0.4870050549507141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.296926498413086,1.2969435453414917,-1.6958112610154785e-05,0.0,0.0004942482337355,0.0,0.0,278.60614013671875,0.0,0.0,0.0,0.7429066896438599,4.0,0.0,1.0
466140,293.2978515625,297.1499938964844,293.1499938964844,0.1410388350486755,-3017.23388671875,304.1647033691406,0.6443138718605042,0.2061608284711837,0.1916698962450027,293.3546447753906,297.1499938964844,293.1499938964844,0.0783645361661911,-1987.5970458984373,304.16973876953125,0.541740894317627,0.1256551146507263,0.1262131482362747,293.2255249023437,297.1499938964844,293.1499938964844,0.3994163274765014,-5354.927734375,304.1612243652344,0.8475542068481445,0.4815418720245361,0.3402625322341919,293.24365234375,297.1499938964844,293.1499938964844,0.498877465724945,-8625.908203125,304.1644897460937,0.8982947468757629,0.5745168924331665,0.5479692220687866,293.1873474121094,297.1499938964844,293.1499938964844,0.0167490448802709,-3979.98095703125,304.1397705078125,0.3635388910770416,0.050000000745058,0.2533491849899292,291.1359558105469,291.1499938964844,259.49432373046875,258.096435546875,279.171142578125,293.284912109375,291.1372375488281,1.0,0.4388362765312195,0.6672132611274719,0.6672132611274719,1.0,1.0,-1.751715898513794,0.7318454384803772,1.019870400428772,0.3265696465969085,0.0,0.0,0.7710614800453186,171.86904907226562,162.0,22.24959945678711,-21136.923828125,817.6250610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4631652832031,309.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,29849.486328125,29880.0,0.0,0.0,0.4866229295730591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2981308698654177,1.2981477975845337,-1.698346750345081e-05,0.0,0.0004938603960908,0.0,0.0,279.3105773925781,0.0,0.0,0.0,0.7434451580047607,4.0,0.0,1.0
466200,293.2964782714844,297.1499938964844,293.1499938964844,0.1395172327756881,-2990.974853515625,304.164794921875,0.6439390778541565,0.2045541852712631,0.190142348408699,293.354248046875,297.1499938964844,293.1499938964844,0.0762858018279075,-1947.3914794921875,304.169921875,0.5387284755706787,0.1231417432427406,0.12375058978796,293.2254333496094,297.1499938964844,293.1499938964844,0.3980132341384887,-5339.900390625,304.1617431640625,0.8486711978912354,0.4806000590324402,0.3395478725433349,293.2435302734375,297.1499938964844,293.1499938964844,0.4970995783805847,-8601.48046875,304.16510009765625,0.8995534181594849,0.5733563303947449,0.5468005537986755,293.187255859375,297.1499938964844,293.1499938964844,0.0166650749742984,-3969.5263671875,304.1334228515625,0.3645988404750824,0.050000000745058,0.2529979944229126,291.1456604003906,291.1499938964844,259.501708984375,258.10498046875,279.171142578125,293.28436279296875,291.1470031738281,1.0,0.4364279508590698,0.6682707667350769,0.6682707667350769,1.0,1.0,-1.7442424297332764,0.728864848613739,1.0153775215148926,0.3252122104167938,0.0,0.0,0.7703844904899597,169.8367462158203,150.0,24.6699275970459,-21066.4921875,805.5086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44256591796875,309.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,29881.103515625,28800.0,0.0,0.0,0.4862240254878998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2978858947753906,1.2979028224945068,-1.6986754417303018e-05,0.0,0.0004934555618092,0.0,0.0,279.2665405273437,0.0,0.0,0.0,0.7283206582069397,4.0,0.0,1.0
466260,293.2950439453125,297.1499938964844,293.1499938964844,0.1382069885730743,-2968.6494140625,304.1644897460937,0.6441620588302612,0.2029841691255569,0.1886168271303177,293.3537292480469,297.1499938964844,293.1499938964844,0.0743083357810974,-1909.61962890625,304.1698913574219,0.5362836718559265,0.120654709637165,0.1212793588638305,293.2252502441406,297.1499938964844,293.1499938964844,0.3971758782863617,-5331.39453125,304.1611022949219,0.8505825400352478,0.4796837866306305,0.338824599981308,293.2432861328125,297.1499938964844,293.1499938964844,0.4960144758224487,-8587.365234375,304.164306640625,0.9017059206962584,0.5722184777259827,0.545616626739502,293.187255859375,297.1499938964844,293.1499938964844,0.016592988744378,-3961.8955078125,304.1268310546875,0.3661656677722931,0.050000000745058,0.252491295337677,291.1392517089844,291.1499938964844,259.5092163085937,258.11358642578125,279.1712646484375,293.2837219238281,291.137939453125,1.0,0.4333574175834656,0.6693434119224548,0.6693434119224548,1.0,1.0,-1.736545443534851,0.7257837653160095,1.0107616186141968,0.3237987458705902,0.0,0.0,0.7715669870376587,166.96438598632812,150.0,-0.112106941640377,-20919.50390625,790.8153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371643066406,309.4786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,29015.666015625,28800.0,0.0,0.0,0.4856998920440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2785876989364624,1.27860426902771,-1.648910438234452e-05,0.0,0.0004929236602038,0.0,0.0,267.0370178222656,0.0,0.0,0.0,0.7321997880935669,4.0,0.0,1.0
466320,293.2934875488281,297.1499938964844,293.1499938964844,0.1367799639701843,-2944.02490234375,304.1644592285156,0.6448857188224792,0.2014486342668533,0.1870991736650467,293.3531188964844,297.1499938964844,293.1499938964844,0.0722448155283927,-1870.25341796875,304.1700439453125,0.5342947840690613,0.1181938499212265,0.1188074648380279,293.22491455078125,297.1499938964844,293.1499938964844,0.3959866464138031,-5318.765625,304.1612548828125,0.8531721234321594,0.4787923097610473,0.3381015360355377,293.2429504394531,297.1499938964844,293.1499938964844,0.4944985210895538,-8566.7080078125,304.1644897460937,0.904631733894348,0.5711039304733276,0.5444313287734985,293.187255859375,297.1499938964844,293.1499938964844,0.0164872109889984,-3949.07275390625,304.12030029296875,0.3681600391864776,0.050000000745058,0.2518636286258697,291.1412048339844,291.1499938964844,259.5168151855469,258.122314453125,279.17144775390625,293.2829895019531,291.14263916015625,1.0,0.4297642409801483,0.670430600643158,0.670430600643158,1.0,1.0,-1.728710412979126,0.7226409316062927,1.0060694217681885,0.3223500251770019,0.0,0.0,0.7720677852630615,163.44454956054688,138.0,9.860174179077148,-20861.484375,774.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369201660156,309.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,28854.6015625,28800.0,0.0,0.0,0.485128790140152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.278747797012329,1.278764247894287,-1.6455165678053163e-05,0.0,0.0004923440283164,0.0,0.0,266.6960754394531,0.0,0.0,0.0,0.731991171836853,4.0,0.0,1.0
466380,293.2919006347656,297.1499938964844,293.1499938964844,0.13526152074337,-2917.59765625,304.1645812988281,0.6460439562797546,0.1999444514513015,0.185592234134674,293.3524169921875,297.1499938964844,293.1499938964844,0.07011279463768,-1829.7266845703125,304.1702575683594,0.5326820015907288,0.1157584860920906,0.1163402423262596,293.2245788574219,297.1499938964844,293.1499938964844,0.3944890201091766,-5302.62939453125,304.16192626953125,0.8563560843467712,0.4779116511344909,0.3373754918575287,293.2425842285156,297.1499938964844,293.1499938964844,0.4926009178161621,-8540.4580078125,304.165283203125,0.908336102962494,0.5699970126152039,0.5432395339012146,293.1872863769531,297.1499938964844,293.1499938964844,0.0163552053272724,-3932.1005859375,304.11383056640625,0.3705281913280487,0.050000000745058,0.2511423826217651,291.1532897949219,291.1499938964844,259.52459716796875,258.1311340332031,279.17169189453125,293.2822265625,291.155029296875,1.0,0.4257497191429138,0.6715341210365295,0.6715341210365295,1.0,1.0,-1.720770239830017,0.7194518446922302,1.001318335533142,0.3208750784397125,0.0,0.0,0.7706503868103027,159.4239501953125,138.0,21.16691780090332,-20797.451171875,756.2029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44091796875,309.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,28850.654296875,28800.0,0.0,0.0,0.4845117926597595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2770980596542358,1.2771145105361938,-1.6428670278401114e-05,0.0,0.0004917178885079,0.0,0.0,265.8496398925781,0.0,0.0,0.0,0.7310866117477417,4.0,0.0,1.0
466440,293.2902526855469,297.1499938964844,293.1499938964844,0.1337602138519287,-2891.415771484375,304.1646728515625,0.6475886702537537,0.1984708309173584,0.184098407626152,293.35162353515625,297.1499938964844,293.1499938964844,0.0679754465818405,-1789.408935546875,304.17047119140625,0.5313833951950073,0.1133486479520797,0.113881766796112,293.2242126464844,297.1499938964844,293.1499938964844,0.3929815590381622,-5286.4169921875,304.1625061035156,0.8600737452507019,0.4770406484603882,0.3366452157497406,293.2422180175781,297.1499938964844,293.1499938964844,0.4906876981258392,-8514.05078125,304.1659851074219,0.9127785563468932,0.5688976049423218,0.5420394539833069,293.187255859375,297.1499938964844,293.1499938964844,0.0162161942571401,-3914.087158203125,304.10748291015625,0.3732287883758545,0.050000000745058,0.2503499984741211,291.16552734375,291.1499938964844,259.53253173828125,258.1400451660156,279.1719970703125,293.2814025878906,291.1671447753906,1.0,0.4213960766792297,0.6726543307304382,0.6726543307304382,1.0,1.0,-1.712755799293518,0.7162307500839233,0.99652498960495,0.3193812668323517,0.0,0.0,0.7683841586112976,155.0226593017578,126.0,26.67323112487793,-20724.640625,737.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499816894531,309.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,28888.095703125,28800.0,0.0,0.0,0.4838311076164245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728898525238037,1.2729063034057615,-1.6371974197681993e-05,0.0,0.0004910270799882,0.0,0.0,263.8232727050781,0.0,0.0,0.0,0.7291467785835266,4.0,0.0,1.0
466500,293.2885437011719,297.1499938964844,293.1499938964844,0.1322898119688034,-2865.735107421875,304.1646728515625,0.6494988203048706,0.1970279812812805,0.1826212555170059,293.35076904296875,297.1499938964844,293.1499938964844,0.0658413544297218,-1749.491455078125,304.1706237792969,0.5303648114204407,0.1109653636813163,0.1114363819360733,293.2237854003906,297.1499938964844,293.1499938964844,0.3915003836154938,-5270.5302734375,304.1629333496094,0.8642986416816711,0.4761803746223449,0.3359135091304779,293.2418212890625,297.1499938964844,293.1499938964844,0.4888040721416473,-8488.1337890625,304.16650390625,0.91792231798172,0.5678080916404724,0.5408360362052917,293.18719482421875,297.1499938964844,293.1499938964844,0.0160739235579967,-3895.566162109375,304.10125732421875,0.3762387335300445,0.050000000745058,0.249502032995224,291.17681884765625,291.1499938964844,259.5406188964844,258.14910888671875,279.1722717285156,293.280517578125,291.1783447265625,1.0,0.4167613387107849,0.6737907528877258,0.6737907528877258,1.0,1.0,-1.7047046422958374,0.7129945755004883,0.9917100071907043,0.3178774714469909,0.0,0.0,0.7654563784599304,150.32498168945312,126.0,28.587379455566406,-20646.26171875,717.4010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464599609375,309.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,28928.2734375,27720.0,0.0,0.0,0.4830706119537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666970491409302,1.266713261604309,-1.6285555830108933e-05,0.0,0.0004902552464045,0.0,0.0,260.82373046875,0.0,0.0,0.0,0.7113283276557922,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1310494095087051,-2844.3720703125,304.16424560546875,0.651760458946228,0.1956158280372619,0.1811626255512237,293.3498229980469,297.1499938964844,293.1499938964844,0.063822716474533,-1712.3131103515625,304.1705322265625,0.5295989513397217,0.1086091473698616,0.1090069338679313,293.2233581542969,297.1499938964844,293.1499938964844,0.3906339406967163,-5261.7392578125,304.162109375,0.8690138459205627,0.4753349423408508,0.3351832628250122,293.2413635253906,297.1499938964844,293.1499938964844,0.4876740872859955,-8473.4501953125,304.16552734375,0.9237160086631776,0.5667344331741333,0.5396343469619751,293.1871032714844,297.1499938964844,293.1499938964844,0.0159596018493175,-3882.01171875,304.0950012207031,0.3795398473739624,0.050000000745058,0.2486116141080856,291.1708374023437,291.1499938964844,259.5489196777344,258.1583251953125,279.1725769042969,293.27960205078125,291.1693420410156,1.0,0.4118939340114593,0.6749425530433655,0.6749425530433655,1.0,1.0,-1.6966476440429688,0.7097570300102234,0.98689067363739,0.3163707852363586,0.0,0.0,0.7644811272621155,145.40145874023438,114.0,1.5664223432540894,-20490.34765625,697.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4934387207031,309.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,28066.75390625,27720.0,0.0,0.0,0.4821256101131439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2413274049758911,1.2413431406021118,-1.570434687891975e-05,0.0,0.0004892962169833,0.0,0.0,246.1907958984375,0.0,0.0,0.0,0.7124255895614624,4.0,0.0,1.0
466620,293.2850036621094,297.1499938964844,293.1499938964844,0.1297251135110855,-2821.293212890625,304.1640625,0.6543768644332886,0.1942341029644012,0.1797253489494323,293.3487854003906,297.1499938964844,293.1499938964844,0.0617434158921241,-1674.1802978515625,304.17059326171875,0.5290762782096863,0.1062812432646751,0.1065969094634056,293.22283935546875,297.1499938964844,293.1499938964844,0.389474868774414,-5249.4755859375,304.1620483398437,0.874222457408905,0.4745052754878998,0.3344600796699524,293.2408447265625,297.1499938964844,293.1499938964844,0.4861877560615539,-8453.2841796875,304.1654357910156,0.930110514163971,0.5656786561012268,0.5384442210197449,293.1869812011719,297.1499938964844,293.1499938964844,0.0158268567174673,-3865.14111328125,304.0889587402344,0.3831245899200439,0.050000000745058,0.2476879805326461,291.1717224121094,291.1499938964844,259.5574035644531,258.1676940917969,279.1728820800781,293.27862548828125,291.17303466796875,1.0,0.4068286716938019,0.6761085391044617,0.6761085391044617,1.0,1.0,-1.688622236251831,0.7065344452857971,0.9820877313613892,0.3148698210716247,0.0,0.0,0.7630501389503479,140.30215454101562,114.0,9.557539939880373,-20426.1171875,676.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5258178710937,309.5017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,27899.142578125,27720.0,0.0,0.0,0.4810827374458313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2357912063598633,1.2358067035675049,-1.558316216687672e-05,0.0,0.0004882378270849,0.0,0.0,243.11964416503903,0.0,0.0,0.0,0.7096340656280518,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1283213943243026,-2796.60693359375,304.1640625,0.6573501825332642,0.192880243062973,0.1783087849617004,293.34765625,297.1499938964844,293.1499938964844,0.0596090964972972,-1635.252685546875,304.17071533203125,0.5287877321243286,0.1039822697639465,0.1042083576321601,293.22235107421875,297.1499938964844,293.1499938964844,0.3880151212215423,-5233.76123046875,304.1625061035156,0.8799189329147339,0.4736787676811218,0.3337388038635254,293.2403259277344,297.1499938964844,293.1499938964844,0.4843316674232483,-8427.64453125,304.1659851074219,0.9370265603065492,0.5646256804466248,0.537257194519043,293.1867980957031,297.1499938964844,293.1499938964844,0.0156777650117874,-3845.230712890625,304.0831298828125,0.3869854211807251,0.050000000745058,0.2467394918203354,291.18292236328125,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.277587890625,291.1845397949219,1.0,0.4015930593013763,0.6772903203964233,0.6772903203964233,1.0,1.0,-1.6806236505508425,0.7033252120018005,0.977298378944397,0.3133743107318878,0.0,0.0,0.7597535252571106,135.07174682617188,102.0,19.801267623901367,-20357.310546875,655.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,309.525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,27888.283203125,27720.0,0.0,0.0,0.4799517095088959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2288620471954346,1.2288775444030762,-1.5477002307306975e-05,0.0,0.0004870899720117,0.0,0.0,239.81153869628903,0.0,0.0,0.0,0.7063337564468384,4.0,0.0,1.0
466740,293.2813720703125,297.1499938964844,293.1499938964844,0.1269484013319015,-2772.42138671875,304.1640014648437,0.660696804523468,0.1915547400712967,0.1769138127565384,293.3464660644531,297.1499938964844,293.1499938964844,0.0574838444590568,-1596.8465576171875,304.1708374023437,0.5287391543388367,0.1017141938209533,0.1018442809581756,293.22186279296875,297.1499938964844,293.1499938964844,0.3865717053413391,-5218.25634765625,304.162841796875,0.8861120343208313,0.4728552997112274,0.3330164849758148,293.2398681640625,297.1499938964844,293.1499938964844,0.4824941754341125,-8402.328125,304.1664123535156,0.9443874955177308,0.5635758638381958,0.5360686779022217,293.18658447265625,297.1499938964844,293.1499938964844,0.0155294118449091,-3825.284912109375,304.0774230957031,0.3910649418830871,0.050000000745058,0.2457719296216964,291.1937255859375,291.1499938964844,259.5751037597656,258.1868896484375,279.1734924316406,293.27655029296875,291.1951599121094,1.0,0.3962053954601288,0.6784887909889221,0.6784887909889221,1.0,1.0,-1.672654390335083,0.7001307010650635,0.9725236892700196,0.3118846118450165,0.0,0.0,0.7557407021522522,129.740966796875,102.0,23.843156814575195,-20279.484375,635.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59783935546875,309.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,27918.275390625,27720.0,0.0,0.0,0.4787183105945587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2195570468902588,1.2195724248886108,-1.534543844172731e-05,0.0,0.0004858382162638,0.0,0.0,235.5319366455078,0.0,0.0,0.0,0.702104389667511,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1256154775619506,-2748.916748046875,304.16387939453125,0.6644365191459656,0.1902571320533752,0.1755409091711044,293.3451843261719,297.1499938964844,293.1499938964844,0.0553746372461319,-1559.08447265625,304.1708679199219,0.528938353061676,0.0994782522320747,0.0995065197348594,293.2214050292969,297.1499938964844,293.1499938964844,0.3851761817932129,-5203.31103515625,304.1630554199219,0.892815113067627,0.4720370173454284,0.3322948515415191,293.2393798828125,297.1499938964844,293.1499938964844,0.4807147681713104,-8377.89453125,304.16668701171875,0.9521108865737916,0.5625320076942444,0.5348814129829407,293.1863098144531,297.1499938964844,293.1499938964844,0.0153837921097874,-3805.635009765625,304.0718688964844,0.3950888216495514,0.050000000745058,0.2447903901338577,291.2030639648437,291.1499938964844,259.5843505859375,258.19677734375,279.173828125,293.27545166015625,291.20428466796875,1.0,0.3906836807727813,0.6797035336494446,0.6797035336494446,1.0,1.0,-1.6647288799285889,0.6969572305679321,0.9677716493606568,0.3104040324687958,0.0,0.0,0.7512626051902771,124.33741760253906,90.0,24.305553436279297,-20196.375,614.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6383972167969,309.564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,27950.07421875,26640.0,0.0,0.0,0.4773767292499542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2086737155914309,1.2086889743804932,-1.5192150385701098e-05,0.0,0.0004844767099712,0.0,0.0,230.5902099609375,0.0,0.0,0.0,0.6821972727775574,4.0,0.0,1.0
466860,293.2776184082031,297.1499938964844,293.1499938964844,0.1245161443948745,-2729.852294921875,304.1633605957031,0.6686025857925415,0.1889874637126922,0.1741909086704254,293.3437805175781,297.1499938964844,293.1499938964844,0.0533900745213031,-1524.1160888671875,304.1706848144531,0.5294095873832703,0.097277395427227,0.0971982255578041,293.2209167480469,297.1499938964844,293.1499938964844,0.3844241797924042,-5195.80615234375,304.1620178222656,0.9000551700592041,0.4712290167808532,0.3315762281417846,293.2388610839844,297.1499938964844,293.1499938964844,0.4797260463237762,-8365.2607421875,304.1654052734375,0.9601203203201294,0.561500608921051,0.5336993336677551,293.18603515625,297.1499938964844,293.1499938964844,0.0152694564312696,-3791.617431640625,304.0662841796875,0.3991060256958008,0.050000000745058,0.2437978237867355,291.1942138671875,291.1499938964844,259.5938415527344,258.2068786621094,279.17413330078125,293.2743225097656,291.1921081542969,1.0,0.3850370943546295,0.6809343099594116,0.6809343099594116,1.0,1.0,-1.6568628549575806,0.6938117742538452,0.9630510210990906,0.3089360892772674,0.0,0.0,0.749001681804657,118.87712860107422,90.0,-5.3042473793029785,-20033.478515625,593.4172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910400390625,309.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,27075.505859375,26640.0,0.0,0.0,0.4758216738700866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1793546676635742,1.179369330406189,-1.4569203813152852e-05,0.0,0.0004828985256608,0.0,0.0,215.33755493164065,0.0,0.0,0.0,0.6815041899681091,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233426257967948,-2709.241943359375,304.1630554199219,0.673232913017273,0.1877450793981552,0.1728641539812088,293.3423156738281,297.1499938964844,293.1499938964844,0.051365241408348,-1488.5623779296875,304.17059326171875,0.5301848649978638,0.0951154828071594,0.0949229449033737,293.22039794921875,297.1499938964844,293.1499938964844,0.3833985328674316,-5185.01806640625,304.1617126464844,0.9080274701118468,0.4704333543777466,0.3308656513690948,293.2383117675781,297.1499938964844,293.1499938964844,0.4784058928489685,-8347.4599609375,304.1650390625,0.9683348536491394,0.5604845285415649,0.5325310826301575,293.1856994628906,297.1499938964844,293.1499938964844,0.0151412319391965,-3774.82666015625,304.0608825683594,0.4032350778579712,0.050000000745058,0.2427967935800552,291.1916809082031,291.1499938964844,259.6036682128906,258.2171630859375,279.1744384765625,293.27313232421875,291.1925964355469,1.0,0.3792746961116791,0.6821800470352173,0.6821800470352173,1.0,1.0,-1.6490803956985474,0.690704882144928,0.9583755731582642,0.3074862957000732,0.0,0.0,0.7465982437133789,113.37427520751952,78.0,2.1935293674468994,-19967.96484375,572.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74420166015625,309.5753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,26891.669921875,26640.0,0.0,0.0,0.4741545915603637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1705926656723022,1.170607089996338,-1.4402594388229772e-05,0.0,0.0004812066326849,0.0,0.0,211.0942230224609,0.0,0.0,0.0,0.6772592067718506,4.0,0.0,1.0
466980,293.2738037109375,297.1499938964844,293.1499938964844,0.1220868453383445,-2686.953125,304.1629638671875,0.678366482257843,0.1865278929471969,0.1715596616268158,293.3406677246094,297.1499938964844,293.1499938964844,0.0493048802018165,-1452.50439453125,304.17059326171875,0.531308114528656,0.0930005759000778,0.0926865264773368,293.21990966796875,297.1499938964844,293.1499938964844,0.3820531964302063,-5170.53564453125,304.1620483398437,0.9172396063804626,0.4696373343467712,0.3301575779914856,293.23779296875,297.1499938964844,293.1499938964844,0.4766937792301178,-8323.8125,304.1654052734375,0.9766541123390198,0.5594683289527893,0.5313674807548523,293.18536376953125,297.1499938964844,293.1499938964844,0.0149984955787658,-3755.105712890625,304.05572509765625,0.4076151251792907,0.050000000745058,0.2417898029088974,291.2002868652344,291.1499938964844,259.61376953125,258.2276916503906,279.1747741699219,293.2719116210937,291.2015686035156,1.0,0.3734014928340912,0.6834424138069153,0.6834424138069153,1.0,1.0,-1.6413729190826416,0.6876328587532043,0.9537400603294371,0.306053102016449,0.0,0.0,0.7423958778381348,107.84190368652344,78.0,12.507451057434082,-19897.6796875,552.2699584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79638671875,309.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,26869.45703125,26640.0,0.0,0.0,0.4723914861679077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.160824418067932,1.1608387231826782,-1.4259278032113798e-05,0.0,0.0004794173000846,0.0,0.0,206.8643035888672,0.0,0.0,0.0,0.6727073788642883,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.120861180126667,-2665.16748046875,304.162841796875,0.6840488910675049,0.1853357851505279,0.1702766269445419,293.3388671875,297.1499938964844,293.1499938964844,0.0472804903984069,-1417.314208984375,304.1705322265625,0.5328420996665955,0.0909396335482597,0.0904979407787323,293.2194519042969,297.1499938964844,293.1499938964844,0.3807278871536255,-5156.29833984375,304.1622619628906,0.9275496006011964,0.4688413739204407,0.3294484913349151,293.2373046875,297.1499938964844,293.1499938964844,0.4750057756900787,-8300.5537109375,304.1656799316406,0.9849777221679688,0.5584524869918823,0.5302026867866516,293.1849975585937,297.1499938964844,293.1499938964844,0.0148581955581903,-3735.599853515625,304.0507202148437,0.4124064147472381,0.050000000745058,0.2407788038253784,291.20849609375,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.2706298828125,291.2095031738281,1.0,0.3674219250679016,0.6847215294837952,0.6847215294837952,1.0,1.0,-1.6337411403656006,0.6845961809158325,0.9491450190544128,0.3046364188194275,0.0,0.0,0.7376649379730225,102.29053497314452,66.0,16.252090454101562,-19817.88671875,531.9427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84844970703125,309.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,26890.2578125,26640.0,0.0,0.0,0.4705260694026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1490951776504517,1.1491092443466189,-1.4099455256655348e-05,0.0,0.000477524154121,0.0,0.0,201.9783477783203,0.0,0.0,0.0,0.667442798614502,4.0,0.0,1.0
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1196791678667068,-2644.1474609375,304.16265869140625,0.6903402209281921,0.1841699630022049,0.1690163910388946,293.33697509765625,297.1499938964844,293.1499938964844,0.0452981330454349,-1383.06689453125,304.17041015625,0.5348390936851501,0.0889187455177307,0.0883540511131286,293.218994140625,297.1499938964844,293.1499938964844,0.3794657289981842,-5142.79150390625,304.1623229980469,0.9387537240982056,0.4680483341217041,0.3287400603294372,293.23681640625,297.1499938964844,293.1499938964844,0.4733953475952148,-8278.4560546875,304.1657409667969,0.9932135939598083,0.5574405789375305,0.5290393829345703,293.1845703125,297.1499938964844,293.1499938964844,0.0147221898660063,-3716.670166015625,304.0458068847656,0.4177932143211365,0.050000000745058,0.2397647351026535,291.2147521972656,291.1499938964844,259.635009765625,258.2494506835937,279.1754455566406,293.2693176269531,291.21551513671875,1.0,0.3613360822200775,0.686019241809845,0.686019241809845,1.0,1.0,-1.6261894702911377,0.681597113609314,0.9445923566818236,0.3032378256320953,0.0,0.0,0.7327073812484741,96.72523498535156,66.0,16.144184112548828,-19733.087890625,511.80316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9006042480469,309.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,26909.1875,25560.0,0.0,0.0,0.4685531258583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1363258361816406,1.136339783668518,-1.3926522115070838e-05,0.0,0.0004755218687932,0.0,0.0,196.7479248046875,0.0,0.0,0.0,0.6467550992965698,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.1187339276075363,-2627.677490234375,304.1620483398437,0.696832537651062,0.1830365061759948,0.167790025472641,293.33502197265625,297.1499938964844,293.1499938964844,0.0434539765119552,-1351.612060546875,304.1700439453125,0.5369347333908081,0.0869348272681236,0.0862540155649185,293.218505859375,297.1499938964844,293.1499938964844,0.3788667619228363,-5136.96875,304.1611328125,0.9499499797821044,0.4672700762748718,0.3280435502529144,293.2359924316406,297.1499938964844,293.1499938964844,0.4705641269683838,-8237.8720703125,304.16827392578125,0.9990000128746032,0.5565003156661987,0.5257388949394226,293.1841125488281,297.1499938964844,293.1499938964844,0.0146234156563878,-3704.408935546875,304.0408630371094,0.4236246645450592,0.050000000745058,0.2388030141592025,291.20233154296875,291.1499938964844,259.64617919921875,258.2607116699219,279.1771545410156,293.2679443359375,291.1996765136719,1.0,0.3550808429718017,0.6874809265136719,0.6874809265136719,1.0,1.0,-1.6162892580032349,0.6775335073471069,0.9387556910514832,0.3014071881771087,0.0,0.0,0.7302538752555847,91.3971939086914,54.0,-13.934200286865234,-19547.513671875,491.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9626770019531,309.6347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,26017.400390625,25560.0,0.0,0.0,0.4663699567317962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1061972379684448,1.1062105894088743,-1.331456132902531e-05,0.0,0.0004733062232844,0.0,0.0,182.6799774169922,0.0,0.0,0.0,0.6457066535949707,4.0,0.0,1.0
467220,293.26593017578125,297.1499938964844,293.1499938964844,0.1176410019397735,-2608.11572265625,304.161865234375,0.7019299864768982,0.1819484680891037,0.1666506975889206,293.3329162597656,297.1499938964844,293.1499938964844,0.0415761768817901,-1319.346435546875,304.1698303222656,0.537790834903717,0.0850046724081039,0.0842506438493728,293.2179260253906,297.1499938964844,293.1499938964844,0.377645194530487,-5123.76171875,304.161376953125,0.9586971998214722,0.466520607471466,0.3274045586585998,293.2276611328125,297.1499938964844,293.1499938964844,0.4562633037567138,-8028.68896484375,304.19097900390625,0.9990000128746032,0.5570367574691772,0.5118277072906494,293.1835021972656,297.1499938964844,293.1499938964844,0.0145188188180327,-3689.39990234375,304.0366516113281,0.4286942183971405,0.050000000745058,0.2380660325288772,291.2076721191406,291.1499938964844,259.65771484375,258.2722473144531,279.1829528808594,293.2651062011719,291.2116394042969,1.0,0.3482885360717773,0.6895690560340881,0.6895690560340881,1.0,1.0,-1.594139814376831,0.6681215763092041,0.926018238067627,0.2966582775115967,0.0,0.0,0.7261317372322083,87.02532196044922,54.0,18.6128158569336,-19372.4921875,466.0384216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03125,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,25847.294921875,25560.0,0.0,0.0,0.4639916718006134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0961369276046753,1.096150040626526,-1.3141548151907044e-05,0.0,0.000470892584417,0.0,0.0,178.41726684570312,0.0,0.0,0.0,0.6408074498176575,4.0,0.0,1.0
467280,293.26397705078125,297.1499938964844,293.1499938964844,0.1163227558135986,-2584.06689453125,304.162109375,0.7077613472938538,0.1808609366416931,0.1655205637216568,293.3309020996094,297.1499938964844,293.1499938964844,0.0396002680063247,-1285.09033203125,304.1697998046875,0.5392237305641174,0.0830843597650528,0.0822664350271225,293.217529296875,297.1499938964844,293.1499938964844,0.3756422400474548,-5101.55908203125,304.1629638671875,0.9680024981498718,0.4657385647296905,0.3267548084259033,293.20953369140625,297.1499938964844,293.1499938964844,0.4401084780693054,-7788.41455078125,304.2127990722656,0.9990000128746032,0.5596028566360474,0.4965584278106689,293.1828918457031,297.1499938964844,293.1499938964844,0.0143769364804029,-3667.125,304.0328063964844,0.4346535205841064,0.050000000745058,0.2372963428497314,291.2392578125,291.1499938964844,259.6696472167969,258.2840881347656,279.1876525878906,293.2607727050781,291.2441101074219,1.0,0.3411602079868316,0.6918119192123413,0.6918119192123413,1.0,1.0,-1.571358323097229,0.6585332751274109,0.912825047969818,0.2915693819522857,0.0,0.0,0.7170547842979431,82.46600341796875,57.0,51.42439270019531,-19164.767578125,440.4664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1104431152344,309.7475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,25926.814453125,25560.0,0.0,0.0,0.4613603949546814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0793415307998655,1.0793545246124268,-1.2937656720168889e-05,0.0,0.0004682221624534,0.0,0.0,172.2560272216797,0.0,0.0,0.0,0.633141279220581,4.0,0.0,1.0
467340,293.26220703125,297.1499938964844,293.1499938964844,0.1150984913110733,-2561.763671875,304.1621398925781,0.711664617061615,0.1797680407762527,0.1644353121519088,293.3290100097656,297.1499938964844,293.1499938964844,0.0377083607017993,-1252.2840576171875,304.1696472167969,0.5389540195465088,0.0811622217297554,0.0803353637456893,293.21734619140625,297.1499938964844,293.1499938964844,0.3738031685352325,-5081.345703125,304.1639099121094,0.9744384288787842,0.4649205803871155,0.3261169195175171,293.1852722167969,297.1499938964844,293.1499938964844,0.426750510931015,-7600.82470703125,304.2254333496094,0.9990000128746032,0.5636094212532043,0.4854907393455505,293.1823425292969,297.1499938964844,293.1499938964844,0.0142689393833279,-3649.93212890625,304.0288391113281,0.4393290281295776,0.050000000745058,0.2367532104253769,291.2670288085937,291.1499938964844,259.6819763183594,258.29620361328125,279.19024658203125,293.2572631835937,291.2700500488281,1.0,0.3359801471233368,0.6940304040908813,0.6940304040908813,1.0,1.0,-1.552024483680725,0.6504132151603699,0.9016112685203552,0.2876004874706268,0.0,0.0,0.7064043283462524,79.1981201171875,57.0,56.938846588134766,-18948.255859375,421.36810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2018737792969,309.7779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,26048.91015625,25560.0,0.0,0.0,0.4584351480007171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.054875731468201,1.054888367652893,-1.2648190022446217e-05,0.0,0.0004652533971238,0.0,0.0,163.5825958251953,0.0,0.0,0.0,0.6224716305732727,4.0,0.0,1.0
467400,293.260498046875,297.1499938964844,293.1499938964844,0.1140347421169281,-2542.548583984375,304.161865234375,0.7144842743873596,0.1786770820617675,0.1633694767951965,293.3272399902344,297.1499938964844,293.1499938964844,0.0359188877046108,-1221.2738037109375,304.1693115234375,0.5377018451690674,0.0792425572872161,0.078426718711853,293.2172546386719,297.1499938964844,293.1499938964844,0.3724042773246765,-5066.27392578125,304.1639099121094,0.9793584942817688,0.4640839993953705,0.3254766166210174,293.1597595214844,297.1499938964844,293.1499938964844,0.4166622459888458,-7457.30126953125,304.22998046875,0.9990000128746032,0.5681687593460083,0.4766384065151214,293.1817626953125,297.1499938964844,293.1499938964844,0.0141942119225859,-3638.55859375,304.0248718261719,0.4432951509952545,0.050000000745058,0.236327588558197,291.2808532714844,291.1499938964844,259.6947631835937,258.3086242675781,279.1920166015625,293.2563781738281,291.2820739746094,1.0,0.3317002058029175,0.6962652802467346,0.6962652802467346,1.0,1.0,-1.5365434885025024,0.644077718257904,0.8924657106399536,0.2844337522983551,0.0,0.0,0.6962333917617798,76.63140869140625,75.0,43.87700653076172,-18749.630859375,406.2788391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30194091796875,309.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,26105.40625,24480.0,0.0,0.0,0.4552319347858429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.027716875076294,1.0277291536331177,-1.2317502296355087e-05,0.0,0.0004620025283657,0.0,0.0,154.17869567871094,0.0,0.0,0.0,0.5957789421081543,4.0,0.0,1.0
467460,293.25897216796875,297.1499938964844,293.1499938964844,0.1133227571845054,-2530.18212890625,304.1609802246094,0.7142755389213562,0.1775793135166168,0.1623654067516327,293.3256225585937,297.1499938964844,293.1499938964844,0.0343397594988346,-1194.127197265625,304.1686706542969,0.533633291721344,0.0773164480924606,0.0765834525227546,293.2172546386719,297.1499938964844,293.1499938964844,0.3720197677612304,-5062.98681640625,304.1620483398437,0.9803556799888612,0.4632282555103302,0.3248719871044159,293.136962890625,297.1499938964844,293.1499938964844,0.413790762424469,-7422.34033203125,304.2204284667969,0.9990000128746032,0.5725313425064087,0.4741308093070984,293.1811828613281,297.1499938964844,293.1499938964844,0.0141945611685514,-3640.45703125,304.0205993652344,0.4444563090801239,0.050000000745058,0.2362086921930313,291.2662353515625,291.1499938964844,259.7079772949219,258.3213806152344,279.1906433105469,293.2575988769531,291.2613220214844,1.0,0.3305265009403229,0.6982052326202393,0.6982052326202393,1.0,1.0,-1.5292348861694336,0.641380786895752,0.8878541588783264,0.2831273674964905,0.0,0.0,0.6896513104438782,75.85575866699219,75.0,-11.094452857971191,-18532.15234375,400.3831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4149169921875,309.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,25186.337890625,24480.0,0.0,0.0,0.4516853094100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.985653042793274,0.9856646656990052,-1.1595376236073209e-05,0.0,0.0004584031703416,0.0,0.0,138.38397216796875,0.0,0.0,0.0,0.589727520942688,4.0,0.0,1.0
467520,293.2575378417969,297.1499938964844,293.1499938964844,0.1126994639635086,-2519.456298828125,304.1601257324219,0.7117019891738892,0.1764785647392273,0.1614011377096176,293.3240966796875,297.1499938964844,293.1499938964844,0.032833557575941,-1168.0667724609375,304.16802978515625,0.5274574160575867,0.0753894373774528,0.0747831910848617,293.2173156738281,297.1499938964844,293.1499938964844,0.3718682825565338,-5062.20849609375,304.16015625,0.9783976078033448,0.4623647928237915,0.3242935836315155,293.1215209960937,297.1499938964844,293.1499938964844,0.4159862101078033,-7462.16015625,304.2035827636719,0.9990000128746032,0.5757370591163635,0.476458191871643,293.1806945800781,297.1499938964844,293.1499938964844,0.0142269749194383,-3647.412353515625,304.01611328125,0.4433783888816833,0.050000000745058,0.2363195419311523,291.2424621582031,291.1499938964844,259.7216796875,258.3344421386719,279.1868591308594,293.2580871582031,291.2396850585937,1.0,0.3312303721904754,0.6997784376144409,0.6997784376144409,1.0,1.0,-1.528143048286438,0.6413723230361938,0.8867707252502441,0.2832964062690735,0.0,0.0,0.6859411597251892,76.42552947998047,93.0,-30.35046768188477,-18489.4296875,401.2902526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51763916015625,309.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,24913.50390625,24480.0,0.0,0.0,0.4480229020118713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.968277096748352,0.9682884216308594,-1.1327505490044132e-05,0.0,0.0004546862910501,0.0,0.0,132.39906311035156,0.0,0.0,0.0,0.5819001197814941,4.0,0.0,1.0
467580,293.2562255859375,297.1499938964844,293.1499938964844,0.1120529249310493,-2508.186767578125,304.1594543457031,0.7071210741996765,0.1753758043050766,0.1604724526405334,293.3226623535156,297.1499938964844,293.1499938964844,0.0313534922897815,-1142.06787109375,304.1674499511719,0.5198130011558533,0.0734662488102912,0.0730242356657981,293.21746826171875,297.1499938964844,293.1499938964844,0.3715816438198089,-5059.74853515625,304.1588134765625,0.9739872217178344,0.4614847302436828,0.3237354755401611,293.1151123046875,297.1499938964844,293.1499938964844,0.4219763576984405,-7557.220703125,304.18292236328125,0.9990000128746032,0.5773635506629944,0.4826568961143493,293.1803894042969,297.1499938964844,293.1499938964844,0.0142698138952255,-3655.499267578125,304.0112609863281,0.4405770301818847,0.050000000745058,0.2366169989109039,291.22528076171875,291.1499938964844,259.73583984375,258.3478698730469,279.1811828613281,293.2561340332031,291.2222900390625,1.0,0.333594799041748,0.7009134888648987,0.7009134888648987,1.0,1.0,-1.5320403575897217,0.6434914469718933,0.8885488510131836,0.2845782041549682,0.0,0.0,0.6826356649398804,78.0855484008789,93.0,-40.26756286621094,-18501.95703125,407.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6014404296875,309.8371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,24775.5234375,24480.0,0.0,0.0,0.444362074136734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9559383392333984,0.9559494853019714,-1.1152124898217153e-05,0.0,0.0004509710124693,0.0,0.0,128.36770629882812,0.0,0.0,0.0,0.5763719081878662,4.0,0.0,1.0
467640,293.2550048828125,297.1499938964844,293.1499938964844,0.1114827468991279,-2498.364013671875,304.1587829589844,0.7008847594261169,0.1742692589759826,0.1595742404460907,293.3212890625,297.1499938964844,293.1499938964844,0.0299503412097692,-1117.1019287109375,304.16680908203125,0.5112146139144897,0.071547731757164,0.0713041424751281,293.2176818847656,297.1499938964844,293.1499938964844,0.3714908361434936,-5059.48095703125,304.1573791503906,0.967337965965271,0.4605876505374908,0.3231909573078155,293.1182556152344,297.1499938964844,293.1499938964844,0.4316490888595581,-7705.390625,304.1593017578125,0.9990000128746032,0.5772016644477844,0.4921621978282928,293.1803894042969,297.1499938964844,293.1499938964844,0.0143354861065745,-3667.3828125,304.0055236816406,0.4364747107028961,0.050000000745058,0.2370804846286773,291.2032470703125,291.1499938964844,259.7505187988281,258.3616638183594,279.1745910644531,293.2533569335937,291.1992492675781,1.0,0.3373878598213196,0.7016512751579285,0.7016512751579285,1.0,1.0,-1.540206789970398,0.6474332213401794,0.8927735686302185,0.2868132889270782,0.0,0.0,0.6812539100646973,80.7129898071289,111.0,-53.33622741699219,-18555.361328125,418.9376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6619873046875,309.8612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,24672.044921875,24480.0,0.0,0.0,0.4407886862754822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9475734829902648,0.9475845098495485,-1.1032033398805652e-05,0.0,0.0004473444714676,0.0,0.0,125.6648178100586,0.0,0.0,0.0,0.5727249979972839,4.0,0.0,1.0
