time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467700,293.25390625,297.1499938964844,293.1499938964844,0.1109801232814788,-2489.8212890625,304.1580810546875,0.6934002041816711,0.1731568574905395,0.1587019711732864,293.32000732421875,297.1499938964844,293.1499938964844,0.0283071603626012,-1093.9306640625,304.166748046875,0.5021117925643921,0.0696342214941978,0.069620594382286,293.21795654296875,297.1499938964844,293.1499938964844,0.3715817928314209,-5061.22705078125,304.1558837890625,0.9586405158042908,0.4596759676933288,0.3226589262485504,293.1308898925781,297.1499938964844,293.1499938964844,0.4445914030075073,-7899.74462890625,304.13409423828125,0.9990000128746032,0.5751287341117859,0.5044937133789062,293.18084716796875,297.1499938964844,293.1499938964844,0.0144212190061807,-3682.633544921875,303.99859619140625,0.4314889311790466,0.050000000745058,0.2376951724290847,291.1761474609375,291.1499938964844,259.7657165527344,258.37579345703125,279.1676330566406,293.2501220703125,291.1717224121094,1.0,0.3424154818058014,0.7020126581192017,0.7020126581192017,1.0,1.0,-1.5520384311676023,0.6529352068901062,0.8991032242774963,0.2898600697517395,0.0,0.0,0.6822129487991333,84.21871948242188,111.0,-65.02153015136719,-18653.052734375,434.6433410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6946105957031,309.8780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,24558.58203125,23400.0,0.0,0.0,0.4374009668827057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9448155760765076,0.9448265433311462,-1.0974681572406553e-05,0.0,0.0004439063777681,0.0,0.0,124.62876892089844,0.0,0.0,0.0,0.556477963924408,4.0,0.0,1.0
467760,293.2528991699219,297.1499938964844,293.1499938964844,0.1107171103358268,-2486.011474609375,304.1571044921875,0.6850323677062988,0.1720371395349502,0.1578510105609893,293.3187255859375,297.1499938964844,293.1499938964844,0.0273012872785329,-1071.1671142578125,304.16552734375,0.4927586317062378,0.0677287429571151,0.0679715424776077,293.21826171875,297.1499938964844,293.1499938964844,0.372446596622467,-5071.888671875,304.1531982421875,0.948172926902771,0.4587550461292267,0.3221391141414642,293.15252685546875,297.1499938964844,293.1499938964844,0.4611351490020752,-8144.6767578125,304.1068420410156,0.9990000128746032,0.5711337327957153,0.5191822052001953,293.1817626953125,297.1499938964844,293.1499938964844,0.0145521182566881,-3706.3291015625,303.98992919921875,0.4260163605213165,0.050000000745058,0.2384471744298935,291.12713623046875,291.1499938964844,259.78143310546875,258.39031982421875,279.1605224609375,293.2460021972656,291.1184387207031,1.0,0.3484872579574585,0.7020021677017212,0.7020021677017212,1.0,1.0,-1.5669466257095337,0.6597343683242798,0.9072123169898988,0.2935726344585418,0.0,0.0,0.6883891224861145,88.51895904541016,114.0,-107.51403045654295,-18699.76953125,454.4275817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70721435546875,309.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,23527.189453125,23400.0,0.0,0.0,0.4341683387756347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9324463605880736,0.9324569702148438,-1.06004281406058e-05,0.0,0.0004406256775837,0.0,0.0,119.04734802246094,0.0,0.0,0.0,0.5629655718803406,4.0,0.0,1.0
467820,293.2519226074219,297.1499938964844,293.1499938964844,0.1102882102131843,-2478.864501953125,304.1565856933594,0.6780254244804382,0.1709294319152832,0.1569793969392776,293.3173522949219,297.1499938964844,293.1499938964844,0.0261318124830722,-1047.636962890625,304.16485595703125,0.4843108355998993,0.0658615753054618,0.066319316625595,293.218505859375,297.1499938964844,293.1499938964844,0.3728261888027191,-5076.66650390625,304.1519775390625,0.9392427206039428,0.4578449428081512,0.3216041624546051,293.18072509765625,297.1499938964844,293.1499938964844,0.4752258062362671,-8348.8798828125,304.0892639160156,0.9990000128746032,0.5655660629272461,0.5314643383026123,293.1830444335937,297.1499938964844,293.1499938964844,0.014647563919425,-3723.708251953125,303.9803466796875,0.4217977523803711,0.050000000745058,0.239092469215393,291.0892028808594,291.1499938964844,259.7976989746094,258.4052429199219,279.1575012207031,293.2450561523437,291.08660888671875,1.0,0.3531569242477417,0.7021357417106628,0.7021357417106628,1.0,1.0,-1.5788005590438845,0.6651567816734314,0.913643717765808,0.29663747549057,0.0,0.0,0.6964585185050964,92.19634246826172,114.0,-88.580322265625,-18868.37890625,471.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.683837890625,309.8664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,23211.900390625,23400.0,0.0,0.0,0.4313055276870727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9464725852012634,0.946483314037323,-1.0689161172194872e-05,0.0,0.0004377203003969,0.0,0.0,122.50552368164062,0.0,0.0,0.0,0.568406343460083,4.0,0.0,1.0
467880,293.25079345703125,297.1499938964844,293.1499938964844,0.1096182614564895,-2466.82666015625,304.1566162109375,0.6704213619232178,0.1698557734489441,0.156152993440628,293.31573486328125,297.1499938964844,293.1499938964844,0.024986682459712,-1024.5352783203125,304.1642150878906,0.474646657705307,0.0640601962804794,0.064745157957077,293.2186584472656,297.1499938964844,293.1499938964844,0.3723074495792389,-5070.9541015625,304.152587890625,0.9290200471878052,0.4569467008113861,0.3210958838462829,293.20916748046875,297.1499938964844,293.1499938964844,0.4790651798248291,-8392.48046875,304.0939025878906,0.9944239258766174,0.5595878958702087,0.5333806276321411,293.1844177246094,297.1499938964844,293.1499938964844,0.0147128216922283,-3734.4794921875,303.970703125,0.4172300994396209,0.050000000745058,0.2398670762777328,291.08221435546875,291.1499938964844,259.8145446777344,258.4205627441406,279.1615295410156,293.2485656738281,291.08319091796875,1.0,0.3571671843528747,0.7029755711555481,0.7029755711555481,1.0,1.0,-1.5795642137527466,0.6657429933547974,0.9138211607933044,0.2970988750457763,0.0,0.0,0.7017948031425476,96.34812927246094,117.0,-45.19451522827149,-18945.669921875,482.3836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6314392089844,309.8956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,23129.85546875,23400.0,0.0,0.0,0.4288110435009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9616965055465698,0.961707353591919,-1.0847011253645178e-05,0.0,0.0004351887037046,0.0,0.0,126.86692810058594,0.0,0.0,0.0,0.5746247172355652,4.0,0.0,1.0
467940,293.2497253417969,297.1499938964844,293.1499938964844,0.1087511032819747,-2450.75830078125,304.156982421875,0.662740170955658,0.1687884181737899,0.1553708612918853,293.3141784667969,297.1499938964844,293.1499938964844,0.0236513055860996,-997.9510498046876,304.1640625,0.4624764919281006,0.0622672513127327,0.0632335171103477,293.21893310546875,297.1499938964844,293.1499938964844,0.3710009157657623,-5056.1279296875,304.15447998046875,0.9183961153030396,0.4560253024101257,0.3206043541431427,293.2273254394531,297.1499938964844,293.1499938964844,0.4736489057540893,-8312.478515625,304.1137390136719,0.98466295003891,0.5552618503570557,0.5287216305732727,293.1858215332031,297.1499938964844,293.1499938964844,0.0147504350170493,-3739.30712890625,303.961181640625,0.4126721918582916,0.050000000745058,0.2407286316156387,291.1010131835937,291.1499938964844,259.8319702148437,258.436279296875,279.1689758300781,293.2528991699219,291.1045837402344,1.0,0.3603737354278564,0.7045088410377502,0.7045088410377502,1.0,1.0,-1.5706557035446167,0.6620562672615051,0.9085994362831116,0.2954616844654083,0.0,0.0,0.7032787799835205,100.77960968017578,117.0,4.213477611541748,-18910.34375,489.3102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5693664550781,309.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,23192.72265625,23400.0,0.0,0.0,0.4265299439430237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9719976782798768,0.9720086455345154,-1.0982187632180285e-05,0.0,0.0004328736686147,0.0,0.0,130.12022399902344,0.0,0.0,0.0,0.5789417028427124,4.0,0.0,1.0
468000,293.248779296875,297.1499938964844,293.1499938964844,0.1078711971640586,-2434.476806640625,304.1573181152344,0.6565072536468506,0.1677101254463195,0.1545500457286834,293.3128967285156,297.1499938964844,293.1499938964844,0.0224158242344856,-971.908447265625,304.16375732421875,0.450093150138855,0.0604391619563102,0.0616705976426601,293.2193908691406,297.1499938964844,293.1499938964844,0.3696672916412353,-5041.1474609375,304.1560974121094,0.9100873470306396,0.4550623595714569,0.3200613558292389,293.2381286621094,297.1499938964844,293.1499938964844,0.4701486527919769,-8256.9736328125,304.1266174316406,0.9763677716255188,0.5521572828292847,0.5254105925559998,293.18731689453125,297.1499938964844,293.1499938964844,0.014772973023355,-3742.250732421875,303.9512023925781,0.4091938138008117,0.050000000745058,0.2414489537477493,291.1198425292969,291.1499938964844,259.8500061035156,258.4524230957031,279.1737670898437,293.2560119628906,291.1218566894531,1.0,0.3631422221660614,0.7060647010803223,0.7060647010803223,1.0,1.0,-1.564030408859253,0.6594802141189575,0.9045502543449402,0.2942377924919128,0.0,0.0,0.7033487558364868,104.49626922607422,120.0,21.57976531982422,-18849.064453125,495.2942199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5025939941406,309.87091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23297.98828125,22320.0,0.0,0.0,0.4244252443313598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.975641906261444,0.9756529331207277,-1.104909460991621e-05,0.0,0.0004307376802898,0.0,0.0,131.4513397216797,0.0,0.0,0.0,0.5656344294548035,4.0,0.0,1.0
468060,293.2478332519531,297.1499938964844,293.1499938964844,0.1072608008980751,-2423.622802734375,304.1570739746094,0.6512017846107483,0.1666452586650848,0.1537137478590011,293.31182861328125,297.1499938964844,293.1499938964844,0.0212738811969757,-947.441162109375,304.163330078125,0.4390623867511749,0.0585863776504993,0.0600613579154014,293.2198486328125,297.1499938964844,293.1499938964844,0.3692430555820465,-5036.875,304.1557006835937,0.9034093618392944,0.454092413187027,0.3194879591464996,293.2444152832031,297.1499938964844,293.1499938964844,0.4685670733451843,-8231.40234375,304.1336364746094,0.9691566228866576,0.5498006939888,0.5229929089546204,293.1888732910156,297.1499938964844,293.1499938964844,0.014829434454441,-3752.48583984375,303.9403686523437,0.4063454270362854,0.050000000745058,0.2420783042907714,291.1095275878906,291.1499938964844,259.86834716796875,258.4687805175781,279.1771545410156,293.2579345703125,291.1063232421875,1.0,0.3655440211296081,0.7076800465583801,0.7076800465583801,1.0,1.0,-1.5582584142684937,0.6573030352592468,0.9009553790092468,0.2932408154010772,0.0,0.0,0.7067985534667969,107.74446105957033,120.0,-12.885210037231444,-18689.076171875,500.4850158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4453125,309.7737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,22445.599609375,22320.0,0.0,0.0,0.4223507642745971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9607492685317992,0.960759937763214,-1.068120855052257e-05,0.0,0.0004286323382984,0.0,0.0,125.23448181152344,0.0,0.0,0.0,0.5712277889251709,4.0,0.0,1.0
468120,293.246826171875,297.1499938964844,293.1499938964844,0.1065768226981163,-2411.240478515625,304.15704345703125,0.6465888023376465,0.165603905916214,0.1528807431459427,293.3109130859375,297.1499938964844,293.1499938964844,0.0201278552412986,-921.7835083007812,304.1629943847656,0.4291949272155761,0.0567170493304729,0.0584179461002349,293.2202453613281,297.1499938964844,293.1499938964844,0.3685504496097564,-5029.38720703125,304.15594482421875,0.8978636860847473,0.4531307220458984,0.318906307220459,293.24810791015625,297.1499938964844,293.1499938964844,0.4670954048633575,-8207.978515625,304.1393127441406,0.9627829194068908,0.5478819608688354,0.5211156606674194,293.1903991699219,297.1499938964844,293.1499938964844,0.0148657159879803,-3759.170654296875,303.92938232421875,0.4039240181446075,0.050000000745058,0.2426383942365646,291.1034851074219,291.1499938964844,259.8866577148437,258.48504638671875,279.1795349121094,293.2590637207031,291.1045227050781,1.0,0.3676528036594391,0.709338366985321,0.709338366985321,1.0,1.0,-1.553005337715149,0.6553665399551392,0.8976387977600098,0.2923813462257385,0.0,0.0,0.7106619477272034,110.63346862792967,123.0,-2.336668968200684,-18659.396484375,504.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.383056640625,309.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,22247.39453125,22320.0,0.0,0.0,0.4204438030719757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9675359725952148,0.9675467014312744,-1.0715853022702504e-05,0.0,0.0004266970208846,0.0,0.0,126.8829574584961,0.0,0.0,0.0,0.5737836360931396,4.0,0.0,1.0
468180,293.2457580566406,297.1499938964844,293.1499938964844,0.1057767421007156,-2396.489013671875,304.1572265625,0.6424990296363831,0.1645881980657577,0.152059257030487,293.3100891113281,297.1499938964844,293.1499938964844,0.0189809314906597,-894.7744750976562,304.1627197265625,0.4203312993049621,0.0548375137150287,0.056750688701868,293.2206115722656,297.1499938964844,293.1499938964844,0.3674040138721466,-5016.662109375,304.1569519042969,0.8929489254951477,0.4521659314632416,0.3183174431324005,293.2503356933594,297.1499938964844,293.1499938964844,0.4652905166149139,-8180.15478515625,304.1445007324219,0.9570307731628418,0.5461986660957336,0.5195392966270447,293.19189453125,297.1499938964844,293.1499938964844,0.0148746101185679,-3760.91943359375,303.9185485839844,0.4017999172210693,0.050000000745058,0.2431453615427017,291.1131286621094,291.1499938964844,259.9049987792969,258.5012512207031,279.1813049316406,293.2596740722656,291.1146850585937,1.0,0.3695230782032013,0.7110403776168823,0.7110403776168823,1.0,1.0,-1.5480265617370603,0.6535588502883911,0.8944677114486694,0.2915969491004944,0.0,0.0,0.7121656537055969,113.24471282958984,123.0,11.622862815856934,-18622.40234375,508.8936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31549072265625,309.72906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,22222.595703125,22320.0,0.0,0.0,0.418721854686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9732515215873718,0.9732623100280762,-1.0777605893963482e-05,0.0,0.0004249494522809,0.0,0.0,128.56947326660156,0.0,0.0,0.0,0.5760752558708191,4.0,0.0,1.0
468240,293.24462890625,297.1499938964844,293.1499938964844,0.1050075069069862,-2382.320556640625,304.1573181152344,0.6388053894042969,0.1635989844799041,0.1512527912855148,293.3093566894531,297.1499938964844,293.1499938964844,0.0178800802677869,-867.678955078125,304.1623840332031,0.4122648239135742,0.0529525242745876,0.0550675615668296,293.2209777832031,297.1499938964844,293.1499938964844,0.3662954270839691,-5004.443359375,304.15771484375,0.8885062336921692,0.4511997401714325,0.3177204728126526,293.25177001953125,297.1499938964844,293.1499938964844,0.4636467695236206,-8155.25537109375,304.1484680175781,0.9517326951026917,0.5446459650993347,0.5181217193603516,293.1933288574219,297.1499938964844,293.1499938964844,0.0148812336847186,-3762.51953125,303.9075622558594,0.3998837769031524,0.050000000745058,0.2436120808124542,291.1214599609375,291.1499938964844,259.92333984375,258.51739501953125,279.1827392578125,293.260009765625,291.1224365234375,1.0,0.3712038099765777,0.712784469127655,0.712784469127655,1.0,1.0,-1.543179273605347,0.6518144011497498,0.8913648724555969,0.2908497750759125,0.0,0.0,0.713218629360199,115.64387512207033,126.0,15.32857608795166,-18571.697265625,512.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24566650390625,309.6905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22242.115234375,22320.0,0.0,0.0,0.4171591997146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9768056273460388,0.976816475391388,-1.0824106539075729e-05,0.0,0.0004233635554555,0.0,0.0,129.6966552734375,0.0,0.0,0.0,0.5776311755180359,4.0,0.0,1.0
468300,293.243408203125,297.1499938964844,293.1499938964844,0.1042813584208488,-2368.975341796875,304.15728759765625,0.6354289054870605,0.1626375317573547,0.1504644453525543,293.3087158203125,297.1499938964844,293.1499938964844,0.0168304052203893,-840.6394653320312,304.1620483398437,0.4046720266342163,0.051065232604742,0.0533737987279892,293.2213134765625,297.1499938964844,293.1499938964844,0.3652664721012115,-4993.1923828125,304.1581726074219,0.8844460844993591,0.4502359628677368,0.3171188235282898,293.252685546875,297.1499938964844,293.1499938964844,0.4621584713459015,-8133.07421875,304.15142822265625,0.9468021988868712,0.5431748628616333,0.5167977809906006,293.1947326660156,297.1499938964844,293.1499938964844,0.014888197183609,-3764.417236328125,303.8964233398437,0.3981232047080993,0.050000000745058,0.2440458834171295,291.1266784667969,291.1499938964844,259.9416809082031,258.5334777832031,279.18389892578125,293.2601623535156,291.1273498535156,1.0,0.3727268576622009,0.7145690321922302,0.7145690321922302,1.0,1.0,-1.5384085178375244,0.6501073241233826,0.8883011937141418,0.2901247143745422,0.0,0.0,0.7142333984375,117.86919403076172,126.0,14.337990760803224,-18516.69921875,515.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17510986328125,309.6476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,22255.232421875,21240.0,0.0,0.0,0.4157467484474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9796895384788512,0.9797003865242004,-1.0861335795198102e-05,0.0,0.000421930104494,0.0,0.0,130.61099243164062,0.0,0.0,0.0,0.5639181733131409,4.0,0.0,1.0
468360,293.2421569824219,297.1499938964844,293.1499938964844,0.103775568306446,-2360.05810546875,304.1568908691406,0.6323196887969971,0.1617029458284378,0.1496941894292831,293.3080749511719,297.1499938964844,293.1499938964844,0.0158658660948276,-815.7620849609375,304.1503295898437,0.3976114988327026,0.050000000745058,0.0518443770706653,293.2215881347656,297.1499938964844,293.1499938964844,0.3649472296237945,-4990.27197265625,304.1572265625,0.8807218670845032,0.4492797255516052,0.3165153264999389,293.2532653808594,297.1499938964844,293.1499938964844,0.4615794420242309,-8124.86865234375,304.1521911621094,0.9422011375427246,0.541759192943573,0.515529215335846,293.1960754394531,297.1499938964844,293.1499938964844,0.0149254892021417,-3772.479248046875,303.8846740722656,0.3964915573596954,0.050000000745058,0.2444497793912887,291.1106872558594,291.1499938964844,259.9599914550781,258.5495300292969,279.1847839355469,293.2602233886719,291.106689453125,1.0,0.3741311728954315,0.7163783311843872,0.7163783311843872,1.0,1.0,-1.533883810043335,0.6485142707824707,0.885369598865509,0.2894508838653564,0.0,0.0,0.7182057499885559,119.93956756591795,129.0,-23.197872161865234,-18368.20703125,517.9216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.115966796875,309.5463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,21374.220703125,21240.0,0.0,0.0,0.4143481254577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9648805260658264,0.9648910164833068,-1.0487225154065529e-05,0.0,0.0004205106815788,0.0,0.0,124.35523986816406,0.0,0.0,0.0,0.5693910121917725,4.0,0.0,1.0
468420,293.2408447265625,297.1499938964844,293.1499938964844,0.1032063290476799,-2349.79345703125,304.1566772460937,0.6295389533042908,0.1607935428619384,0.1489375680685043,293.3082275390625,297.1499938964844,293.1499938964844,0.0156892985105514,-811.540283203125,304.12060546875,0.3950998187065124,0.050000000745058,0.051618967205286,293.2218017578125,297.1499938964844,293.1499938964844,0.3643736243247986,-4984.26171875,304.156982421875,0.8774576783180237,0.4483315646648407,0.3159108757972717,293.25360107421875,297.1499938964844,293.1499938964844,0.4606989026069641,-8112.09912109375,304.1534118652344,0.9381018280982972,0.5403837561607361,0.5142974853515625,293.1974182128906,297.1499938964844,293.1499938964844,0.0149448029696941,-3777.291748046875,303.87286376953125,0.3950577080249786,0.050000000745058,0.2448044270277023,291.099365234375,291.1499938964844,259.97833251953125,258.56549072265625,279.1850280761719,293.2604675292969,291.0994567871094,1.0,0.375482976436615,0.7181481122970581,0.7181481122970581,1.0,1.0,-1.530925154685974,0.6476173996925354,0.8833077549934387,0.289152443408966,0.0,0.0,0.7228525876998901,121.77669525146484,129.0,-15.772786140441896,-18356.234375,520.9203491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05352783203125,309.52362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21158.1015625,21240.0,0.0,0.0,0.4131021797657013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9721689224243164,0.9721794128417968,-1.0524081517360171e-05,0.0,0.0004192461783532,0.0,0.0,126.1179656982422,0.0,0.0,0.0,0.572185218334198,4.0,0.0,1.0
468480,293.2394714355469,297.1499938964844,293.1499938964844,0.1025337576866149,-2337.3876953125,304.1566772460937,0.6269116401672363,0.1599116921424865,0.1482009887695312,293.3098449707031,297.1499938964844,293.1499938964844,0.0156068094074726,-810.0576171875,304.0871887207031,0.3936904072761535,0.050000000745058,0.0516790300607681,293.22198486328125,297.1499938964844,293.1499938964844,0.3633705675601959,-4973.24755859375,304.15753173828125,0.8743927478790283,0.4473818838596344,0.3153052926063537,293.2538452148437,297.1499938964844,293.1499938964844,0.4592854678630829,-8091.4990234375,304.1553649902344,0.934209167957306,0.5390254855155945,0.5130876302719116,293.1986999511719,297.1499938964844,293.1499938964844,0.014940938912332,-3777.768798828125,303.8612976074219,0.3936890363693237,0.050000000745058,0.2451413571834564,291.1033935546875,291.1499938964844,259.9966735839844,258.5814208984375,279.18536376953125,293.2611999511719,291.1042175292969,1.0,0.376786321401596,0.7199406027793884,0.7199406027793884,1.0,1.0,-1.5283379554748535,0.646884560585022,0.8814534544944763,0.2889545261859894,0.0,0.0,0.7255880236625671,123.52677154541016,132.0,-2.183725595474243,-18345.1875,523.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9863586425781,309.49810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,21108.873046875,21240.0,0.0,0.0,0.4120334088802337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.979673147201538,0.979683756828308,-1.0601892427075654e-05,0.0,0.0004181615076959,0.0,0.0,128.30374145507812,0.0,0.0,0.0,0.5752758979797363,4.0,0.0,1.0
468540,293.238037109375,297.1499938964844,293.1499938964844,0.1018794775009155,-2325.303466796875,304.1566467285156,0.6243836283683777,0.1590571850538253,0.1474875062704086,293.3126525878906,297.1499938964844,293.1499938964844,0.0155195593833923,-808.4959106445312,304.05047607421875,0.3923462331295013,0.050000000745058,0.0517478100955486,293.2221984863281,297.1499938964844,293.1499938964844,0.3623504340648651,-4962.06982421875,304.15802001953125,0.8714523911476135,0.446429967880249,0.3146968483924866,293.2539978027344,297.1499938964844,293.1499938964844,0.4578470885753631,-8070.7275390625,304.156982421875,0.9304431676864624,0.5376781225204468,0.5118886232376099,293.199951171875,297.1499938964844,293.1499938964844,0.0149350175634026,-3777.962158203125,303.849609375,0.3923462629318237,0.050000000745058,0.245469331741333,291.1081237792969,291.1499938964844,260.0150146484375,258.5972900390625,279.1858825683594,293.2624206542969,291.1087341308594,1.0,0.3780456781387329,0.7217739224433899,0.7217739224433899,1.0,1.0,-1.5257878303527832,0.6461706757545471,0.8796171545982361,0.2887688279151916,0.0,0.0,0.7278952598571777,125.22987365722656,132.0,4.102776527404785,-18324.060546875,526.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9167175292969,309.4637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,21111.705078125,21240.0,0.0,0.0,0.4111282229423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9857981204986572,0.985808789730072,-1.0675636076484809e-05,0.0,0.0004172428743913,0.0,0.0,130.19598388671875,0.0,0.0,0.0,0.5779572129249573,4.0,0.0,1.0
468600,293.236572265625,297.1499938964844,293.1499938964844,0.1012551560997963,-2313.778564453125,304.1565856933594,0.6219308972358704,0.1582284420728683,0.1467961370944976,293.31640625,297.1499938964844,293.1499938964844,0.0154262380674481,-806.822509765625,304.01104736328125,0.3910178244113922,0.050000000745058,0.0518154874444007,293.2223815917969,297.1499938964844,293.1499938964844,0.3613604307174682,-4951.2666015625,304.1583557128906,0.8686178922653198,0.4454778432846069,0.3140864670276642,293.2541198730469,297.1499938964844,293.1499938964844,0.4564423859119415,-8050.61474609375,304.15826416015625,0.9267918467521667,0.5363410115242004,0.5106980204582214,293.201171875,297.1499938964844,293.1499938964844,0.0149295283481478,-3778.330078125,303.83770751953125,0.3910178244113922,0.050000000745058,0.2457903772592544,291.11163330078125,291.1499938964844,260.0333251953125,258.6131286621094,279.1865539550781,293.2640686035156,291.11212158203125,1.0,0.3792696893215179,0.7236517667770386,0.7236517667770386,1.0,1.0,-1.5232622623443604,0.6454708576202393,0.8777914047241211,0.2885922789573669,0.0,0.0,0.7300971746444702,126.89647674560548,135.0,6.445188045501709,-18298.90625,529.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8460998535156,309.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,21118.546875,20160.0,0.0,0.0,0.4103716313838959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9914389848709106,0.991449773311615,-1.074491228791885e-05,0.0,0.0004164750280324,0.0,0.0,131.96527099609375,0.0,0.0,0.0,0.5654624104499817,4.0,0.0,1.0
468660,293.2350769042969,297.1499938964844,293.1499938964844,0.100841611623764,-2306.514892578125,304.1561279296875,0.6195367574691772,0.1574258506298065,0.146126851439476,293.3208923339844,297.1499938964844,293.1499938964844,0.015360570512712,-806.3582763671875,303.9689025878906,0.3896970152854919,0.050000000745058,0.0518819019198417,293.2225341796875,297.1499938964844,293.1499938964844,0.3610524535179138,-4948.48291015625,304.1573791503906,0.8658802509307861,0.4445307552814483,0.3134761154651642,293.2541198730469,297.1499938964844,293.1499938964844,0.4558834731578827,-8043.3896484375,304.1577453613281,0.9232553243637084,0.5350190997123718,0.5095168352127075,293.202392578125,297.1499938964844,293.1499938964844,0.0149555122479796,-3784.997314453125,303.8250732421875,0.3896970152854919,0.050000000745058,0.2461054176092147,291.09478759765625,291.1499938964844,260.0516662597656,258.6288757324219,279.1873474121094,293.2660827636719,291.090576171875,1.0,0.3804643750190735,0.7255771160125732,0.7255771160125732,1.0,1.0,-1.5207659006118774,0.6447875499725342,0.875978410243988,0.2884262502193451,0.0,0.0,0.7352156043052673,128.53172302246094,135.0,-28.873579025268555,-18175.90234375,532.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7867736816406,309.327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,20251.720703125,20160.0,0.0,0.0,0.4096329510211944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9782498478889464,0.9782602787017822,-1.0391126124886796e-05,0.0,0.0004157253715675,0.0,0.0,126.1493682861328,0.0,0.0,0.0,0.571610152721405,4.0,0.0,1.0
468720,293.2335510253906,297.1499938964844,293.1499938964844,0.1003696098923683,-2297.985595703125,304.1558837890625,0.6171866655349731,0.1566492021083831,0.1454801708459854,293.3258972167969,297.1499938964844,293.1499938964844,0.0152747808024287,-805.1822509765625,303.9246826171875,0.3883813619613647,0.050000000745058,0.0519472137093544,293.22265625,297.1499938964844,293.1499938964844,0.3604850471019745,-4942.5361328125,304.1570739746094,0.863235354423523,0.4435921311378479,0.3128712177276611,293.2540283203125,297.1499938964844,293.1499938964844,0.4550058841705322,-8031.19775390625,304.157958984375,0.919841170310974,0.5337199568748474,0.5083543658256531,293.2036437988281,297.1499938964844,293.1499938964844,0.0149675076827406,-3788.923828125,303.81231689453125,0.3883813619613647,0.050000000745058,0.246415227651596,291.0830078125,291.1499938964844,260.07000732421875,258.6446228027344,279.1882019042969,293.2684326171875,291.0832214355469,1.0,0.3816360235214233,0.7275509238243103,0.7275509238243103,1.0,1.0,-1.5183180570602417,0.6441293358802795,0.8741887807846069,0.2882754504680633,0.0,0.0,0.7410199046134949,130.14004516601562,138.0,-18.19525146484375,-18175.974609375,534.9225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7255554199219,309.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,20033.798828125,20160.0,0.0,0.0,0.4090320467948913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9875272512435912,0.987537682056427,-1.0452587957843209e-05,0.0,0.0004151155299041,0.0,0.0,128.55015563964844,0.0,0.0,0.0,0.5753380656242371,4.0,0.0,1.0
468780,293.23199462890625,297.1499938964844,293.1499938964844,0.0997813865542411,-2287.03662109375,304.1558837890625,0.6148623824119568,0.1558967381715774,0.1448550820350647,293.3313293457031,297.1499938964844,293.1499938964844,0.0151591915637254,-802.8887939453125,303.8789367675781,0.3870953917503357,0.050000000745058,0.0520116798579692,293.2227783203125,297.1499938964844,293.1499938964844,0.3594304323196411,-4930.8955078125,304.15771484375,0.8606665730476379,0.4426476657390594,0.3122659027576446,293.2538757324219,297.1499938964844,293.1499938964844,0.4535279870033264,-8010.04052734375,304.1592102050781,0.9165431261062622,0.5324292778968811,0.5072053074836731,293.2048645019531,297.1499938964844,293.1499938964844,0.0149543350562453,-3788.06591796875,303.7998352050781,0.3870953917503357,0.050000000745058,0.246721014380455,291.088623046875,291.1499938964844,260.0883483886719,258.6603088378906,279.1891174316406,293.2711181640625,291.08990478515625,1.0,0.3827888667583465,0.7295776009559631,0.7295776009559631,1.0,1.0,-1.5159059762954712,0.6434907913208008,0.8724152445793152,0.2881374657154083,0.0,0.0,0.7445801496505737,131.7276611328125,138.0,-0.58387690782547,-18174.912109375,537.5376586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66162109375,309.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,19985.35546875,20160.0,0.0,0.0,0.408584862947464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9969669580459596,0.9969775080680848,-1.0555389053479304e-05,0.0,0.0004146616847719,0.0,0.0,131.38644409179688,0.0,0.0,0.0,0.5793310403823853,4.0,0.0,1.0
468840,293.2304077148437,297.1499938964844,293.1499938964844,0.0991991683840751,-2276.167724609375,304.1558532714844,0.6125468611717224,0.1551681607961654,0.1442507803440094,293.3370666503906,297.1499938964844,293.1499938964844,0.0150378504768013,-800.395263671875,303.8316650390625,0.3858416676521301,0.050000000745058,0.0520755164325237,293.222900390625,297.1499938964844,293.1499938964844,0.3583185970783233,-4918.626953125,304.1583251953125,0.8581601977348328,0.4416971504688263,0.3116557002067566,293.2537536621094,297.1499938964844,293.1499938964844,0.4519833922386169,-7988.005859375,304.16033935546875,0.9133548140525818,0.5311426520347595,0.5060608983039856,293.20611572265625,297.1499938964844,293.1499938964844,0.0149378422647714,-3786.648681640625,303.7872009277344,0.3858416676521301,0.050000000745058,0.2470238357782364,291.0963134765625,291.1499938964844,260.1066589355469,258.67596435546875,279.19012451171875,293.27410888671875,291.0974426269531,1.0,0.3839261829853058,0.7316588163375854,0.7316588163375854,1.0,1.0,-1.513514280319214,0.642865002155304,0.8706492781639099,0.28800830245018,0.0,0.0,0.747386634349823,133.2998809814453,141.0,8.977252960205078,-18162.759765625,540.1156616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5971069335937,309.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,19996.564453125,20160.0,0.0,0.0,0.408271312713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0046149492263794,1.0046255588531494,-1.0650882359186651e-05,0.0,0.0004143434634897,0.0,0.0,133.82261657714844,0.0,0.0,0.0,0.582726776599884,4.0,0.0,1.0
468900,293.22882080078125,297.1499938964844,293.1499938964844,0.0986454039812088,-2265.83642578125,304.15582275390625,0.6102319955825806,0.1544642448425293,0.1436678916215896,293.3429870605469,297.1499938964844,293.1499938964844,0.014915126375854,-797.8671875,303.7829284667969,0.3846173584461212,0.050000000745058,0.0521388240158557,293.2230529785156,297.1499938964844,293.1499938964844,0.3572319149971008,-4906.68408203125,304.1587829589844,0.8557125329971313,0.4407441020011902,0.3110421895980835,293.2535705566406,297.1499938964844,293.1499938964844,0.4504729807376861,-7966.5849609375,304.16119384765625,0.9102811217308044,0.5298618674278259,0.5049206614494324,293.2073669433594,297.1499938964844,293.1499938964844,0.014921904541552,-3785.42724609375,303.7742614746094,0.3846173584461212,0.050000000745058,0.247324138879776,291.1028747558594,291.1499938964844,260.125,258.6915588378906,279.1908874511719,293.2766418457031,291.1038513183594,1.0,0.3850505650043487,0.7337623834609985,0.7337623834609985,1.0,1.0,-1.5111455917358398,0.6422459483146667,0.8688995838165283,0.2878812551498413,0.0,0.0,0.7498638033866882,134.85923767089844,141.0,12.929177284240724,-18144.962890625,542.6649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5335693359375,309.2308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,20014.083984375,19080.0,0.0,0.0,0.4080770909786224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0112181901931765,1.0112289190292358,-1.0735675459727643e-05,0.0,0.0004141463723499,0.0,0.0,135.9684295654297,0.0,0.0,0.0,0.5707024931907654,4.0,0.0,1.0
468960,293.2271728515625,297.1499938964844,293.1499938964844,0.0982995703816413,-2259.7373046875,304.1553649902344,0.6079503893852234,0.1537895947694778,0.1431077271699905,293.3490600585937,297.1499938964844,293.1499938964844,0.0148221338167786,-796.6141357421875,303.73223876953125,0.3834204077720642,0.050000000745058,0.0522016733884811,293.2231750488281,297.1499938964844,293.1499938964844,0.3568244278430938,-4902.75341796875,304.15789794921875,0.8533218502998352,0.4397949278354645,0.3104280233383178,293.2533569335937,297.1499938964844,293.1499938964844,0.4498094022274017,-7958.05126953125,304.1603088378906,0.907330334186554,0.5285933017730713,0.5037870407104492,293.2086486816406,297.1499938964844,293.1499938964844,0.0149376513436436,-3790.59716796875,303.7603759765625,0.3834204077720642,0.050000000745058,0.2476222664117813,291.08892822265625,291.1499938964844,260.1433410644531,258.7071228027344,279.19171142578125,293.2792663574219,291.0849914550781,1.0,0.3861645460128784,0.7359088659286499,0.7359088659286499,1.0,1.0,-1.508808135986328,0.6416410803794861,0.8671671152114868,0.287761926651001,0.0,0.0,0.755077600479126,136.4075469970703,144.0,-22.26705741882324,-18026.140625,545.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833068847656,309.13824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19175.078125,19080.0,0.0,0.0,0.4078640937805176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9972755908966064,0.9972859621047974,-1.0375882993685082e-05,0.0,0.0004139302182011,0.0,0.0,129.82672119140625,0.0,0.0,0.0,0.5764967203140259,4.0,0.0,1.0
469020,293.2254333496094,297.1499938964844,293.1499938964844,0.0979168862104415,-2252.802978515625,304.15509033203125,0.605724036693573,0.1531494706869125,0.1425772607326507,293.3551940917969,297.1499938964844,293.1499938964844,0.0147163877263665,-794.8274536132812,303.68035888671875,0.3822505176067352,0.050000000745058,0.0522640347480773,293.2232666015625,297.1499938964844,293.1499938964844,0.35620978474617,-4896.27099609375,304.1575927734375,0.8509921431541443,0.4388540089130401,0.3098193109035492,293.2530517578125,297.1499938964844,293.1499938964844,0.4488961100578308,-7945.5439453125,304.1601257324219,0.90451842546463,0.5273420810699463,0.5026694536209106,293.2099609375,297.1499938964844,293.1499938964844,0.0149422101676464,-3793.54296875,303.7463073730469,0.3822505176067352,0.050000000745058,0.2479180693626403,291.0783996582031,291.1499938964844,260.1616516113281,258.72265625,279.19256591796875,293.28204345703125,291.0787048339844,1.0,0.387270838022232,0.7380994558334351,0.7380994558334351,1.0,1.0,-1.5065288543701172,0.6410627365112305,0.8654661178588867,0.2876573503017425,0.0,0.0,0.7610481381416321,137.94471740722656,144.0,-13.539864540100098,-18026.916015625,547.7241821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43359375,309.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18961.669921875,19080.0,0.0,0.0,0.4077444076538086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0058870315551758,1.0058975219726562,-1.04323726191069e-05,0.0,0.0004138087388128,0.0,0.0,132.09320068359375,0.0,0.0,0.0,0.580012857913971,4.0,0.0,1.0
469080,293.22369384765625,297.1499938964844,293.1499938964844,0.0974279418587684,-2243.63720703125,304.1550598144531,0.6035462617874146,0.1525356918573379,0.1420734673738479,293.3613586425781,297.1499938964844,293.1499938964844,0.0145862232893705,-792.008544921875,303.62799072265625,0.3811038434505462,0.050000000745058,0.0523260794579982,293.2233581542969,297.1499938964844,293.1499938964844,0.3551244437694549,-4884.26904296875,304.158203125,0.8487118482589722,0.4379082024097442,0.3092108964920044,293.2527770996094,297.1499938964844,293.1499938964844,0.4474017024040222,-7924.28759765625,304.1610107421875,0.9018367528915404,0.5260909199714661,0.5015587210655212,293.2112731933594,297.1499938964844,293.1499938964844,0.0149225136265158,-3791.825927734375,303.7325439453125,0.3811038434505462,0.050000000745058,0.2482123970985412,291.0848693847656,291.1499938964844,260.17999267578125,258.7381591796875,279.1934509277344,293.2850036621094,291.0863342285156,1.0,0.3883708119392395,0.7403391599655151,0.7403391599655151,1.0,1.0,-1.5042880773544312,0.6405025720596313,0.863785445690155,0.2875637412071228,0.0,0.0,0.764785647392273,139.47471618652344,132.0,3.39933443069458,-18030.0,550.2492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830871582031,309.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18909.208984375,19080.0,0.0,0.0,0.4077327251434326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.015083074569702,1.0150935649871826,-1.053336472978117e-05,0.0,0.0004137968644499,0.0,0.0,134.91539001464844,0.0,0.0,0.0,0.5839510560035706,4.0,0.0,1.0
469140,293.2218933105469,297.1499938964844,293.1499938964844,0.096879705786705,-2233.3115234375,304.1551513671875,0.6030193567276001,0.1519555151462555,0.1415219902992248,293.36749267578125,297.1499938964844,293.1499938964844,0.0144146643579006,-787.8194580078125,303.5749816894531,0.3813741505146026,0.050000000745058,0.0523114018142223,293.2234191894531,297.1499938964844,293.1499938964844,0.3538807332515716,-4870.4658203125,304.1589660644531,0.8485326766967773,0.4369653761386871,0.3085439801216125,293.25250244140625,297.1499938964844,293.1499938964844,0.4457269012928009,-7900.4072265625,304.1620483398437,0.9015682935714722,0.5248454809188843,0.5003724694252014,293.2125549316406,297.1499938964844,293.1499938964844,0.0148600134998559,-3783.796875,303.7188415527344,0.3813741505146026,0.050000000745058,0.2481427639722824,291.0943603515625,291.1499938964844,260.1983337402344,258.7536315917969,279.1947631835937,293.28814697265625,291.0959777832031,1.0,0.3873959481716156,0.7426763772964478,0.7426763772964478,1.0,1.0,-1.5013010501861572,0.6396073698997498,0.8616936802864075,0.2873002290725708,0.0,0.0,0.7675474286079407,139.04855346679688,132.0,14.462199211120604,-18018.212890625,547.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337097167969,309.09747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18919.53515625,19080.0,0.0,0.0,0.4078100919723511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.02256178855896,1.02257239818573,-1.0628238669596612e-05,0.0,0.0004138753865845,0.0,0.0,137.35487365722656,0.0,0.0,0.0,0.5873000025749207,4.0,0.0,1.0
469200,293.219970703125,297.1499938964844,293.1499938964844,0.0963198989629745,-2222.755126953125,304.1552124023437,0.6035623550415039,0.1514217406511306,0.1409625262022018,293.3735046386719,297.1499938964844,293.1499938964844,0.0142208971083164,-782.8408203125,303.5213928222656,0.3825314342975616,0.050000000745058,0.0522490553557872,293.223388671875,297.1499938964844,293.1499938964844,0.3525738716125488,-4855.97314453125,304.1596984863281,0.8496701121330261,0.4360387027263641,0.3078493177890777,293.25213623046875,297.1499938964844,293.1499938964844,0.443979799747467,-7875.53515625,304.1630249023437,0.9028007984161376,0.5236173868179321,0.499150276184082,293.2137451171875,297.1499938964844,293.1499938964844,0.0147731341421604,-3772.159423828125,303.7052307128906,0.3825314342975616,0.050000000745058,0.2478470355272293,291.1046142578125,291.1499938964844,260.2166748046875,258.7690734863281,279.1962585449219,293.2913818359375,291.10626220703125,1.0,0.38553187251091,0.745098888874054,0.745098888874054,1.0,1.0,-1.4978986978530884,0.6385308504104614,0.8593677878379822,0.2869316637516022,0.0,0.0,0.7695524096488953,137.40773010253906,120.0,21.20420265197754,-17996.63671875,541.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,309.0787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18945.23046875,18000.0,0.0,0.0,0.4079527556896209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.02856707572937,1.0285778045654297,-1.0708848094509447e-05,0.0,0.000414020178141,0.0,0.0,139.37335205078125,0.0,0.0,0.0,0.5750283002853394,4.0,0.0,1.0
469260,293.21795654296875,297.1499938964844,293.1499938964844,0.0959462672472,-2216.02734375,304.1549377441406,0.6049087047576904,0.1509339064359665,0.1404126435518264,293.3793640136719,297.1499938964844,293.1499938964844,0.0140418428927659,-778.628662109375,303.4662475585937,0.3843429684638977,0.050000000745058,0.0521532967686653,293.2232666015625,297.1499938964844,293.1499938964844,0.351897120475769,-4848.9619140625,304.1591491699219,0.8517913222312927,0.4351344108581543,0.3071426153182983,293.2516784667969,297.1499938964844,293.1499938964844,0.443017303943634,-7862.666015625,304.1623840332031,0.9051805138587952,0.5224144458770752,0.4979133605957031,293.2148132324219,297.1499938964844,293.1499938964844,0.0147013403475284,-3764.424560546875,303.6910095214844,0.3843429684638977,0.050000000745058,0.247392788529396,291.09521484375,291.1499938964844,260.2349853515625,258.78448486328125,279.1977844238281,293.2946472167969,291.0918884277344,1.0,0.3829140067100525,0.7476022243499756,0.7476022243499756,1.0,1.0,-1.494245171546936,0.6373443603515625,0.8569007515907288,0.2865032851696014,0.0,0.0,0.7738889455795288,134.9163055419922,120.0,-12.41437816619873,-17867.716796875,532.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567138671875,308.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18138.4140625,18000.0,0.0,0.0,0.4080172777175903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0120576620101929,1.0120680332183838,-1.032180807669647e-05,0.0,0.0004140856908634,0.0,0.0,132.34703063964844,0.0,0.0,0.0,0.5796307921409607,4.0,0.0,1.0
469320,293.2158508300781,297.1499938964844,293.1499938964844,0.0955342650413513,-2208.457275390625,304.15478515625,0.6069383025169373,0.1504882425069809,0.1398779302835464,293.3849792480469,297.1499938964844,293.1499938964844,0.0138466143980622,-773.6670532226562,303.41070556640625,0.386714905500412,0.050000000745058,0.0520311743021011,293.2230224609375,297.1499938964844,293.1499938964844,0.3510392308235168,-4839.720703125,304.1590576171875,0.8547760844230652,0.4342564940452575,0.3064348697662353,293.2510681152344,297.1499938964844,293.1499938964844,0.4418365061283111,-7846.310546875,304.16229248046875,0.908643126487732,0.5212427973747253,0.4966790378093719,293.2157592773437,297.1499938964844,293.1499938964844,0.0146095696836709,-3753.11962890625,303.67706298828125,0.386714905500412,0.050000000745058,0.246813490986824,291.0881042480469,291.1499938964844,260.2533264160156,258.7998962402344,279.1992492675781,293.2977905273437,291.0888977050781,1.0,0.3796888589859009,0.750176191329956,0.750176191329956,1.0,1.0,-1.4904298782348633,0.636086106300354,0.8543437719345093,0.2860355079174042,0.0,0.0,0.7788717150688171,131.7545623779297,108.0,-4.066266059875488,-17852.8828125,522.0784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294616699219,308.9951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17936.623046875,18000.0,0.0,0.0,0.4081040024757385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017889380455017,1.017899751663208,-1.0348058822273742e-05,0.0,0.0004141737008467,0.0,0.0,133.78958129882812,0.0,0.0,0.0,0.5819500684738159,4.0,0.0,1.0
469380,293.2137145996094,297.1499938964844,293.1499938964844,0.0950096398591995,-2198.540283203125,304.1548767089844,0.6095519065856934,0.1500737518072128,0.1393561959266662,293.39044189453125,297.1499938964844,293.1499938964844,0.0136246746405959,-767.454833984375,303.355712890625,0.3895759880542755,0.050000000745058,0.0518882535398006,293.22271728515625,297.1499938964844,293.1499938964844,0.3497205972671509,-4825.068359375,304.1598205566406,0.85854172706604,0.4333908557891845,0.3057247102260589,293.2504577636719,297.1499938964844,293.1499938964844,0.4400862157344818,-7821.3564453125,304.1632385253906,0.9131366014480592,0.5200852751731873,0.4954444766044616,293.216552734375,297.1499938964844,293.1499938964844,0.014486932195723,-3735.959228515625,303.6639709472656,0.3895759880542755,0.050000000745058,0.2461355328559875,291.0975952148437,291.1499938964844,260.27166748046875,258.8152770996094,279.20068359375,293.3007507324219,291.0996398925781,1.0,0.3759646713733673,0.7528177499771118,0.7528177499771118,1.0,1.0,-1.4864835739135742,0.6347682476043701,0.8517153263092041,0.285534918308258,0.0,0.0,0.781452476978302,128.06393432617188,108.0,12.798851013183594,-17840.79296875,510.36627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040405273437,308.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17887.33984375,18000.0,0.0,0.0,0.408225268125534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.024269461631775,1.0242798328399658,-1.041603354678955e-05,0.0,0.0004142967518419,0.0,0.0,135.7440948486328,0.0,0.0,0.0,0.584652841091156,4.0,0.0,1.0
