time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469440,293.2115478515625,297.1499938964844,293.1499938964844,0.0944700539112091,-2188.29541015625,304.15496826171875,0.6126564145088196,0.1496882438659668,0.1388457864522934,293.3956604003906,297.1499938964844,293.1499938964844,0.0133965695276856,-760.836669921875,303.3006896972656,0.3927161991596222,0.050000000745058,0.0517292320728302,293.2223815917969,297.1499938964844,293.1499938964844,0.3482977747917175,-4809.23095703125,304.1606140136719,0.8630291223526001,0.4325347244739532,0.3050098717212677,293.24981689453125,297.1499938964844,293.1499938964844,0.4382065832614898,-7794.52978515625,304.16424560546875,0.918599009513855,0.5189384818077087,0.4942048788070678,293.2171936035156,297.1499938964844,293.1499938964844,0.0143540035933256,-3716.855224609375,303.6512145996094,0.3927161991596222,0.050000000745058,0.2453812062740326,291.1107482910156,291.1499938964844,260.2900085449219,258.83062744140625,279.2021179199219,293.3037109375,291.1128845214844,1.0,0.371831864118576,0.7555323243141174,0.7555323243141174,1.0,1.0,-1.4824281930923462,0.6334014534950256,0.8490266799926758,0.2850075364112854,0.0,0.0,0.7827632427215576,123.96393585205078,96.0,23.95942687988281,-17819.75390625,497.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815490722656,308.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17903.205078125,18000.0,0.0,0.0,0.4083652794361114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.028797268867493,1.0288077592849731,-1.0476070201548282e-05,0.0,0.0004144388367421,0.0,0.0,137.25146484375,0.0,0.0,0.0,0.5866788625717163,4.0,0.0,1.0
469500,293.2094116210937,297.1499938964844,293.1499938964844,0.0939442366361618,-2178.3115234375,304.155029296875,0.6161361932754517,0.1493317633867263,0.1383495032787323,293.4006652832031,297.1499938964844,293.1499938964844,0.0131676588207483,-754.0443725585938,303.2453918457031,0.3960296511650085,0.050000000745058,0.0515574887394905,293.2220153808594,297.1499938964844,293.1499938964844,0.3468716144561767,-4793.39208984375,304.1612854003906,0.8682211637496948,0.4316895008087158,0.3042927980422973,293.2491455078125,297.1499938964844,293.1499938964844,0.436322420835495,-7767.71240234375,304.16510009765625,0.9249775409698486,0.5178045034408569,0.4929637014865875,293.2177429199219,297.1499938964844,293.1499938964844,0.0142172202467918,-3696.991943359375,303.6387023925781,0.3960296511650085,0.050000000745058,0.2445665299892425,291.123779296875,291.1499938964844,260.3083190917969,258.845947265625,279.2035522460937,293.306640625,291.1258850097656,1.0,0.3673548996448517,0.758319079875946,0.758319079875946,1.0,1.0,-1.4782973527908323,0.6320003867149353,0.8462969660758972,0.284461110830307,0.0,0.0,0.783199667930603,119.54065704345705,96.0,29.603456497192383,-17791.279296875,484.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,308.99285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.3125,18000.0,0.0,0.0,0.4085067510604858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0315543413162231,1.0315648317337036,-1.0517599548620638e-05,0.0,0.0004145824350416,0.0,0.0,138.220458984375,0.0,0.0,0.0,0.5879453420639038,4.0,0.0,1.0
469560,293.2072448730469,297.1499938964844,293.1499938964844,0.0934384986758232,-2168.71533203125,304.155029296875,0.6199596524238586,0.1490033417940139,0.1378694474697113,293.4054870605469,297.1499938964844,293.1499938964844,0.0129406014457345,-747.1703491210938,303.1898193359375,0.3995180428028106,0.050000000745058,0.0513758435845375,293.2216186523437,297.1499938964844,293.1499938964844,0.3454643189907074,-4777.8017578125,304.1617736816406,0.874114990234375,0.4308561086654663,0.30357626080513,293.2484436035156,297.1499938964844,293.1499938964844,0.4344615936279297,-7741.306640625,304.16571044921875,0.932196080684662,0.5166848301887512,0.4917252957820892,293.2181701660156,297.1499938964844,293.1499938964844,0.0140789654105901,-3676.751953125,303.6264038085937,0.3995180428028106,0.050000000745058,0.2437048703432083,291.1361389160156,291.1499938964844,260.32666015625,258.8612670898437,279.2049865722656,293.3095397949219,291.1380615234375,1.0,0.362586110830307,0.7611766457557678,0.7611766457557678,1.0,1.0,-1.4741216897964478,0.6305780410766602,0.8435437083244324,0.2839026153087616,0.0,0.0,0.7828804850578308,114.86607360839844,84.0,31.51296615600586,-17756.861328125,469.9435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1491394042969,308.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.650390625,18000.0,0.0,0.0,0.4086339771747589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.032670974731445,1.0326814651489258,-1.053936193784466e-05,0.0,0.0004147115396335,0.0,0.0,138.6602783203125,0.0,0.0,0.0,0.5884740948677063,4.0,0.0,1.0
469620,293.205078125,297.1499938964844,293.1499938964844,0.0929572135210037,-2159.59521484375,304.1549987792969,0.6241428852081299,0.14870186150074,0.1374068260192871,293.4101257324219,297.1499938964844,293.1499938964844,0.0127166705206036,-740.2684936523438,303.1339416503906,0.4032264649868011,0.050000000745058,0.0511865653097629,293.22119140625,297.1499938964844,293.1499938964844,0.3440925776958465,-4762.646484375,304.1621398925781,0.8807202577590942,0.4300346374511719,0.3028623759746551,293.24774169921875,297.1499938964844,293.1499938964844,0.4326452314853668,-7715.611328125,304.1661682128906,0.94015771150589,0.5155800580978394,0.4904929995536804,293.2184753417969,297.1499938964844,293.1499938964844,0.0139408539980649,-3656.41015625,303.6142578125,0.4032264649868011,0.050000000745058,0.2428070157766342,291.1473083496094,291.1499938964844,260.3450012207031,258.8765563964844,279.2064208984375,293.3124084472656,291.1490478515625,1.0,0.3575650751590729,0.7641038298606873,0.7641038298606873,1.0,1.0,-1.4699249267578125,0.6291444301605225,0.8407805562019348,0.2833373546600342,0.0,0.0,0.7819278240203857,109.9980926513672,84.0,30.892274856567383,-17717.73046875,455.3951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14044189453125,308.98291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.609375,18000.0,0.0,0.0,0.4087322652339935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0322773456573486,1.032287836074829,-1.054188032867387e-05,0.0,0.0004148112784605,0.0,0.0,138.6005096435547,0.0,0.0,0.0,0.5883154273033142,4.0,0.0,1.0
469680,293.20294189453125,297.1499938964844,293.1499938964844,0.0925019904971122,-2150.9833984375,304.1549072265625,0.6287314891815186,0.1484257876873016,0.1369621008634567,293.41455078125,297.1499938964844,293.1499938964844,0.0124968653544783,-733.3787231445312,303.0777587890625,0.4072365462779999,0.050000000745058,0.0509915426373481,293.220703125,297.1499938964844,293.1499938964844,0.342764139175415,-4748.0068359375,304.162353515625,0.8880531787872314,0.4292247295379638,0.3021523356437683,293.2469787597656,297.1499938964844,293.1499938964844,0.4308835566043854,-7690.76171875,304.1664428710937,0.948742926120758,0.5144900679588318,0.4892687499523163,293.2187194824219,297.1499938964844,293.1499938964844,0.0138039728626608,-3636.14404296875,303.6022644042969,0.4072365462779999,0.050000000745058,0.2418819218873977,291.1571655273437,291.1499938964844,260.36334228515625,258.891845703125,279.20782470703125,293.31524658203125,291.1586608886719,1.0,0.3523262441158294,0.7670994997024536,0.7670994997024536,1.0,1.0,-1.4657243490219116,0.6277067065238953,0.8380175828933716,0.2827691733837127,0.0,0.0,0.7804638147354126,104.98487854003906,72.0,28.799623489379883,-17675.220703125,440.5608215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1371154785156,308.978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1875,18000.0,0.0,0.0,0.4087882339954376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0305832624435425,1.030593752861023,-1.0527348422328942e-05,0.0,0.0004148680891375,0.0,0.0,138.10646057128906,0.0,0.0,0.0,0.5875617861747742,4.0,0.0,1.0
469740,293.2008056640625,297.1499938964844,293.1499938964844,0.0920732617378234,-2142.8876953125,304.15478515625,0.6338104009628296,0.1481746286153793,0.1365358084440231,293.4187927246094,297.1499938964844,293.1499938964844,0.0122814672067761,-726.515869140625,303.0212707519531,0.4116720259189605,0.050000000745058,0.0507918931543827,293.22021484375,297.1499938964844,293.1499938964844,0.34148108959198,-4733.90185546875,304.16241455078125,0.8961552977561951,0.4284260272979736,0.3014468550682068,293.2461853027344,297.1499938964844,293.1499938964844,0.4291795790195465,-7666.7890625,304.1665344238281,0.9578366279602052,0.513414740562439,0.4880538582801819,293.2188415527344,297.1499938964844,293.1499938964844,0.0136687913909554,-3616.030029296875,303.5904235839844,0.4116720259189605,0.050000000745058,0.2409348785877227,291.1656799316406,291.1499938964844,260.38165283203125,258.9071350097656,279.2091979980469,293.3179931640625,291.1669616699219,1.0,0.3468867540359497,0.7701643109321594,0.7701643109321594,1.0,1.0,-1.4615305662155151,0.6262694001197815,0.8352611660957336,0.2822003960609436,0.0,0.0,0.7785599827766418,99.85494995117188,72.0,25.891870498657227,-17630.236328125,425.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,308.9754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.86328125,18000.0,0.0,0.0,0.4087908565998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0277355909347534,1.027746081352234,-1.0497560651856476e-05,0.0,0.0004148707375861,0.0,0.0,137.22850036621094,0.0,0.0,0.0,0.5862794518470764,4.0,0.0,1.0
469800,293.1986999511719,297.1499938964844,293.1499938964844,0.0916698127985,-2135.282958984375,304.1546630859375,0.6394755244255066,0.1479469090700149,0.1361278295516967,293.4228515625,297.1499938964844,293.1499938964844,0.0120706232264637,-719.6881713867188,302.9644470214844,0.4166772663593292,0.050000000745058,0.0505889020860195,293.2196960449219,297.1499938964844,293.1499938964844,0.3402409255504608,-4720.29345703125,304.16241455078125,0.9050908088684082,0.4276377260684967,0.3007462918758392,293.2453918457031,297.1499938964844,293.1499938964844,0.4275305867195129,-7643.63671875,304.1665344238281,0.9672889113426208,0.5123533010482788,0.4868488013744354,293.2189025878906,297.1499938964844,293.1499938964844,0.0135356029495596,-3596.109619140625,303.5787048339844,0.4166772663593292,0.050000000745058,0.2399719655513763,291.1729431152344,291.1499938964844,260.3999938964844,258.92242431640625,279.2106018066406,293.3207397460937,291.1740417480469,1.0,0.3412689566612243,0.7732977271080017,0.7732977271080017,1.0,1.0,-1.4573534727096558,0.624836266040802,0.8325172066688538,0.2816330790519714,0.0,0.0,0.7763023972511292,94.64085388183594,60.0,22.770336151123047,-17583.732421875,410.3622741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,308.97418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.830078125,18000.0,0.0,0.0,0.4087300598621368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0239373445510864,1.0239477157592771,-1.0455207302584311e-05,0.0,0.0004148090665694,0.0,0.0,136.03836059570312,0.0,0.0,0.0,0.5845615863800049,4.0,0.0,1.0
469860,293.19659423828125,297.1499938964844,293.1499938964844,0.0912912264466285,-2128.15966796875,304.1545104980469,0.6458578109741211,0.1477426886558532,0.1357386857271194,293.4267578125,297.1499938964844,293.1499938964844,0.0118645280599594,-712.904541015625,302.9073181152344,0.4224348664283752,0.050000000745058,0.0503831692039966,293.2191772460937,297.1499938964844,293.1499938964844,0.3390416800975799,-4707.15576171875,304.162353515625,0.9156149625778198,0.4268594980239868,0.3000510036945343,293.2445678710937,297.1499938964844,293.1499938964844,0.4259344637393951,-7621.2646484375,304.1664123535156,0.9769614934921264,0.5113054513931274,0.4856541454792022,293.2188720703125,297.1499938964844,293.1499938964844,0.0134045463055372,-3576.400390625,303.567138671875,0.4224348664283752,0.050000000745058,0.2389960587024688,291.1791076660156,291.1499938964844,260.4183349609375,258.93768310546875,279.21197509765625,293.3233947753906,291.1800231933594,1.0,0.3354794681072235,0.7765015363693237,0.7765015363693237,1.0,1.0,-1.4531989097595217,0.6234098076820374,0.8297891020774841,0.2810685634613037,0.0,0.0,0.7737313508987427,89.35807037353516,60.0,19.70757293701172,-17536.18359375,395.1286315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,308.9750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18097.404296875,18000.0,0.0,0.0,0.4085965752601623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0192872285842896,1.0192975997924805,-1.0401711733720733e-05,0.0,0.0004146735882386,0.0,0.0,134.57447814941406,0.0,0.0,0.0,0.5824544429779053,4.0,0.0,1.0
469920,293.19451904296875,297.1499938964844,293.1499938964844,0.0909351781010627,-2121.47021484375,304.1543273925781,0.6530845165252686,0.1475602388381958,0.1353676915168762,293.4305114746094,297.1499938964844,293.1499938964844,0.0116632040590047,-706.167236328125,302.84991455078125,0.4291374087333679,0.050000000745058,0.0501756928861141,293.2186279296875,297.1499938964844,293.1499938964844,0.3378774225711822,-4694.4130859375,304.1622314453125,0.9277651906013488,0.4260902404785156,0.2993607819080353,293.2437438964844,297.1499938964844,293.1499938964844,0.4243839681148529,-7599.552734375,304.166259765625,0.9866779446601868,0.5102698802947998,0.4844695031642914,293.21881103515625,297.1499938964844,293.1499938964844,0.0132756838575005,-3556.9033203125,303.5556640625,0.4291374087333679,0.050000000745058,0.23801189661026,291.1843566894531,291.1499938964844,260.4366760253906,258.95294189453125,279.21337890625,293.3260192871094,291.1851501464844,1.0,0.3295356631278991,0.7797743678092957,0.7797743678092957,1.0,1.0,-1.4490723609924316,0.6219918131828308,0.827080488204956,0.2805076241493225,0.0,0.0,0.7709142565727234,84.03193664550781,48.0,16.897724151611328,-17488.1015625,379.8854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,308.9780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18113.2890625,18000.0,0.0,0.0,0.4083859622478485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0139583349227903,1.0139687061309814,-1.033951048157178e-05,0.0,0.0004144598497077,0.0,0.0,132.90013122558594,0.0,0.0,0.0,0.5800387263298035,4.0,0.0,1.0
469980,293.19244384765625,297.1499938964844,293.1499938964844,0.0906013622879982,-2115.2080078125,304.1541442871094,0.6613162755966187,0.1474000364542007,0.1350154131650924,293.4341125488281,297.1499938964844,293.1499938964844,0.0114663671702146,-699.4708862304688,302.792236328125,0.4370155930519104,0.050000000745058,0.0499668233096599,293.21807861328125,297.1499938964844,293.1499938964844,0.3367458879947662,-4682.0380859375,304.1620483398437,0.9412058591842652,0.4253297448158264,0.2986758351325989,293.242919921875,297.1499938964844,293.1499938964844,0.4228763580322265,-7578.45654296875,304.1660461425781,0.9962804913520812,0.5092463493347168,0.4832951426506042,293.2186889648437,297.1499938964844,293.1499938964844,0.0131489466875791,-3537.6083984375,303.5443420410156,0.4370155930519104,0.050000000745058,0.2370211035013198,291.1888122558594,291.1499938964844,260.4549865722656,258.9682312011719,279.2147521972656,293.3285827636719,291.1894836425781,1.0,0.3234390914440155,0.7831181883811951,0.7831181883811951,1.0,1.0,-1.4449771642684937,0.6205836534500122,0.8243934512138367,0.2799510359764099,0.0,0.0,0.767877459526062,78.67129516601562,48.0,14.397159576416016,-17439.6796875,364.6561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,308.9831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18126.791015625,18000.0,0.0,0.0,0.40809166431427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.00801682472229,1.0080270767211914,-1.0269610356772318e-05,0.0,0.0004141611570958,0.0,0.0,131.04275512695312,0.0,0.0,0.0,0.5773457884788513,4.0,0.0,1.0
470040,293.1903076171875,297.1499938964844,293.1499938964844,0.0902996063232421,-2109.510986328125,304.1539306640625,0.6689258813858032,0.1472830176353454,0.1347240656614303,293.4374084472656,297.1499938964844,293.1499938964844,0.0112861162051558,-693.2285766601562,302.7348937988281,0.444548636674881,0.050000000745058,0.0497944019734859,293.2174072265625,297.1499938964844,293.1499938964844,0.3355987966060638,-4669.43115234375,304.1619567871094,0.9528483152389526,0.4245972335338592,0.2980288565158844,293.2394104003906,297.1499938964844,293.1499938964844,0.4133594930171966,-7436.61083984375,304.180908203125,0.9990000128746032,0.5087504982948303,0.4739409387111664,293.2183837890625,297.1499938964844,293.1499938964844,0.0130385123193264,-3520.48095703125,303.5335388183594,0.444548636674881,0.050000000745058,0.2362031936645507,291.1949157714844,291.1499938964844,260.47332763671875,258.9834899902344,279.2211303710937,293.3309326171875,291.1971435546875,1.0,0.3169407546520233,0.7871133089065552,0.7871133089065552,1.0,1.0,-1.4314018487930298,0.6148508191108704,0.8165510892868042,0.2771885395050049,0.0,0.0,0.7643154263496399,74.07304382324219,51.0,22.67889213562012,-17319.833984375,346.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22784423828125,309.00616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.033203125,18000.0,0.0,0.0,0.4076765775680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.001478672027588,1.0014888048171997,-1.0193048183282372e-05,0.0,0.0004137399082537,0.0,0.0,129.01976013183594,0.0,0.0,0.0,0.5743728280067444,4.0,0.0,1.0
470100,293.188232421875,297.1499938964844,293.1499938964844,0.0899441465735435,-2102.551513671875,304.15386962890625,0.6741914749145508,0.1471799463033676,0.1345250457525253,293.4406433105469,297.1499938964844,293.1499938964844,0.0111154001206159,-686.9469604492188,302.6791381835937,0.4499159753322601,0.050000000745058,0.0496844351291656,293.2168884277344,297.1499938964844,293.1499938964844,0.3340453803539276,-4651.9423828125,304.16259765625,0.9602760672569276,0.4238471090793609,0.2974380552768707,293.2267761230469,297.1499938964844,293.1499938964844,0.4013080596923828,-7257.720703125,304.1970520019531,0.9990000128746032,0.5100904107093811,0.462801843881607,293.2181091308594,297.1499938964844,293.1499938964844,0.0129360752180218,-3503.152099609375,303.52349853515625,0.4499159753322601,0.050000000745058,0.2356815636157989,291.2174987792969,291.1499938964844,260.4916687011719,258.998779296875,279.2262268066406,293.331298828125,291.2218017578125,1.0,0.3122694790363312,0.7913196086883545,0.7913196086883545,1.0,1.0,-1.4163628816604614,0.6085379719734192,0.8078249096870422,0.2738487124443054,0.0,0.0,0.7576289176940918,71.02613830566406,51.0,44.78341293334961,-17182.427734375,332.4183959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,309.0331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18201.12109375,18000.0,0.0,0.0,0.4070320129394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9922189116477966,0.9922290444374084,-1.009453262668103e-05,0.0,0.0004130857705604,0.0,0.0,126.27536010742188,0.0,0.0,0.0,0.5701071619987488,4.0,0.0,1.0
470160,293.1862487792969,297.1499938964844,293.1499938964844,0.089633010327816,-2096.464111328125,304.1537475585937,0.6784592866897583,0.147086501121521,0.1343555450439453,293.4438171386719,297.1499938964844,293.1499938964844,0.0109573956578969,-681.1223754882812,302.6229858398437,0.4543704986572265,0.050000000745058,0.0495998784899711,293.216552734375,297.1499938964844,293.1499938964844,0.332556664943695,-4635.25439453125,304.1630249023437,0.9659072756767272,0.4230676591396332,0.2968443036079407,293.209716796875,297.1499938964844,293.1499938964844,0.3915194571018219,-7113.85888671875,304.2062072753906,0.9990000128746032,0.512466549873352,0.4540502429008484,293.2179260253906,297.1499938964844,293.1499938964844,0.0128479748964309,-3488.261474609375,303.5132751464844,0.4543704986572265,0.050000000745058,0.2352804541587829,291.2392272949219,291.1499938964844,260.510009765625,259.0140380859375,279.2298889160156,293.33184814453125,291.2421875,1.0,0.3084422647953033,0.7955930829048157,0.7955930829048157,1.0,1.0,-1.4043556451797483,0.6035842895507812,0.8007713556289673,0.2713178396224975,0.0,0.0,0.7494598031044006,68.67888641357422,54.0,47.985984802246094,-17050.140625,321.28961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3288879394531,309.05078125,278.1499938964844,0.0,18000.0,313.1499938964844,18289.896484375,18000.0,0.0,0.0,0.4061678051948547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.977902889251709,0.9779128432273864,-9.943338227458298e-06,0.0,0.0004122086975257,0.0,0.0,122.11124420166016,0.0,0.0,0.0,0.563715934753418,4.0,0.0,1.0
470220,293.1842956542969,297.1499938964844,293.1499938964844,0.0894087329506874,-2092.125732421875,304.1534729003906,0.6819684505462646,0.1470088064670562,0.1342157274484634,293.44696044921875,297.1499938964844,293.1499938964844,0.0108148204162716,-675.972900390625,302.5656433105469,0.4580923318862915,0.050000000745058,0.0495332963764667,293.2162780761719,297.1499938964844,293.1499938964844,0.331295371055603,-4621.279296875,304.1629333496094,0.9702395796775818,0.4222753345966339,0.2962498366832733,293.1910705566406,297.1499938964844,293.1499938964844,0.3836308121681213,-6999.0810546875,304.21026611328125,0.9990000128746032,0.5153699517250061,0.447038471698761,293.2177429199219,297.1499938964844,293.1499938964844,0.0127777373418211,-3476.8408203125,303.502685546875,0.4580923318862915,0.050000000745058,0.2349646240472793,291.2529296875,291.1499938964844,260.5283203125,259.0293273925781,279.2330627441406,293.3339233398437,291.2546081542969,1.0,0.3053725063800812,0.7999852895736694,0.7999852895736694,1.0,1.0,-1.394595742225647,0.5996519327163696,0.7949438095092773,0.2693569660186767,0.0,0.0,0.741178572177887,66.82699584960938,54.0,40.00312042236328,-16926.708984375,312.49835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954772949219,309.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18346.14453125,18000.0,0.0,0.0,0.4050776362419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.96106219291687,0.9610719680786132,-9.75777038547676e-06,0.0,0.0004111023154109,0.0,0.0,117.251708984375,0.0,0.0,0.0,0.5562407374382019,4.0,0.0,1.0
470280,293.18243408203125,297.1499938964844,293.1499938964844,0.0892571061849594,-2089.24560546875,304.1531066894531,0.684770941734314,0.1469396203756332,0.1341014951467514,293.45001220703125,297.1499938964844,293.1499938964844,0.0106847211718559,-671.3729858398438,302.5072631835937,0.4611056447029114,0.050000000745058,0.0494818240404129,293.216064453125,297.1499938964844,293.1499938964844,0.3302314877510071,-4609.63623046875,304.1625061035156,0.9734711647033693,0.4214785993099212,0.295660525560379,293.1727294921875,297.1499938964844,293.1499938964844,0.377413660287857,-6909.689453125,304.2105712890625,0.9990000128746032,0.5184561014175415,0.4415415525436401,293.2175598144531,297.1499938964844,293.1499938964844,0.0127223460003733,-3468.314697265625,303.4918518066406,0.4611056447029114,0.050000000745058,0.2347204834222793,291.25994873046875,291.1499938964844,260.5466613769531,259.0446472167969,279.23583984375,293.33740234375,291.2605895996094,1.0,0.3029594421386719,0.8044881820678711,0.8044881820678711,1.0,1.0,-1.3867958784103394,0.5966068506240845,0.7901890277862549,0.2678912580013275,0.0,0.0,0.7331133484840393,65.39212799072266,72.0,27.563941955566406,-16816.220703125,305.6558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4695129394531,309.0796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18371.171875,18000.0,0.0,0.0,0.4037733376026153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9433403611183168,0.9433499574661256,-9.558487363392487e-06,0.0,0.0004097786149941,0.0,0.0,112.22896575927734,0.0,0.0,0.0,0.5483757853507996,4.0,0.0,1.0
470340,293.1808166503906,297.1499938964844,293.1499938964844,0.089209496974945,-2088.440673828125,304.1526184082031,0.6844254732131958,0.1468493491411209,0.1340357214212417,293.4530334472656,297.1499938964844,293.1499938964844,0.0105799930170178,-667.9219360351562,302.44744873046875,0.4608785212039947,0.050000000745058,0.0494856648147106,293.2159423828125,297.1499938964844,293.1499938964844,0.3294503390789032,-4601.32763671875,304.1616516113281,0.9726053476333618,0.4206650853157043,0.2951054275035858,293.1576843261719,297.1499938964844,293.1499938964844,0.3771455883979797,-6911.11328125,304.1998596191406,0.9990000128746032,0.5211272835731506,0.4419507086277008,293.2173767089844,297.1499938964844,293.1499938964844,0.0126994624733924,-3465.802490234375,303.4804992675781,0.4608785212039947,0.050000000745058,0.234738677740097,291.2591857910156,291.1499938964844,260.56500244140625,259.0599670410156,279.2347412109375,293.3408203125,291.2575988769531,1.0,0.303474485874176,0.8086570501327515,0.8086570501327515,1.0,1.0,-1.3865585327148438,0.596985936164856,0.7895725965499878,0.2682378888130188,0.0,0.0,0.7258429527282715,65.48314666748047,72.0,6.004243850708008,-16763.650390625,305.7680053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5457458496094,309.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18370.439453125,18000.0,0.0,0.0,0.4022949337959289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9257816076278688,0.9257909655570984,-9.359025170851965e-06,0.0,0.0004082782252226,0.0,0.0,107.36239624023438,0.0,0.0,0.0,0.540608286857605,4.0,0.0,1.0
470400,293.1794128417969,297.1499938964844,293.1499938964844,0.0892970412969589,-2090.39892578125,304.1519775390625,0.6816532015800476,0.1467338949441909,0.1339863538742065,293.4559631347656,297.1499938964844,293.1499938964844,0.0105011984705924,-665.8079223632812,302.3851318359375,0.4581917226314544,0.050000000745058,0.0495316237211227,293.21588134765625,297.1499938964844,293.1499938964844,0.3291457295417785,-4598.64501953125,304.1600646972656,0.9685689806938172,0.4198410511016845,0.2945703566074371,293.15020751953125,297.1499938964844,293.1499938964844,0.3818602263927459,-6987.5908203125,304.1821594238281,0.9990000128746032,0.5225077867507935,0.4468548595905304,293.21734619140625,297.1499938964844,293.1499938964844,0.0127113880589604,-3470.328369140625,303.4679870605469,0.4581917226314544,0.050000000745058,0.2349566966295242,291.2429504394531,291.1499938964844,260.5833435058594,259.0752868652344,279.2308654785156,293.3431091308594,291.2388610839844,1.0,0.3057225346565246,0.8124198913574219,0.8124198913574219,1.0,1.0,-1.392056226730347,0.5999142527580261,0.7921419739723206,0.2700353860855102,0.0,0.0,0.7211905121803284,66.73889923095703,75.0,-24.921754837036133,-16763.45703125,311.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6159362792969,309.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18319.7109375,18000.0,0.0,0.0,0.400730162858963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9107854962348938,0.9107946753501892,-9.180308552458882e-06,0.0,0.0004066901747137,0.0,0.0,103.2365951538086,0.0,0.0,0.0,0.5340166091918945,4.0,0.0,1.0
470460,293.1780700683594,297.1499938964844,293.1499938964844,0.089431919157505,-2093.3466796875,304.1513977050781,0.6793990731239319,0.1466235667467117,0.1339185982942581,293.4587707519531,297.1499938964844,293.1499938964844,0.0104275159537792,-664.0070190429688,302.32135009765625,0.4560727179050445,0.050000000745058,0.0495690591633319,293.2157897949219,297.1499938964844,293.1499938964844,0.3290702104568481,-4598.595703125,304.15838623046875,0.9651368260383606,0.4190278947353363,0.2940287888050079,293.1496887207031,297.1499938964844,293.1499938964844,0.3861628472805023,-7056.025390625,304.1685791015625,0.9990000128746032,0.5226090550422668,0.4508116841316223,293.2174072265625,297.1499938964844,293.1499938964844,0.012728426605463,-3476.349853515625,303.4547119140625,0.4560727179050445,0.050000000745058,0.2351342737674713,291.2177124023437,291.1499938964844,260.6016540527344,259.09063720703125,279.22821044921875,293.3448791503906,291.21356201171875,1.0,0.3071717619895935,0.816124677658081,0.816124677658081,1.0,1.0,-1.396336555480957,0.602242648601532,0.7940939664840698,0.2715775370597839,0.0,0.0,0.7191919088363647,67.76115417480469,75.0,-45.07346725463867,-16776.044921875,315.49395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67584228515625,309.1016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18223.59375,18000.0,0.0,0.0,0.3991376757621765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9010227918624878,0.9010318517684937,-9.051160304807128e-06,0.0,0.0004050740099046,0.0,0.0,100.49624633789062,0.0,0.0,0.0,0.5296583771705627,4.0,0.0,1.0
470520,293.1767578125,297.1499938964844,293.1499938964844,0.0895363390445709,-2095.63525390625,304.15093994140625,0.6772611141204834,0.1465249806642532,0.1338596940040588,293.4613952636719,297.1499938964844,293.1499938964844,0.010350220836699,-661.9216918945312,302.2579345703125,0.4540662169456482,0.050000000745058,0.0496055595576763,293.21563720703125,297.1499938964844,293.1499938964844,0.328874409198761,-4597.0068359375,304.1572265625,0.9617603421211244,0.4182201623916626,0.2934935688972473,293.1531677246094,297.1499938964844,293.1499938964844,0.3903177976608276,-7121.0537109375,304.1576538085937,0.9990000128746032,0.5219358205795288,0.4546355307102203,293.2176513671875,297.1499938964844,293.1499938964844,0.0127382455393671,-3480.816650390625,303.44122314453125,0.4540662169456482,0.050000000745058,0.2353074103593826,291.1969909667969,291.1499938964844,260.6199951171875,259.10601806640625,279.2258605957031,293.3463134765625,291.19384765625,1.0,0.3087576329708099,0.8197400569915771,0.8197400569915771,1.0,1.0,-1.4004650115966797,0.6044953465461731,0.7959696650505066,0.2730292081832886,0.0,0.0,0.7181656360626221,68.75621032714844,78.0,-48.74951934814453,-16805.060546875,319.7159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72467041015625,309.12432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.869140625,18000.0,0.0,0.0,0.3975469172000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8956037163734436,0.8956127166748047,-8.972651812655386e-06,0.0,0.0004034595913253,0.0,0.0,98.93770599365234,0.0,0.0,0.0,0.5271415114402771,4.0,0.0,1.0
470580,293.1755065917969,297.1499938964844,293.1499938964844,0.0896228775382042,-2097.5263671875,304.1506042480469,0.675057590007782,0.1464355438947677,0.13381227850914,293.4638671875,297.1499938964844,293.1499938964844,0.0102711264044046,-659.6558837890625,302.19488525390625,0.4519883096218109,0.050000000745058,0.0496444888412952,293.2155456542969,297.1499938964844,293.1499938964844,0.3285880088806152,-4594.2705078125,304.15643310546875,0.9581838250160216,0.4174114465713501,0.2929611802101135,293.1596984863281,297.1499938964844,293.1499938964844,0.3946985900402069,-7188.44970703125,304.1483459472656,0.9990000128746032,0.5206143856048584,0.4586792886257171,293.21807861328125,297.1499938964844,293.1499938964844,0.0127435745671391,-3484.304443359375,303.4273986816406,0.4519883096218109,0.050000000745058,0.2354920953512191,291.18017578125,291.1499938964844,260.6383361816406,259.12139892578125,279.2236328125,293.3474426269531,291.177490234375,1.0,0.3104423284530639,0.8232561945915222,0.8232561945915222,1.0,1.0,-1.4048914909362793,0.6068658828735352,0.7980255484580994,0.2745403945446014,0.0,0.0,0.7178516387939453,69.81828308105469,78.0,-47.193546295166016,-16843.232421875,324.2559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76080322265625,309.1455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18079.255859375,18000.0,0.0,0.0,0.3959978520870209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8925859928131104,0.8925949335098267,-8.92662865226157e-06,0.0,0.0004018874897155,0.0,0.0,98.05699157714844,0.0,0.0,0.0,0.5257247686386108,4.0,0.0,1.0
470640,293.1742858886719,297.1499938964844,293.1499938964844,0.0897021144628524,-2099.245361328125,304.1503601074219,0.6728049516677856,0.1463509202003479,0.1337732076644897,293.4662170410156,297.1499938964844,293.1499938964844,0.0101918196305632,-657.3057861328125,302.1319274902344,0.449862539768219,0.050000000745058,0.0496855899691581,293.2154235839844,297.1499938964844,293.1499938964844,0.3282538652420044,-4590.91943359375,304.1558837890625,0.9544307589530944,0.4166009724140167,0.2924293577671051,293.16864013671875,297.1499938964844,293.1499938964844,0.3993134200572967,-7258.46435546875,304.1402587890625,0.9990000128746032,0.5187388062477112,0.4629099369049072,293.2186584472656,297.1499938964844,293.1499938964844,0.0127463387325406,-3487.266357421875,303.41314697265625,0.449862539768219,0.050000000745058,0.2356870472431183,291.16534423828125,291.1499938964844,260.6566772460937,259.1368103027344,279.2216491699219,293.3484191894531,291.1629638671875,1.0,0.3122110068798065,0.8266883492469788,0.8266883492469788,1.0,1.0,-1.409567952156067,0.6093350052833557,0.8002328872680664,0.2761014401912689,0.0,0.0,0.7183150053024292,70.93985748291016,81.0,-43.90766143798828,-16887.748046875,329.07879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7840270996094,309.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.357421875,18000.0,0.0,0.0,0.3945197761058807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8915724754333496,0.8915813565254211,-8.905040886020288e-06,0.0,0.0004003874200861,0.0,0.0,97.71261596679688,0.0,0.0,0.0,0.5252190232276917,4.0,0.0,1.0
470700,293.173095703125,297.1499938964844,293.1499938964844,0.0897741913795471,-2100.799560546875,304.1501770019531,0.6705177426338196,0.1462743580341339,0.1337410062551498,293.46832275390625,297.1499938964844,293.1499938964844,0.0101132718846201,-654.9102172851562,302.0693664550781,0.4477073550224304,0.050000000745058,0.0497286617755889,293.21533203125,297.1499938964844,293.1499938964844,0.3278757929801941,-4587.009765625,304.1554870605469,0.9505242109298706,0.415789932012558,0.2918980717658996,293.1795349121094,297.1499938964844,293.1499938964844,0.4041332006454468,-7330.72265625,304.1332702636719,0.9990000128746032,0.5163647532463074,0.4673022031784057,293.2193908691406,297.1499938964844,293.1499938964844,0.0127467820420861,-3489.753662109375,303.3984680175781,0.4477073550224304,0.050000000745058,0.2358913570642471,291.1522521972656,291.1499938964844,260.67498779296875,259.1522827148437,279.2198791503906,293.349365234375,291.1501770019531,1.0,0.3140529096126556,0.8300496339797974,0.8300496339797974,1.0,1.0,-1.4144608974456787,0.6118897795677185,0.8025711178779602,0.2777058780193329,0.0,0.0,0.7194846272468567,72.1153793334961,81.0,-39.763671875,-16937.392578125,334.1601867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79400634765625,309.17547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.044921875,18000.0,0.0,0.0,0.39314004778862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8924061059951782,0.8924150466918945,-8.904955393518321e-06,0.0,0.0003989871474914,0.0,0.0,97.85150909423828,0.0,0.0,0.0,0.5255365967750549,4.0,0.0,1.0
470760,293.1719055175781,297.1499938964844,293.1499938964844,0.0898464918136596,-2102.331298828125,304.1499938964844,0.6682285666465759,0.1462185680866241,0.1337235569953918,293.469970703125,297.1499938964844,293.1499938964844,0.0100364917889237,-652.5094604492188,302.0079040527344,0.4455422163009643,0.050000000745058,0.0497734472155571,293.2152404785156,297.1499938964844,293.1499938964844,0.3274575769901275,-4582.59814453125,304.1552734375,0.9464948773384094,0.4149811267852783,0.2913685739040375,293.1919860839844,297.1499938964844,293.1499938964844,0.4091215133666992,-7404.74658203125,304.12725830078125,0.9990000128746032,0.5135440826416016,0.4718262255191803,293.22027587890625,297.1499938964844,293.1499938964844,0.0127450916916131,-3491.80126953125,303.3833923339844,0.4455422163009643,0.050000000745058,0.2361038029193878,291.1407775878906,291.1499938964844,260.6933288574219,259.1677551269531,279.2183837890625,293.3503112792969,291.13897705078125,1.0,0.3159568011760711,0.8333527445793152,0.8333527445793152,1.0,1.0,-1.4195438623428345,0.6145201325416565,0.805023729801178,0.2793487310409546,0.0,0.0,0.7212586998939514,73.3380355834961,84.0,-35.49597930908203,-16990.5625,339.4754943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909851074219,309.1822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.146484375,18000.0,0.0,0.0,0.3918836116790771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8948352336883545,0.894844114780426,-8.923426321416628e-06,0.0,0.0003977120504714,0.0,0.0,98.40879821777344,0.0,0.0,0.0,0.5265635848045349,4.0,0.0,1.0
470820,293.17071533203125,297.1499938964844,293.1499938964844,0.089924044907093,-2103.94091796875,304.1498718261719,0.6659571528434753,0.1461753100156784,0.1337238401174545,293.4710998535156,297.1499938964844,293.1499938964844,0.0099614020437002,-650.1102905273438,301.94757080078125,0.4433823823928833,0.050000000745058,0.0498197488486766,293.21514892578125,297.1499938964844,293.1499938964844,0.327008992433548,-4577.8076171875,304.1551208496094,0.9423718452453612,0.414174884557724,0.2908420264720917,293.20574951171875,297.1499938964844,293.1499938964844,0.4142562747001648,-7480.26611328125,304.1221008300781,0.9990000128746032,0.5103110074996948,0.4764580428600311,293.2212219238281,297.1499938964844,293.1499938964844,0.0127417612820863,-3493.508544921875,303.3680114746094,0.4433823823928833,0.050000000745058,0.2363234460353851,291.130615234375,291.1499938964844,260.711669921875,259.1832580566406,279.2171936035156,293.3515014648437,291.1289978027344,1.0,0.3179130852222442,0.8366209268569946,0.8366209268569946,1.0,1.0,-1.42479145526886,0.6172171235084534,0.8075743317604065,0.2810262143611908,0.0,0.0,0.7235825061798096,74.60230255126953,84.0,-31.6488037109375,-17045.919921875,345.00323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753295898437,309.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.576171875,18000.0,0.0,0.0,0.3907724320888519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8986530303955078,0.8986619710922241,-8.958092621469405e-06,0.0,0.0003965843643527,0.0,0.0,99.33457946777344,0.0,0.0,0.0,0.528211236000061,4.0,0.0,1.0
470880,293.16961669921875,297.1499938964844,293.1499938964844,0.0899993032217025,-2105.489013671875,304.1497497558594,0.6636047959327698,0.1461287438869476,0.1337307393550872,293.47186279296875,297.1499938964844,293.1499938964844,0.0098884403705596,-647.7401733398438,301.8881225585937,0.4411547183990478,0.050000000745058,0.0498693324625492,293.21502685546875,297.1499938964844,293.1499938964844,0.3265365064144134,-4572.7216796875,304.1550598144531,0.9380400776863098,0.4133713543415069,0.2903194427490234,293.2204895019531,297.1499938964844,293.1499938964844,0.4191337823867798,-7551.28662109375,304.11834716796875,0.9990000128746032,0.5067098736763,0.4807890057563782,293.2221984863281,297.1499938964844,293.1499938964844,0.0127381263300776,-3495.098876953125,303.3524169921875,0.4411547183990478,0.050000000745058,0.2365586459636688,291.1214599609375,291.1499938964844,260.7300109863281,259.19879150390625,279.2167663574219,293.3533630371094,291.1200561523437,1.0,0.3199003934860229,0.8399233818054199,0.8399233818054199,1.0,1.0,-1.42969810962677,0.6197475790977478,0.8099505305290222,0.282632827758789,0.0,0.0,0.7264037728309631,75.94482421875,87.0,-28.01587677001953,-17099.06640625,350.5982971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7480163574219,309.1773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17899.068359375,18000.0,0.0,0.0,0.389821320772171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9037060141563416,0.9037150144577026,-9.007175322039984e-06,0.0,0.0003956190776079,0.0,0.0,100.59417724609376,0.0,0.0,0.0,0.5304123163223267,4.0,0.0,1.0
470940,293.1685485839844,297.1499938964844,293.1499938964844,0.0900548249483108,-2106.580078125,304.1496887207031,0.6600672006607056,0.1460868120193481,0.1337655633687973,293.4722595214844,297.1499938964844,293.1499938964844,0.0098223462700843,-645.5308227539062,301.83038330078125,0.4378059506416321,0.050000000745058,0.0499477460980415,293.21484375,297.1499938964844,293.1499938964844,0.3259452581405639,-4566.18603515625,304.1552124023437,0.9317127466201782,0.4125819206237793,0.2898248732089996,293.2330017089844,297.1499938964844,293.1499938964844,0.4177743196487427,-7527.4462890625,304.126708984375,0.9949162602424622,0.5033520460128784,0.4788123369216919,293.2231140136719,297.1499938964844,293.1499938964844,0.0127408728003501,-3497.258056640625,303.3371276855469,0.4378059506416321,0.050000000745058,0.2369306087493896,291.1171569824219,291.1499938964844,260.7483215332031,259.2143859863281,279.2208251953125,293.3562316894531,291.11767578125,1.0,0.3217082023620605,0.8437606692314148,0.8437606692314148,1.0,1.0,-1.4273494482040403,0.6189579963684082,0.8083914518356323,0.2824436128139496,0.0,0.0,0.7290854454040527,77.89273834228516,87.0,-13.61863899230957,-17098.912109375,354.2010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7134094238281,309.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17880.7265625,18000.0,0.0,0.0,0.3890060782432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9096605181694032,0.9096695780754088,-9.068596227734815e-06,0.0,0.0003947917139157,0.0,0.0,102.12026977539062,0.0,0.0,0.0,0.533001720905304,4.0,0.0,1.0
471000,293.1676025390625,297.1499938964844,293.1499938964844,0.0900226086378097,-2105.850830078125,304.1498107910156,0.656700849533081,0.1460408121347427,0.1337999552488327,293.472412109375,297.1499938964844,293.1499938964844,0.0097493771463632,-642.7604370117188,301.7752380371094,0.4346645772457123,0.050000000745058,0.0500259287655353,293.2147521972656,297.1499938964844,293.1499938964844,0.3250369727611542,-4555.86376953125,304.1559143066406,0.925578236579895,0.4117801785469055,0.2893310189247131,293.24041748046875,297.1499938964844,293.1499938964844,0.4151645004749298,-7486.02783203125,304.1356506347656,0.9895618557929992,0.5008392333984375,0.4761522710323334,293.2240295410156,297.1499938964844,293.1499938964844,0.0127301486209034,-3496.263671875,303.32244873046875,0.4346645772457123,0.050000000745058,0.2373014688491821,291.12457275390625,291.1499938964844,260.76666259765625,259.2300109863281,279.227783203125,293.3583984375,291.1261901855469,1.0,0.3234054148197174,0.8455058932304382,0.8455058932304382,1.0,1.0,-1.4241288900375366,0.6176326274871826,0.8064962029457092,0.2818056941032409,0.0,0.0,0.7300758957862854,79.81729125976562,90.0,4.632555961608887,-17080.798828125,357.3269348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6771545410156,309.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.931640625,18000.0,0.0,0.0,0.388278067111969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9143247604370116,0.9143338799476624,-9.125279575528111e-06,0.0,0.0003940528549719,0.0,0.0,103.39625549316406,0.0,0.0,0.0,0.5350217819213867,4.0,0.0,1.0
471060,293.1666564941406,297.1499938964844,293.1499938964844,0.0899780094623565,-2104.872802734375,304.1499328613281,0.6536968350410461,0.1460054218769073,0.1338319182395935,293.472412109375,297.1499938964844,293.1499938964844,0.0096747940406203,-639.8538818359375,301.7209777832031,0.4318995475769043,0.050000000745058,0.0500988513231277,293.2147216796875,297.1499938964844,293.1499938964844,0.3240702152252197,-4544.88720703125,304.1565856933594,0.919996738433838,0.4109678566455841,0.2888244092464447,293.2446594238281,297.1499938964844,293.1499938964844,0.4130358099937439,-7452.546875,304.14208984375,0.9846389889717102,0.498863160610199,0.4741266369819641,293.22491455078125,297.1499938964844,293.1499938964844,0.0127151161432266,-3494.465087890625,303.3077697753906,0.4318995475769043,0.050000000745058,0.2376473695039749,291.1339111328125,291.1499938964844,260.7850036621094,259.24566650390625,279.2388916015625,293.359619140625,291.1353454589844,1.0,0.3250443041324615,0.8451216220855713,0.8451216220855713,1.0,1.0,-1.4216322898864746,0.6164417266845703,0.8051906228065491,0.2811606824398041,0.0,0.0,0.7302093505859375,81.62128448486328,90.0,13.9041166305542,-17051.87109375,360.4909362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6406555175781,309.1549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.8515625,18000.0,0.0,0.0,0.3876254856586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9165500402450562,0.9165592193603516,-9.15927466849098e-06,0.0,0.0003933905973099,0.0,0.0,104.06599426269533,0.0,0.0,0.0,0.5360446572303772,4.0,0.0,1.0
471120,293.1656494140625,297.1499938964844,293.1499938964844,0.0899605974555015,-2104.4453125,304.14996337890625,0.6509691476821899,0.1459889262914657,0.1338742971420288,293.4722595214844,297.1499938964844,293.1499938964844,0.0096024544909596,-637.052490234375,301.6667785644531,0.4294031858444214,0.050000000745058,0.0501683317124843,293.2146911621094,297.1499938964844,293.1499938964844,0.3231576085090637,-4534.5947265625,304.15704345703125,0.9148569107055664,0.4101535081863403,0.2883109450340271,293.2469787597656,297.1499938964844,293.1499938964844,0.4112986028194427,-7425.5830078125,304.14666748046875,0.9799942374229432,0.4972042143344879,0.4724937081336975,293.2257995605469,297.1499938964844,293.1499938964844,0.0127011584118008,-3493.04931640625,303.2928466796875,0.4294031858444214,0.050000000745058,0.2379769682884216,291.14093017578125,291.1499938964844,260.8033447265625,259.2613830566406,279.2493896484375,293.3601379394531,291.1418762207031,1.0,0.3266389071941376,0.8447374105453491,0.8447374105453491,1.0,1.0,-1.4195852279663086,0.6154568791389465,0.8041284084320068,0.2806338965892792,0.0,0.0,0.7300981283187866,83.34613037109375,93.0,15.453424453735352,-17018.6328125,363.6701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050109863281,309.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.849609375,18000.0,0.0,0.0,0.3870361447334289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9173325300216676,0.9173417091369628,-9.174998922389932e-06,0.0,0.0003927924844902,0.0,0.0,104.3333969116211,0.0,0.0,0.0,0.5364426374435425,4.0,0.0,1.0
