time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
471180,293.16461181640625,297.1499938964844,293.1499938964844,0.0899746268987655,-2104.646240234375,304.14996337890625,0.6484605073928833,0.1459924131631851,0.1339320540428161,293.4719543457031,297.1499938964844,293.1499938964844,0.009532063268125,-634.34912109375,301.612548828125,0.4271107912063598,0.050000000745058,0.0502354688942432,293.21466064453125,297.1499938964844,293.1499938964844,0.3223078548908233,-4525.07470703125,304.1573181152344,0.910105288028717,0.4093418419361114,0.2877960503101349,293.2481994628906,297.1499938964844,293.1499938964844,0.4098260104656219,-7403.04052734375,304.1499328613281,0.9755238890647888,0.4957394897937774,0.4710994362831116,293.2266845703125,297.1499938964844,293.1499938964844,0.0126886824145913,-3492.0869140625,303.2776794433594,0.4271107912063598,0.050000000745058,0.2382954508066177,291.1454467773437,291.1499938964844,260.8216552734375,259.2771301269531,279.2594299316406,293.36016845703125,291.14605712890625,1.0,0.3281985223293304,0.844353199005127,0.844353199005127,1.0,1.0,-1.41782546043396,0.6146038770675659,0.803221583366394,0.2801829874515533,0.0,0.0,0.7299387454986572,85.01675415039062,93.0,13.47353458404541,-16984.59765625,366.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57080078125,309.10546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.001953125,18000.0,0.0,0.0,0.3865032196044922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.91745787858963,0.9174670577049256,-9.180273991660217e-06,0.0,0.0003922516189049,0.0,0.0,104.3991928100586,0.0,0.0,0.0,0.5365326404571533,4.0,0.0,1.0
471240,293.16357421875,297.1499938964844,293.1499938964844,0.0900133028626442,-2105.3330078125,304.14990234375,0.646125853061676,0.1460136473178863,0.1340052932500839,293.4715270996094,297.1499938964844,293.1499938964844,0.0094635635614395,-631.7233276367188,301.55841064453125,0.4249779880046844,0.050000000745058,0.0503010489046573,293.214599609375,297.1499938964844,293.1499938964844,0.3215008676052093,-4516.07470703125,304.1574401855469,0.9057130813598632,0.4085348546504974,0.2872825562953949,293.24871826171875,297.1499938964844,293.1499938964844,0.4085057973861694,-7383.09521484375,304.15234375,0.9711536169052124,0.4943907260894775,0.4698453247547149,293.2275085449219,297.1499938964844,293.1499938964844,0.0126771116629242,-3491.40234375,303.2623291015625,0.4249779880046844,0.050000000745058,0.2386065274477005,291.1483764648437,291.1499938964844,260.8399963378906,259.2929382324219,279.26922607421875,293.35992431640625,291.1487731933594,1.0,0.3297304213047027,0.84396892786026,0.84396892786026,1.0,1.0,-1.416243553161621,0.6138324737548828,0.8024110198020935,0.2797791063785553,0.0,0.0,0.7297509908676147,86.65103149414062,96.0,10.595222473144531,-16951.134765625,370.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53814697265625,309.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.3860208094120025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9172971248626708,0.9173063039779664,-9.180501365335658e-06,0.0,0.000391762034269,0.0,0.0,104.37297058105467,0.0,0.0,0.0,0.5364789366722107,4.0,0.0,1.0
471300,293.1625061035156,297.1499938964844,293.1499938964844,0.0900717750191688,-2106.40673828125,304.1498107910156,0.6439352035522461,0.1460504233837127,0.1340925097465515,293.47100830078125,297.1499938964844,293.1499938964844,0.0093964431434869,-629.1460571289062,301.5044860839844,0.4229774475097656,0.050000000745058,0.0503655038774013,293.2145080566406,297.1499938964844,293.1499938964844,0.320725679397583,-4507.45751953125,304.1575012207031,0.901667296886444,0.4077328741550445,0.2867716550827026,293.24884033203125,297.1499938964844,293.1499938964844,0.4072820246219635,-7364.8271484375,304.1541442871094,0.9668481349945068,0.4931179881095886,0.4686815738677978,293.22833251953125,297.1499938964844,293.1499938964844,0.0126660084351897,-3490.886962890625,303.2468566894531,0.4229774475097656,0.050000000745058,0.2389122545719146,291.1502380371094,291.1499938964844,260.8583374023437,259.3088073730469,279.2788391113281,293.3594665527344,291.15045166015625,1.0,0.3312391638755798,0.8435847163200378,0.8435847163200378,1.0,1.0,-1.414782166481018,0.613116443157196,0.801665723323822,0.2794070243835449,0.0,0.0,0.7295485734939575,88.2588882446289,96.0,7.735512256622314,-16918.5703125,373.1743774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,309.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.49609375,18000.0,0.0,0.0,0.385584682226181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9169749021530152,0.9169840812683104,-9.177945685223676e-06,0.0,0.0003913194523192,0.0,0.0,104.2953643798828,0.0,0.0,0.0,0.5363449454307556,4.0,0.0,1.0
471360,293.16143798828125,297.1499938964844,293.1499938964844,0.0901459902524948,-2107.785888671875,304.1496887207031,0.6418648362159729,0.1461003720760345,0.1341918706893921,293.4703369140625,297.1499938964844,293.1499938964844,0.0093308547511696,-626.6174926757812,301.4508361816406,0.4210884273052215,0.050000000745058,0.0504291579127311,293.21441650390625,297.1499938964844,293.1499938964844,0.3199740052223205,-4499.11865234375,304.1575012207031,0.8978089690208435,0.4069358706474304,0.2862636148929596,293.2486877441406,297.1499938964844,293.1499938964844,0.4061174392700195,-7347.6142578125,304.1554870605469,0.9625824689865112,0.4918941855430603,0.4675743877887726,293.2291259765625,297.1499938964844,293.1499938964844,0.0126552190631628,-3490.48388671875,303.2312316894531,0.4210884273052215,0.050000000745058,0.2392142117023468,291.1513366699219,291.1499938964844,260.8766784667969,259.32470703125,279.2882385253906,293.35888671875,291.1514587402344,1.0,0.3327285349369049,0.8432618975639343,0.8432618975639343,1.0,1.0,-1.4134012460708618,0.612442135810852,0.8009591698646545,0.2790608406066894,0.0,0.0,0.7293482422828674,89.84793853759766,99.0,5.312232494354248,-16887.18359375,376.3188781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781799316406,309.0297546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.716796875,18000.0,0.0,0.0,0.3851903080940246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9165790677070618,0.9165882468223572,-9.174040314974263e-06,0.0,0.000390919187339,0.0,0.0,104.19373321533205,0.0,0.0,0.0,0.5361741781234741,4.0,0.0,1.0
471420,293.160400390625,297.1499938964844,293.1499938964844,0.090232640504837,-2109.4033203125,304.14959716796875,0.6398976445198059,0.1461618542671203,0.1343017369508743,293.46954345703125,297.1499938964844,293.1499938964844,0.0092665366828441,-624.122802734375,301.39752197265625,0.4192961156368255,0.050000000745058,0.0504922159016132,293.2142944335937,297.1499938964844,293.1499938964844,0.3192391395568847,-4490.9755859375,304.157470703125,0.8940688371658325,0.4061435461044311,0.2857584953308105,293.2483825683594,297.1499938964844,293.1499938964844,0.4049900770187378,-7331.0830078125,304.15655517578125,0.9583460688591005,0.4907043576240539,0.4665054082870483,293.2298583984375,297.1499938964844,293.1499938964844,0.0126444958150386,-3490.1318359375,303.21551513671875,0.4192961156368255,0.050000000745058,0.2395133227109909,291.1519470214844,291.1499938964844,260.8949890136719,259.3406677246094,279.2975158691406,293.3581848144531,291.1520080566406,1.0,0.3342012763023376,0.842939019203186,0.842939019203186,1.0,1.0,-1.4120782613754272,0.6117947697639465,0.8002834916114807,0.2787301242351532,0.0,0.0,0.7291553020477295,91.42295837402344,99.0,3.4968841075897217,-16857.06640625,379.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45098876953125,309.0068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.578125,18000.0,0.0,0.0,0.3848336637020111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9161611199378968,0.916170299053192,-9.169584700430278e-06,0.0,0.0003905572521034,0.0,0.0,104.08372497558594,0.0,0.0,0.0,0.5359911322593689,4.0,0.0,1.0
471480,293.15936279296875,297.1499938964844,293.1499938964844,0.0903284847736358,-2111.195068359375,304.1495056152344,0.6380196213722229,0.1462331861257553,0.1344206929206848,293.4686279296875,297.1499938964844,293.1499938964844,0.0092035019770264,-621.6577758789062,301.3446655273437,0.417588323354721,0.050000000745058,0.0505548417568206,293.2141418457031,297.1499938964844,293.1499938964844,0.3185137510299682,-4482.9384765625,304.1574401855469,0.890435516834259,0.4053555428981781,0.2852561473846435,293.2479858398437,297.1499938964844,293.1499938964844,0.4038829803466797,-7314.94384765625,304.1573791503906,0.9541332125663756,0.4895386099815368,0.4654624164104461,293.2306213378906,297.1499938964844,293.1499938964844,0.0126336524263024,-3489.775634765625,303.1997375488281,0.417588323354721,0.050000000745058,0.2398104071617126,291.15234375,291.1499938964844,260.913330078125,259.3567199707031,279.30670166015625,293.3573608398437,291.15240478515625,1.0,0.3356598615646362,0.8426162004470825,0.8426162004470825,1.0,1.0,-1.4107977151870728,0.6111669540405273,0.7996308207511902,0.2784103453159332,0.0,0.0,0.7289578914642334,92.98779296875,102.0,2.299872875213623,-16828.177734375,382.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256591796875,308.9853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.986328125,18000.0,0.0,0.0,0.3845100104808807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9157350659370422,0.9157441854476928,-9.164937182504218e-06,0.0,0.000390228757169,0.0,0.0,103.97077941894533,0.0,0.0,0.0,0.5358028411865234,4.0,0.0,1.0
471540,293.1583557128906,297.1499938964844,293.1499938964844,0.0904319360852241,-2113.128662109375,304.1494140625,0.6362215876579285,0.1463137120008468,0.1345479786396026,293.4676208496094,297.1499938964844,293.1499938964844,0.0091414414346218,-619.2081298828125,301.29229736328125,0.4159562587738037,0.050000000745058,0.0506171099841594,293.2140197753906,297.1499938964844,293.1499938964844,0.3177943527698517,-4474.96484375,304.1573791503906,0.8869027495384216,0.4045715928077698,0.284756451845169,293.2474975585937,297.1499938964844,293.1499938964844,0.4027889668941498,-7299.0703125,304.15802001953125,0.9499475955963136,0.488392561674118,0.4644403755664825,293.2313232421875,297.1499938964844,293.1499938964844,0.0126225035637617,-3489.37646484375,303.1838684082031,0.4159562587738037,0.050000000745058,0.2401057779788971,291.1526794433594,291.1499938964844,260.9316711425781,259.372802734375,279.3157958984375,293.3564758300781,291.1527404785156,1.0,0.3371054828166961,0.842293381690979,0.842293381690979,1.0,1.0,-1.4095531702041626,0.6105557680130005,0.7989974021911621,0.2780997157096863,0.0,0.0,0.7287451028823853,94.5442123413086,102.0,1.6406959295272827,-16800.427734375,385.6900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022521972656,308.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4140625,18000.0,0.0,0.0,0.3842163980007171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9152902364730836,0.9152994155883788,-9.160087756754365e-06,0.0,0.0003899307921528,0.0,0.0,103.85296630859376,0.0,0.0,0.0,0.5356056094169617,4.0,0.0,1.0
471600,293.1573486328125,297.1499938964844,293.1499938964844,0.0905413031578064,-2115.171142578125,304.1493225097656,0.6344942450523376,0.1464022547006607,0.1346826702356338,293.4664306640625,297.1499938964844,293.1499938964844,0.0090805571526288,-616.7807006835938,301.2404479980469,0.4143913984298706,0.050000000745058,0.0506791174411773,293.2138366699219,297.1499938964844,293.1499938964844,0.3170775771141052,-4467.0146484375,304.1573486328125,0.8834636211395264,0.4037915468215942,0.2842592895030975,293.2469482421875,297.1499938964844,293.1499938964844,0.4017013907432556,-7283.34228515625,304.1585388183594,0.9457915425300598,0.487261950969696,0.4634339511394501,293.23199462890625,297.1499938964844,293.1499938964844,0.012611030600965,-3488.91845703125,303.16796875,0.4143913984298706,0.050000000745058,0.2403999119997024,291.153076171875,291.1499938964844,260.95001220703125,259.3889465332031,279.3248596191406,293.35552978515625,291.15313720703125,1.0,0.3385398089885711,0.8419705629348755,0.8419705629348755,1.0,1.0,-1.4083373546600342,0.6099579334259033,0.7983794212341309,0.2777962386608124,0.0,0.0,0.7285021543502808,96.09442901611328,105.0,1.3643810749053955,-16773.640625,388.7987976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3807678222656,308.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.236328125,18000.0,0.0,0.0,0.3839481472969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9148021340370178,0.9148113131523132,-9.154849067272153e-06,0.0,0.0003896585549227,0.0,0.0,103.72445678710938,0.0,0.0,0.0,0.535389244556427,4.0,0.0,1.0
471660,293.1564025878906,297.1499938964844,293.1499938964844,0.0906558409333229,-2117.3076171875,304.14923095703125,0.6328309178352356,0.1464983969926834,0.1348242163658142,293.46514892578125,297.1499938964844,293.1499938964844,0.0090207876637578,-614.3733520507812,301.1891784667969,0.4128870964050293,0.050000000745058,0.0507408939301967,293.21368408203125,297.1499938964844,293.1499938964844,0.3163622915744781,-4459.07470703125,304.1573181152344,0.8801142573356628,0.4030151665210724,0.2837646305561065,293.24639892578125,297.1499938964844,293.1499938964844,0.4006182551383972,-7267.72021484375,304.1589660644531,0.9416725635528564,0.4861449599266052,0.4624412655830383,293.232666015625,297.1499938964844,293.1499938964844,0.0125991888344287,-3488.391357421875,303.1519775390625,0.4128870964050293,0.050000000745058,0.2406929582357406,291.1535339355469,291.1499938964844,260.96832275390625,259.4051513671875,279.3338623046875,293.3544921875,291.15362548828125,1.0,0.3399636149406433,0.8416454792022705,0.8416454792022705,1.0,1.0,-1.407147765159607,0.6093717813491821,0.79777592420578,0.2774998545646667,0.0,0.0,0.7282194495201111,97.63941192626952,105.0,1.3714478015899658,-16747.69140625,391.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612060546875,308.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.533203125,18000.0,0.0,0.0,0.3837022483348846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.914250373840332,0.9142595529556274,-9.149013749265578e-06,0.0,0.0003894090186804,0.0,0.0,103.58002471923828,0.0,0.0,0.0,0.5351450443267822,4.0,0.0,1.0
471720,293.15545654296875,297.1499938964844,293.1499938964844,0.0907746776938438,-2119.52197265625,304.1491394042969,0.6312248110771179,0.146601140499115,0.1349719166755676,293.4637145996094,297.1499938964844,293.1499938964844,0.0089621050283312,-611.9852905273438,301.13848876953125,0.4114366471767425,0.050000000745058,0.0508025027811527,293.2135009765625,297.1499938964844,293.1499938964844,0.3156475126743316,-4451.1328125,304.15728759765625,0.8768499493598938,0.4022424519062042,0.2832723259925842,293.24578857421875,297.1499938964844,293.1499938964844,0.399537980556488,-7252.1669921875,304.1593017578125,0.9375974535942078,0.4850397706031799,0.4614599943161011,293.2333374023437,297.1499938964844,293.1499938964844,0.0125869680196046,-3487.790771484375,303.1359558105469,0.4114366471767425,0.050000000745058,0.2409851998090744,291.1541442871094,291.1499938964844,260.9866638183594,259.4213562011719,279.3428039550781,293.3533630371094,291.1542358398437,1.0,0.3413780033588409,0.8413204550743103,0.8413204550743103,1.0,1.0,-1.4059808254241943,0.608795702457428,0.7971851825714111,0.2772107124328613,0.0,0.0,0.7278850674629211,99.18053436279295,108.0,1.5346884727478027,-16722.404296875,395.0027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34356689453125,308.9140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.33203125,18000.0,0.0,0.0,0.3834738135337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9136070609092712,0.913616180419922,-9.142279850493653e-06,0.0,0.000389177177567,0.0,0.0,103.41233825683594,0.0,0.0,0.0,0.5348607301712036,4.0,0.0,1.0
471780,293.154541015625,297.1499938964844,293.1499938964844,0.0908974632620811,-2121.80712890625,304.1490783691406,0.6296706795692444,0.1467101871967315,0.1351253390312194,293.4621887207031,297.1499938964844,293.1499938964844,0.008904542773962,-609.6192016601562,301.08843994140625,0.410034567117691,0.050000000745058,0.0508639626204967,293.2133178710937,297.1499938964844,293.1499938964844,0.3149332404136657,-4443.1904296875,304.1572570800781,0.8736678957939148,0.4014732837677002,0.2827824354171753,293.2452087402344,297.1499938964844,293.1499938964844,0.3984605669975281,-7236.67822265625,304.1595458984375,0.9335759878158568,0.4839456081390381,0.460489422082901,293.23394775390625,297.1499938964844,293.1499938964844,0.0125743821263313,-3487.117919921875,303.1199035644531,0.410034567117691,0.050000000745058,0.241276741027832,291.15484619140625,291.1499938964844,261.0050048828125,259.43756103515625,279.3517150878906,293.3521728515625,291.15496826171875,1.0,0.3427834808826446,0.8409953713417053,0.8409953713417053,1.0,1.0,-1.40483558177948,0.6082291603088379,0.7966064214706421,0.2769283354282379,0.0,0.0,0.7274917960166931,100.71831512451172,108.0,1.786762237548828,-16697.681640625,398.1006164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3278503417969,308.8995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.3832598328590393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9128531217575072,0.912862241268158,-9.134432730206754e-06,0.0,0.0003889600047841,0.0,0.0,103.21639251708984,0.0,0.0,0.0,0.5345280766487122,4.0,0.0,1.0
471840,293.1536865234375,297.1499938964844,293.1499938964844,0.0910237580537796,-2124.15576171875,304.1490173339844,0.6281629800796509,0.1468246132135391,0.135283812880516,293.46051025390625,297.1499938964844,293.1499938964844,0.0088480692356824,-607.2752075195312,301.0390014648437,0.4086753129959106,0.050000000745058,0.0509253107011318,293.213134765625,297.1499938964844,293.1499938964844,0.3142198920249939,-4435.25146484375,304.1572265625,0.8705645799636841,0.4007076919078827,0.282294899225235,293.2445678710937,297.1499938964844,293.1499938964844,0.3973866701126098,-7221.25537109375,304.1597595214844,0.9296174645423888,0.482861578464508,0.4595285058021545,293.23455810546875,297.1499938964844,293.1499938964844,0.012561454437673,-3486.37939453125,303.103759765625,0.4086753129959106,0.050000000745058,0.2415677458047866,291.1556396484375,291.1499938964844,261.0233459472656,259.4537658691406,279.3605651855469,293.35089111328125,291.1557922363281,1.0,0.3441807925701141,0.8406702876091003,0.8406702876091003,1.0,1.0,-1.4037100076675415,0.6076713800430298,0.7960386276245117,0.2766519784927368,0.0,0.0,0.7270329594612122,102.25364685058594,111.0,2.0522773265838623,-16673.388671875,401.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140869140625,308.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.255859375,18000.0,0.0,0.0,0.3830553591251373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9119674563407898,0.9119766354560852,-9.12521772988839e-06,0.0,0.0003887524653691,0.0,0.0,102.9865493774414,0.0,0.0,0.0,0.5341376066207886,4.0,0.0,1.0
471900,293.15283203125,297.1499938964844,293.1499938964844,0.0911534205079078,-2126.56494140625,304.1489562988281,0.6266975998878479,0.1469442546367645,0.1354470700025558,293.458740234375,297.1499938964844,293.1499938964844,0.0087927933782339,-604.9594116210938,300.990234375,0.4073541462421417,0.050000000745058,0.0509865581989288,293.21295166015625,297.1499938964844,293.1499938964844,0.3135077655315399,-4427.3212890625,304.1572265625,0.867537796497345,0.3999455273151397,0.2818097472190857,293.24395751953125,297.1499938964844,293.1499938964844,0.3963168561458587,-7205.904296875,304.1599426269531,0.9257333278656006,0.4817872941493988,0.4585769176483154,293.23516845703125,297.1499938964844,293.1499938964844,0.0125482389703392,-3485.582763671875,303.08758544921875,0.4073541462421417,0.050000000745058,0.2418582737445831,291.15655517578125,291.1499938964844,261.0416564941406,259.469970703125,279.369384765625,293.3495788574219,291.1567077636719,1.0,0.3455701470375061,0.8403452634811401,0.8403452634811401,1.0,1.0,-1.4026035070419312,0.6071221232414246,0.7954814434051514,0.2763813436031341,0.0,0.0,0.7265055775642395,103.78673553466795,111.0,2.306490898132324,-16649.478515625,404.2930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3022155761719,308.8739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2265625,18000.0,0.0,0.0,0.3828580677509308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.910940408706665,0.9109495282173156,-9.114520253206138e-06,0.0,0.0003885522601194,0.0,0.0,102.72027587890624,0.0,0.0,0.0,0.5336851477622986,4.0,0.0,1.0
471960,293.1520080566406,297.1499938964844,293.1499938964844,0.0912861675024032,-2129.0302734375,304.1488952636719,0.625269889831543,0.1470682621002197,0.1356144994497299,293.4568176269531,297.1499938964844,293.1499938964844,0.0087386267259716,-602.6697998046875,300.94207763671875,0.4060662388801574,0.050000000745058,0.0510477237403392,293.2127685546875,297.1499938964844,293.1499938964844,0.3127975463867187,-4419.40625,304.1571960449219,0.8645845651626587,0.3991868495941162,0.2813268601894378,293.2433166503906,297.1499938964844,293.1499938964844,0.3952521085739136,-7190.634765625,304.1600646972656,0.9219344854354858,0.4807222783565521,0.4576340615749359,293.2357482910156,297.1499938964844,293.1499938964844,0.0125347422435879,-3484.733154296875,303.07135009765625,0.4060662388801574,0.050000000745058,0.2421484291553497,291.15753173828125,291.1499938964844,261.0599975585937,259.4862060546875,279.3781433105469,293.3481750488281,291.1576843261719,1.0,0.3469520807266235,0.8400235176086426,0.8400235176086426,1.0,1.0,-1.401514768600464,0.6065811514854431,0.7949336767196655,0.2761160433292389,0.0,0.0,0.7259070873260498,105.3181610107422,114.0,2.516911268234253,-16625.87109375,407.3887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292236328125,308.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.40234375,18000.0,0.0,0.0,0.3826636672019958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.90976083278656,0.9097699522972108,-9.102197509491816e-06,0.0,0.0003883549943566,0.0,0.0,102.41466522216795,0.0,0.0,0.0,0.5331656336784363,4.0,0.0,1.0
472020,293.1512451171875,297.1499938964844,293.1499938964844,0.0914217010140419,-2131.54638671875,304.1488647460937,0.6238757371902466,0.1471962034702301,0.1357855945825576,293.4548034667969,297.1499938964844,293.1499938964844,0.0086856205016374,-600.41015625,300.89459228515625,0.4048071503639221,0.050000000745058,0.0511088222265243,293.2125549316406,297.1499938964844,293.1499938964844,0.3120899200439453,-4411.5166015625,304.1571655273437,0.861702561378479,0.3984316289424896,0.2808464169502258,293.24267578125,297.1499938964844,293.1499938964844,0.3941935300827026,-7175.46044921875,304.16015625,0.9182332158088684,0.4796662032604217,0.4566997289657593,293.236328125,297.1499938964844,293.1499938964844,0.0125210098922252,-3483.838623046875,303.0550537109375,0.4048071503639221,0.050000000745058,0.24243825674057,291.1585388183594,291.1499938964844,261.0783386230469,259.50244140625,279.3868713378906,293.3467102050781,291.15869140625,1.0,0.3483268618583679,0.8397017121315002,0.8397017121315002,1.0,1.0,-1.4004430770874023,0.6060478687286377,0.7943952083587646,0.2758554220199585,0.0,0.0,0.7252368927001953,106.8481903076172,114.0,2.673902034759521,-16602.515625,410.4848327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841186523437,308.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.703125,18000.0,0.0,0.0,0.3824688196182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9084232449531556,0.9084323644638062,-9.08817492017988e-06,0.0,0.0003881572338286,0.0,0.0,102.068359375,0.0,0.0,0.0,0.5325767397880554,4.0,0.0,1.0
472080,293.1504821777344,297.1499938964844,293.1499938964844,0.0915597975254058,-2134.109619140625,304.1488037109375,0.6225117444992065,0.1473274230957031,0.1359598636627197,293.45269775390625,297.1499938964844,293.1499938964844,0.0086337514221668,-598.1809692382812,300.8477478027344,0.4035729765892029,0.050000000745058,0.051169853657484,293.2123413085937,297.1499938964844,293.1499938964844,0.3113852441310882,-4403.65625,304.1571655273437,0.8588897585868835,0.3976798355579376,0.2803682386875152,293.2420349121094,297.1499938964844,293.1499938964844,0.3931416571140289,-7160.38671875,304.16021728515625,0.914642572402954,0.4786186814308166,0.4557734131813049,293.23687744140625,297.1499938964844,293.1499938964844,0.0125070633366703,-3482.905029296875,303.0387268066406,0.4035729765892029,0.050000000745058,0.2427277565002441,291.1595764160156,291.1499938964844,261.0966796875,259.5186767578125,279.3955383300781,293.3451843261719,291.15972900390625,1.0,0.3496948480606079,0.8393799662590027,0.8393799662590027,1.0,1.0,-1.399387001991272,0.6055218577384949,0.7938652038574219,0.2755988240242004,0.0,0.0,0.7244961857795715,108.37674713134766,117.0,2.777503490447998,-16579.373046875,413.5804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778015136719,308.8436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.052734375,18000.0,0.0,0.0,0.3822702765464782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9069272875785828,0.9069364070892334,-9.072441571333911e-06,0.0,0.0003879557480104,0.0,0.0,101.68146514892578,0.0,0.0,0.0,0.5319181680679321,4.0,0.0,1.0
472140,293.1497802734375,297.1499938964844,293.1499938964844,0.0917001366615295,-2136.7138671875,304.1487731933594,0.6211743354797363,0.1474614590406417,0.1361367851495742,293.4504699707031,297.1499938964844,293.1499938964844,0.0085830297321081,-595.9841918945312,300.8015441894531,0.4023597836494446,0.050000000745058,0.051230814307928,293.2121276855469,297.1499938964844,293.1499938964844,0.3106841742992401,-4395.83203125,304.1571350097656,0.8561440706253052,0.3969314396381378,0.2798923850059509,293.24139404296875,297.1499938964844,293.1499938964844,0.3920973539352417,-7145.42431640625,304.1602783203125,0.9111760258674622,0.4775795340538025,0.4548550546169281,293.2373962402344,297.1499938964844,293.1499938964844,0.01249292306602,-3481.9365234375,303.0223083496094,0.4023597836494446,0.050000000745058,0.2430169284343719,291.1606140136719,291.1499938964844,261.114990234375,259.534912109375,279.4041748046875,293.3435974121094,291.1607666015625,1.0,0.3510564267635345,0.8390582203865051,0.8390582203865051,1.0,1.0,-1.3983460664749146,0.6050028204917908,0.7933433055877686,0.2753458619117737,0.0,0.0,0.7236859202384949,109.90386199951172,117.0,2.8292293548583984,-16556.412109375,416.6755981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27325439453125,308.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.396484375,18000.0,0.0,0.0,0.3820650577545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9052724838256836,0.9052815437316896,-9.054987458512189e-06,0.0,0.0003877474518958,0.0,0.0,101.25408172607422,0.0,0.0,0.0,0.5311899185180664,4.0,0.0,1.0
472200,293.1490783691406,297.1499938964844,293.1499938964844,0.0918428301811218,-2139.36181640625,304.14874267578125,0.6198607087135315,0.1475995332002639,0.1363163590431213,293.4481201171875,297.1499938964844,293.1499938964844,0.0085336603224277,-593.8305053710938,300.7560729980469,0.401163637638092,0.050000000745058,0.0512917190790176,293.2119140625,297.1499938964844,293.1499938964844,0.3099870383739471,-4388.048828125,304.1571044921875,0.8534629940986633,0.3961868286132812,0.2794188857078552,293.24072265625,297.1499938964844,293.1499938964844,0.3910611867904663,-7130.57958984375,304.1602783203125,0.9078470468521118,0.4765489101409912,0.4539443552494049,293.2379455566406,297.1499938964844,293.1499938964844,0.012478613294661,-3480.93896484375,303.005859375,0.401163637638092,0.050000000745058,0.2433058321475982,291.16162109375,291.1499938964844,261.1333312988281,259.5511474609375,279.4127502441406,293.3419494628906,291.16180419921875,1.0,0.3524118661880493,0.8387364745140076,0.8387364745140076,1.0,1.0,-1.3973199129104614,0.6044907569885254,0.792829155921936,0.2750961184501648,0.0,0.0,0.7228085994720459,111.42974090576172,120.0,2.8310353755950928,-16533.6171875,419.7705383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703857421875,308.8283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.68359375,18000.0,0.0,0.0,0.381850391626358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9034618735313416,0.9034709334373474,-9.03584441402927e-06,0.0,0.0003875296097248,0.0,0.0,100.7873077392578,0.0,0.0,0.0,0.5303932428359985,4.0,0.0,1.0
472260,293.1483459472656,297.1499938964844,293.1499938964844,0.0919929444789886,-2142.14990234375,304.148681640625,0.6185780763626099,0.147754281759262,0.136504516005516,293.4454040527344,297.1499938964844,293.1499938964844,0.0084866490215063,-591.7677001953125,300.7119140625,0.3999816477298736,0.050000000745058,0.0513525307178497,293.211669921875,297.1499938964844,293.1499938964844,0.3092963993549347,-4380.33642578125,304.1570739746094,0.8508466482162476,0.3954493701457977,0.2789490222930908,293.2400817871094,297.1499938964844,293.1499938964844,0.3900358974933624,-7115.8935546875,304.1602783203125,0.9046725630760192,0.4755298495292663,0.4530428946018219,293.2384338378906,297.1499938964844,293.1499938964844,0.0124641712754964,-3479.919677734375,302.9893493652344,0.3999816477298736,0.050000000745058,0.2435943037271499,291.16259765625,291.1499938964844,261.15167236328125,259.5674133300781,279.4211730957031,293.3400573730469,291.1627502441406,1.0,0.3537616431713104,0.8384165167808533,0.8384165167808533,1.0,1.0,-1.3963189125061035,0.6039906740188599,0.7923281788825989,0.2748519778251648,0.0,0.0,0.7218694686889648,112.95367431640624,120.0,2.749236583709717,-16511.103515625,422.8692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26910400390625,308.8219909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18040.845703125,18000.0,0.0,0.0,0.3816238343715668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9015012383461,0.9015102386474608,-9.015068826556671e-06,0.0,0.0003872996894642,0.0,0.0,100.28292083740234,0.0,0.0,0.0,0.529530942440033,4.0,0.0,1.0
472320,293.1475830078125,297.1499938964844,293.1499938964844,0.0921586528420448,-2145.232421875,304.14862060546875,0.6173391342163086,0.1479295939207077,0.1367105394601822,293.4422607421875,297.1499938964844,293.1499938964844,0.0084421439096331,-589.80615234375,300.66943359375,0.3988111317157745,0.050000000745058,0.0514132045209407,293.21142578125,297.1499938964844,293.1499938964844,0.3086164593696594,-4372.7451171875,304.1570129394531,0.848296046257019,0.3947204947471618,0.2784847021102905,293.2393798828125,297.1499938964844,293.1499938964844,0.3890261650085449,-7101.435546875,304.1602478027344,0.901661217212677,0.4745236337184906,0.4521529376506805,293.23895263671875,297.1499938964844,293.1499938964844,0.0124496817588806,-3478.89794921875,302.9727783203125,0.3988111317157745,0.050000000745058,0.2438821047544479,291.1634826660156,291.1499938964844,261.1700134277344,259.58367919921875,279.42938232421875,293.337890625,291.1636047363281,1.0,0.3551066219806671,0.838096559047699,0.838096559047699,1.0,1.0,-1.3953588008880615,0.6035098433494568,0.7918489575386047,0.2746171653270721,0.0,0.0,0.7208821177482605,114.47480010986328,108.0,2.5342278480529785,-16489.03515625,425.9781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,308.81640625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.685546875,18000.0,0.0,0.0,0.3813835680484772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8994067311286926,0.8994156718254089,-8.992806215246674e-06,0.0,0.0003870558575727,0.0,0.0,99.74517822265624,0.0,0.0,0.0,0.5286102890968323,4.0,0.0,1.0
472380,293.146728515625,297.1499938964844,293.1499938964844,0.0922813862562179,-2147.497802734375,304.1486511230469,0.6178469657897949,0.1481251716613769,0.136865496635437,293.4387512207031,297.1499938964844,293.1499938964844,0.0083845788612961,-587.1080322265625,300.6285705566406,0.3990234136581421,0.050000000745058,0.0514021888375282,293.2110900878906,297.1499938964844,293.1499938964844,0.3078742325305938,-4364.41259765625,304.1571044921875,0.8481738567352295,0.3940059542655945,0.2779746055603027,293.2386474609375,297.1499938964844,293.1499938964844,0.3879550397396087,-7086.0244140625,304.16033935546875,0.9014397263526917,0.4735350310802459,0.4512047469615936,293.2393798828125,297.1499938964844,293.1499938964844,0.0124074341729283,-3473.03076171875,302.9563293457031,0.3990234136581421,0.050000000745058,0.2438298463821411,291.1644897460937,291.1499938964844,261.1883239746094,259.5999450683594,279.4378662109375,293.33544921875,291.1647644042969,1.0,0.354332834482193,0.8377766013145447,0.8377766013145447,1.0,1.0,-1.39371919631958,0.6027148962020874,0.7910043001174927,0.2742141485214233,0.0,0.0,0.7198187112808228,114.16935729980467,108.0,3.2094671726226807,-16462.228515625,424.3908386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27117919921875,308.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3984375,18000.0,0.0,0.0,0.3811249136924743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8971919417381287,0.897200882434845,-8.969256668933667e-06,0.0,0.0003867933410219,0.0,0.0,99.1783447265625,0.0,0.0,0.0,0.5276356339454651,4.0,0.0,1.0
472440,293.14581298828125,297.1499938964844,293.1499938964844,0.0923770517110824,-2149.23779296875,304.14874267578125,0.6194851398468018,0.1483471691608429,0.1369989067316055,293.4349365234375,297.1499938964844,293.1499938964844,0.0083189914003014,-583.9197387695312,300.5893859863281,0.400121808052063,0.050000000745058,0.0513453297317028,293.2106628417969,297.1499938964844,293.1499938964844,0.3070747852325439,-4355.39892578125,304.1572570800781,0.8496167659759521,0.3933137655258178,0.277444064617157,293.23785400390625,297.1499938964844,293.1499938964844,0.386820375919342,-7069.6328125,304.1605224609375,0.9030025601387024,0.4725703597068786,0.450230985879898,293.2397155761719,297.1499938964844,293.1499938964844,0.0123469345271587,-3463.8359375,302.94024658203125,0.400121808052063,0.050000000745058,0.2435601353645324,291.1666259765625,291.1499938964844,261.2066650390625,259.6162109375,279.44647216796875,293.3328552246094,291.1670837402344,1.0,0.3526174426078796,0.8374566435813904,0.8374566435813904,1.0,1.0,-1.3916817903518677,0.6017398834228516,0.7899418473243713,0.2737013101577759,0.0,0.0,0.7185013890266418,112.69619750976562,96.0,4.950623512268066,-16431.970703125,419.8328552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,308.8105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.412109375,18000.0,0.0,0.0,0.3808392286300659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8946868181228638,0.8946957588195801,-8.943357897805981e-06,0.0,0.0003865034086629,0.0,0.0,98.54548645019533,0.0,0.0,0.0,0.5265307426452637,4.0,0.0,1.0
472500,293.14483642578125,297.1499938964844,293.1499938964844,0.092460997402668,-2150.75048828125,304.1488037109375,0.6219499707221985,0.1485923379659652,0.1371237933635711,293.430908203125,297.1499938964844,293.1499938964844,0.0082485945895314,-580.4205322265625,300.5516662597656,0.4018632173538208,0.050000000745058,0.0512560755014419,293.2101745605469,297.1499938964844,293.1499938964844,0.3062485158443451,-4346.06884765625,304.1574401855469,0.8522459864616394,0.3926433026790619,0.2769049704074859,293.2369689941406,297.1499938964844,293.1499938964844,0.3856559097766876,-7052.7880859375,304.1607360839844,0.9059638381004332,0.4716289937496185,0.4492470622062683,293.2398986816406,297.1499938964844,293.1499938964844,0.0122744189575314,-3452.40576171875,302.9245300292969,0.4018632173538208,0.050000000745058,0.2431367635726928,291.1694030761719,291.1499938964844,261.2250061035156,259.63250732421875,279.45513916015625,293.330078125,291.1698913574219,1.0,0.3501001596450805,0.8371366858482361,0.8371366858482361,1.0,1.0,-1.3893883228302002,0.6006484627723694,0.788739800453186,0.2731199264526367,0.0,0.0,0.7169312834739685,110.39845275878906,96.0,6.369364738464356,-16398.265625,413.2047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,308.8087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.921875,18000.0,0.0,0.0,0.380519688129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8916677832603455,0.891676664352417,-8.912758858059533e-06,0.0,0.0003861791046801,0.0,0.0,97.79094696044922,0.0,0.0,0.0,0.5252087116241455,4.0,0.0,1.0
472560,293.1438293457031,297.1499938964844,293.1499938964844,0.0925391688942909,-2152.15380859375,304.1488952636719,0.6251237988471985,0.1488573551177978,0.1372433602809906,293.4266967773437,297.1499938964844,293.1499938964844,0.0081749288365244,-576.6992797851562,300.5151672363281,0.404157817363739,0.050000000745058,0.0511409007012844,293.2095947265625,297.1499938964844,293.1499938964844,0.3054115772247314,-4336.61669921875,304.1575927734375,0.8559394478797913,0.3919931948184967,0.2763612866401672,293.2360534667969,297.1499938964844,293.1499938964844,0.3844808340072632,-7035.787109375,304.1609191894531,0.910281240940094,0.4707097709178924,0.4482584595680237,293.239990234375,297.1499938964844,293.1499938964844,0.0121930846944451,-3439.30322265625,302.9091186523437,0.404157817363739,0.050000000745058,0.2425904124975204,291.1723327636719,291.1499938964844,261.24334716796875,259.6488037109375,279.4638061523437,293.32720947265625,291.1728515625,1.0,0.3469233810901642,0.8368266820907593,0.8368266820907593,1.0,1.0,-1.3868985176086426,0.599469006061554,0.7874295711517334,0.2724860906600952,0.0,0.0,0.7151476740837097,107.44097900390624,84.0,7.244049549102783,-16361.66015625,404.9396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903137207031,308.8074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.060546875,18000.0,0.0,0.0,0.3801596462726593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8881443738937378,0.8881532549858093,-8.87697115103947e-06,0.0,0.0003858137351926,0.0,0.0,96.91409301757812,0.0,0.0,0.0,0.5236704349517822,4.0,0.0,1.0
472620,293.1427917480469,297.1499938964844,293.1499938964844,0.0926146656274795,-2153.5087890625,304.1489562988281,0.6289494633674622,0.1491395533084869,0.1373598277568817,293.4223937988281,297.1499938964844,293.1499938964844,0.0080991787835955,-572.8215942382812,300.479736328125,0.4069671034812927,0.050000000745058,0.0510049313306808,293.208984375,297.1499938964844,293.1499938964844,0.3045721352100372,-4327.138671875,304.1577453613281,0.8606343269348145,0.3913619220256805,0.2758159637451172,293.2350769042969,297.1499938964844,293.1499938964844,0.3833048045635223,-7018.7763671875,304.1610717773437,0.9159313440322876,0.4698114693164825,0.4472694396972656,293.23992919921875,297.1499938964844,293.1499938964844,0.0121052702888846,-3424.927001953125,302.89404296875,0.4069671034812927,0.050000000745058,0.2419454455375671,291.1752624511719,291.1499938964844,261.2616577148437,259.66510009765625,279.4725036621094,293.32421875,291.1757507324219,1.0,0.3431958556175232,0.8365166783332825,0.8365166783332825,1.0,1.0,-1.3842591047286987,0.5982221961021423,0.7860369086265564,0.2718109488487243,0.0,0.0,0.7131677865982056,103.9544448852539,84.0,7.653669834136963,-16322.689453125,395.3807678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017578125,308.806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.873046875,18000.0,0.0,0.0,0.3797531425952911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8841468095779419,0.8841556310653687,-8.836168490233831e-06,0.0,0.000385401159292,0.0,0.0,95.92330932617188,0.0,0.0,0.0,0.521926760673523,4.0,0.0,1.0
472680,293.1417236328125,297.1499938964844,293.1499938964844,0.0926898494362831,-2154.86083984375,304.1490173339844,0.63340163230896,0.1494359970092773,0.1374750733375549,293.41796875,297.1499938964844,293.1499938964844,0.0080223260447382,-568.8427734375,300.4453125,0.4102855622768402,0.050000000745058,0.0508530102670192,293.20831298828125,297.1499938964844,293.1499938964844,0.3037356734275818,-4317.69873046875,304.1578674316406,0.8662793636322021,0.3907474875450134,0.2752710580825805,293.23406982421875,297.1499938964844,293.1499938964844,0.3821343183517456,-7001.8525390625,304.16119384765625,0.9228388667106628,0.4689322113990783,0.4462828934192657,293.2397766113281,297.1499938964844,293.1499938964844,0.0120130339637398,-3409.631591796875,302.8792724609375,0.4102855622768402,0.050000000745058,0.241224780678749,291.1780700683594,291.1499938964844,261.2799987792969,259.681396484375,279.481201171875,293.3211669921875,291.1785583496094,1.0,0.3390187323093414,0.8362066745758057,0.8362066745758057,1.0,1.0,-1.381511688232422,0.596927285194397,0.7845844626426697,0.2711050510406494,0.0,0.0,0.7110138535499573,100.0621566772461,72.0,7.692726612091064,-16281.8359375,384.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,308.8070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18091.0859375,18000.0,0.0,0.0,0.3792959749698639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8797177672386169,0.8797265291213989,-8.790811989456415e-06,0.0,0.0003849371860269,0.0,0.0,94.8314437866211,0.0,0.0,0.0,0.5199966430664062,4.0,0.0,1.0
472740,293.14068603515625,297.1499938964844,293.1499938964844,0.0927661210298538,-2156.23779296875,304.1490478515625,0.638530433177948,0.1497446298599243,0.1375899910926818,293.4134826660156,297.1499938964844,293.1499938964844,0.0079450206831097,-564.799560546875,300.4117736816406,0.4141789078712463,0.050000000745058,0.0506879463791847,293.20758056640625,297.1499938964844,293.1499938964844,0.302906334400177,-4308.34423828125,304.1579284667969,0.8729015588760376,0.390148788690567,0.2747279703617096,293.2330322265625,297.1499938964844,293.1499938964844,0.3809743821620941,-6985.09130859375,304.1612548828125,0.9309519529342652,0.4680710434913635,0.4453009963035583,293.239501953125,297.1499938964844,293.1499938964844,0.0119176162406802,-3393.6298828125,302.86480712890625,0.4141789078712463,0.050000000745058,0.2404417842626571,291.1806945800781,291.1499938964844,261.29833984375,259.6976928710937,279.4898376464844,293.3180236816406,291.1811218261719,1.0,0.3344435095787048,0.8358966708183289,0.8358966708183289,1.0,1.0,-1.378680944442749,0.5955955982208252,0.7830853462219238,0.2703745663166046,0.0,0.0,0.7087015509605408,95.83568572998048,72.0,7.415720462799072,-16239.392578125,373.5327758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,308.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.486328125,18000.0,0.0,0.0,0.3787830173969269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8748826384544373,0.8748913407325745,-8.741193596506491e-06,0.0,0.0003844166058115,0.0,0.0,93.64710235595705,0.0,0.0,0.0,0.5178918838500977,4.0,0.0,1.0
472800,293.13970947265625,297.1499938964844,293.1499938964844,0.0928415358066558,-2157.603759765625,304.1490783691406,0.6443789601325989,0.1500536501407623,0.1377011984586715,293.408935546875,297.1499938964844,293.1499938964844,0.0078678550198674,-560.72802734375,300.37908935546875,0.418727844953537,0.050000000745058,0.0505130551755428,293.20684814453125,297.1499938964844,293.1499938964844,0.3020882308483124,-4299.12353515625,304.1579895019531,0.8805017471313477,0.3895639479160309,0.2741877138614654,293.2319641113281,297.1499938964844,293.1499938964844,0.3798300623893738,-6968.56640625,304.1612854003906,0.9401153326034546,0.4672262370586395,0.4443251490592956,293.2391357421875,297.1499938964844,293.1499938964844,0.011820369400084,-3377.16552734375,302.8506164550781,0.418727844953537,0.050000000745058,0.239612191915512,291.1830444335937,291.1499938964844,261.3166809082031,259.7140197753906,279.4981384277344,293.3142395019531,291.18341064453125,1.0,0.3295378684997558,0.835586667060852,0.835586667060852,1.0,1.0,-1.3757888078689575,0.5942372679710388,0.7815515398979187,0.2696250975131988,0.0,0.0,0.7062654495239258,91.35944366455078,60.0,6.8395538330078125,-16195.9287109375,361.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3510131835937,308.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18106.83203125,18000.0,0.0,0.0,0.3782117068767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8697057962417603,0.8697144389152527,-8.688011803315021e-06,0.0,0.0003838367993012,0.0,0.0,92.38837432861328,0.0,0.0,0.0,0.5156412720680237,4.0,0.0,1.0
472860,293.1388244628906,297.1499938964844,293.1499938964844,0.0929133668541908,-2158.90771484375,304.14910888671875,0.6510462760925293,0.1503621637821197,0.1378049850463867,293.40435791015625,297.1499938964844,293.1499938964844,0.007791131734848,-556.6466064453125,300.34716796875,0.4240764379501343,0.050000000745058,0.0503300689160823,293.2060852050781,297.1499938964844,293.1499938964844,0.3012833297252655,-4290.05908203125,304.1579895019531,0.8891451358795166,0.388992041349411,0.273650974035263,293.2308959960937,297.1499938964844,293.1499938964844,0.3787037432193756,-6952.31298828125,304.1612854003906,0.9501903057098388,0.4663968980312347,0.4433563947677612,293.2386779785156,297.1499938964844,293.1499938964844,0.0117219695821404,-3360.3583984375,302.8367004394531,0.4240764379501343,0.050000000745058,0.2387441843748092,291.18505859375,291.1499938964844,261.3349914550781,259.7303466796875,279.5063781738281,293.3104248046875,291.18536376953125,1.0,0.3243303298950195,0.8352981805801392,0.8352981805801392,1.0,1.0,-1.3728445768356323,0.5928584337234497,0.7799860835075378,0.2688606083393097,0.0,0.0,0.7037267684936523,86.67733764648438,60.0,6.100655555725098,-16151.4462890625,349.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3719482421875,308.8121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18112.9375,18000.0,0.0,0.0,0.3775792717933655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8642328381538391,0.8642414808273315,-8.631765922473278e-06,0.0,0.0003831949434243,0.0,0.0,91.06842803955078,0.0,0.0,0.0,0.5132653713226318,4.0,0.0,1.0
