time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472920,293.137939453125,297.1499938964844,293.1499938964844,0.0929836258292198,-2160.18701171875,304.1491394042969,0.6586329936981201,0.1506754010915756,0.1379044502973556,293.3997802734375,297.1499938964844,293.1499938964844,0.0077152005396783,-552.574951171875,300.3159484863281,0.4303821921348572,0.050000000745058,0.0501410514116287,293.205322265625,297.1499938964844,293.1499938964844,0.3004908263683319,-4281.13818359375,304.1579895019531,0.8988745212554932,0.3884316086769104,0.2731181383132934,293.2298278808594,297.1499938964844,293.1499938964844,0.377594530582428,-6936.3115234375,304.1612548828125,0.960957646369934,0.4655816555023193,0.4423953294754028,293.2381591796875,297.1499938964844,293.1499938964844,0.0116231357678771,-3343.329833984375,302.822998046875,0.4303821921348572,0.050000000745058,0.237847551703453,291.186767578125,291.1499938964844,261.35333251953125,259.7466735839844,279.51470947265625,293.3067932128906,291.1870422363281,1.0,0.3188616335391998,0.835009753704071,0.835009753704071,1.0,1.0,-1.3698674440383911,0.5914663672447205,0.7784010767936707,0.2680842578411102,0.0,0.0,0.7011023163795471,81.84190368652344,48.0,5.375565052032471,-16106.251953125,336.63885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,308.8153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18117.94921875,18000.0,0.0,0.0,0.3768841624259949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8585257530212402,0.8585343360900879,-8.573195373173803e-06,0.0,0.0003824895247817,0.0,0.0,89.70460510253906,0.0,0.0,0.0,0.5107911825180054,4.0,0.0,1.0
472980,293.1370849609375,297.1499938964844,293.1499938964844,0.0930559784173965,-2161.510009765625,304.149169921875,0.6672737002372742,0.1509954333305359,0.1380042433738708,293.3952331542969,297.1499938964844,293.1499938964844,0.0076401224359869,-548.5181884765625,300.28546142578125,0.4378503262996673,0.050000000745058,0.0499471612274646,293.2045593261719,297.1499938964844,293.1499938964844,0.2997106611728668,-4272.3583984375,304.157958984375,0.9100710153579712,0.3878817558288574,0.2725894749164581,293.228759765625,297.1499938964844,293.1499938964844,0.3765022456645965,-6920.55810546875,304.16119384765625,0.972200095653534,0.4647796154022217,0.4414423704147339,293.237548828125,297.1499938964844,293.1499938964844,0.0115242050960659,-3326.140869140625,302.8095397949219,0.4378503262996673,0.050000000745058,0.2369278222322464,291.1882629394531,291.1499938964844,261.3716735839844,259.7630310058594,279.5230712890625,293.3032531738281,291.1884765625,1.0,0.3131502866744995,0.8347212672233582,0.8347212672233582,1.0,1.0,-1.3668718338012695,0.5900675058364868,0.7768043279647827,0.2672995328903198,0.0,0.0,0.6984010934829712,76.88285827636719,48.0,4.663109302520752,-16060.47265625,323.7314758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192810058594,308.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.111328125,18000.0,0.0,0.0,0.3761248588562011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8526110053062439,0.852619469165802,-8.51267668622313e-06,0.0,0.0003817189135588,0.0,0.0,88.30538940429688,0.0,0.0,0.0,0.5082313418388367,4.0,0.0,1.0
473040,293.1362609863281,297.1499938964844,293.1499938964844,0.0931327268481254,-2162.920166015625,304.149169921875,0.6770853400230408,0.1513222903013229,0.1381070464849472,293.39068603515625,297.1499938964844,293.1499938964844,0.0075661623850464,-544.4927368164062,300.255615234375,0.446696013212204,0.050000000745058,0.0497497804462909,293.20379638671875,297.1499938964844,293.1499938964844,0.2989431917667389,-4263.724609375,304.15789794921875,0.9236619472503662,0.3873412311077118,0.2720649838447571,293.22772216796875,297.1499938964844,293.1499938964844,0.3754275143146515,-6905.0595703125,304.1611022949219,0.9836448431015016,0.4639895856380462,0.4404975473880768,293.2369079589844,297.1499938964844,293.1499938964844,0.0114256981760263,-3308.886962890625,302.7962646484375,0.446696013212204,0.050000000745058,0.2359915375709533,291.18951416015625,291.1499938964844,261.3900146484375,259.7793884277344,279.5314636230469,293.2998046875,291.1896667480469,1.0,0.3072226643562317,0.83443284034729,0.83443284034729,1.0,1.0,-1.363870620727539,0.5886678099632263,0.7752028107643127,0.2665097117424011,0.0,0.0,0.6956459283828735,71.83534240722656,36.0,3.941999912261963,-16014.2646484375,310.6711120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4450988769531,308.8238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18125.486328125,18000.0,0.0,0.0,0.3753019273281097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8465349674224854,0.8465434312820435,-8.450747372990008e-06,0.0,0.00038088375004,0.0,0.0,86.88339233398438,0.0,0.0,0.0,0.5056071281433105,4.0,0.0,1.0
473100,293.13543701171875,297.1499938964844,293.1499938964844,0.0932142063975334,-2164.423095703125,304.149169921875,0.6882078647613525,0.1516553908586502,0.1382131576538086,293.3861999511719,297.1499938964844,293.1499938964844,0.0074932910501956,-540.4991455078125,300.2263488769531,0.4571832716464996,0.050000000745058,0.0495495311915874,293.2030334472656,297.1499938964844,293.1499938964844,0.2981888949871063,-4255.240234375,304.1578369140625,0.9392500519752502,0.3868094682693481,0.2715448439121246,293.2266540527344,297.1499938964844,293.1499938964844,0.3743709027767181,-6889.8232421875,304.1610107421875,0.9950321316719056,0.4632108807563782,0.4395610392093658,293.2362365722656,297.1499938964844,293.1499938964844,0.0113277686759829,-3291.6015625,302.7832336425781,0.4571832716464996,0.050000000745058,0.2350416332483291,291.19049072265625,291.1499938964844,261.4083251953125,259.7957458496094,279.5399169921875,293.2964782714844,291.19061279296875,1.0,0.3010847270488739,0.8341443538665771,0.8341443538665771,1.0,1.0,-1.3608688116073608,0.5872696042060852,0.7735991477966309,0.265716016292572,0.0,0.0,0.692848265171051,66.71519470214844,36.0,3.216196298599243,-15967.6982421875,297.4980773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4720764160156,308.828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.998046875,18000.0,0.0,0.0,0.3744149208068847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8403234481811523,0.8403318524360657,-8.387688467337284e-06,0.0,0.0003799835394602,0.0,0.0,85.44568634033203,0.0,0.0,0.0,0.5029301047325134,4.0,0.0,1.0
473160,293.1346435546875,297.1499938964844,293.1499938964844,0.0933086574077606,-2166.137939453125,304.149169921875,0.6986649632453918,0.1519986093044281,0.1383571624755859,293.3816833496094,297.1499938964844,293.1499938964844,0.0074280155822634,-536.8672485351562,300.1984558105469,0.4671234488487243,0.050000000745058,0.0493810251355171,293.2021789550781,297.1499938964844,293.1499938964844,0.2974210083484649,-4246.55810546875,304.1578063964844,0.9532421827316284,0.3863034248352051,0.2710581421852112,293.2232360839844,297.1499938964844,293.1499938964844,0.3658885657787323,-6757.5771484375,304.1749267578125,0.9990000128746032,0.4629035294055938,0.4305605292320251,293.23541259765625,297.1499938964844,293.1499938964844,0.0112415021285414,-3276.115234375,302.77081298828125,0.4671234488487243,0.050000000745058,0.2342423200607299,291.19305419921875,291.1499938964844,261.4266662597656,259.8121032714844,279.55303955078125,293.2918701171875,291.19464111328125,1.0,0.2945239543914795,0.8338700532913208,0.8338700532913208,1.0,1.0,-1.3489004373550415,0.5817312002182007,0.7671692371368408,0.2627678513526916,0.0,0.0,0.6897552609443665,62.256473541259766,39.0,11.965814590454102,-15857.8544921875,282.07794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023803710937,308.8505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18131.853515625,18000.0,0.0,0.0,0.3734385669231415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8339550495147705,0.8339633345603943,-8.323811925947666e-06,0.0,0.0003789926704484,0.0,0.0,83.99224090576172,0.0,0.0,0.0,0.5001827478408813,4.0,0.0,1.0
473220,293.1343688964844,297.1499938964844,293.1499938964844,0.0932842791080474,-2165.342041015625,304.1493530273437,0.7057455778121948,0.152244821190834,0.1385326087474823,293.37725830078125,297.1499938964844,293.1499938964844,0.0073688142001628,-533.2491455078125,300.1763610839844,0.472859650850296,0.050000000745058,0.0492773652076721,293.20147705078125,297.1499938964844,293.1499938964844,0.2962664663791656,-4233.10009765625,304.15850830078125,0.9619488716125488,0.3857849538326263,0.2706308960914612,293.21002197265625,297.1499938964844,293.1499938964844,0.353480190038681,-6571.14306640625,304.1927795410156,0.9990000128746032,0.4645623564720154,0.4189820885658264,293.23455810546875,297.1499938964844,293.1499938964844,0.0111628705635666,-3260.413330078125,302.76043701171875,0.472859650850296,0.050000000745058,0.2337505966424942,291.2130126953125,291.1499938964844,261.44500732421875,259.8284912109375,279.5650329589844,293.2826232910156,291.21746826171875,1.0,0.2897411584854126,0.8335956931114197,0.8335956931114197,1.0,1.0,-1.333584904670715,0.5747483372688293,0.758836567401886,0.2587401866912842,0.0,0.0,0.6836545467376709,59.38022232055664,39.0,37.87638854980469,-15714.8740234375,269.32037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54571533203125,308.8751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.16015625,18000.0,0.0,0.0,0.3722586333751678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8251591324806213,0.8251674175262451,-8.246570359915495e-06,0.0,0.0003777951933443,0.0,0.0,82.0911636352539,0.0,0.0,0.0,0.4963578581809997,4.0,0.0,1.0
473280,293.1347961425781,297.1499938964844,293.1499938964844,0.0931982845067977,-2163.419677734375,304.1496276855469,0.7114179134368896,0.1523612141609192,0.1386180073022842,293.3730773925781,297.1499938964844,293.1499938964844,0.007313129492104,-529.8601684570312,300.1546325683594,0.4771224856376648,0.050000000745058,0.0491961911320686,293.200927734375,297.1499938964844,293.1499938964844,0.2951429486274719,-4220.0712890625,304.15899658203125,0.9687234163284302,0.3852365911006927,0.270199716091156,293.1916809082031,297.1499938964844,293.1499938964844,0.3435247838497162,-6420.55126953125,304.2030029296875,0.9990000128746032,0.4674022197723388,0.4096865653991699,293.2337646484375,297.1499938964844,293.1499938964844,0.0110932067036628,-3246.510498046875,302.7501525878906,0.4771224856376648,0.050000000745058,0.2333655357360839,291.2335205078125,291.1499938964844,261.4633483886719,259.8448791503906,279.5744323730469,293.2720642089844,291.2361755371094,1.0,0.2857872545719147,0.8333213329315186,0.8333213329315186,1.0,1.0,-1.321449637413025,0.5692101716995239,0.752239465713501,0.2555782794952392,0.0,0.0,0.6759821772575378,57.1285400390625,42.0,41.10934066772461,-15569.2177734375,259.3899230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992126464844,308.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18267.177734375,18000.0,0.0,0.0,0.3708805441856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8110251426696777,0.811033308506012,-8.125366548483726e-06,0.0,0.0003763966087717,0.0,0.0,79.11266326904297,0.0,0.0,0.0,0.4904563724994659,4.0,0.0,1.0
473340,293.1357421875,297.1499938964844,293.1499938964844,0.0931193977594375,-2161.78662109375,304.1498413085937,0.7157800793647766,0.152370736002922,0.1386131197214126,293.3691101074219,297.1499938964844,293.1499938964844,0.0072651891969144,-527.0843505859375,300.1299743652344,0.4804260432720184,0.050000000745058,0.0491318851709365,293.20050048828125,297.1499938964844,293.1499938964844,0.2942749857902527,-4210.18603515625,304.158935546875,0.9740063548088074,0.3846747577190399,0.2697667479515075,293.1712646484375,297.1499938964844,293.1499938964844,0.3355188369750976,-6300.4072265625,304.2078552246094,0.9990000128746032,0.4708805084228515,0.4021699130535126,293.2329406738281,297.1499938964844,293.1499938964844,0.011039181612432,-3236.369873046875,302.7389831542969,0.4804260432720184,0.050000000745058,0.2330605089664459,291.2437438964844,291.1499938964844,261.4816589355469,259.8612670898437,279.5828857421875,293.2621459960937,291.2447814941406,1.0,0.2825827300548553,0.8330469727516174,0.8330469727516174,1.0,1.0,-1.3114558458328247,0.5646535754203796,0.7468022704124451,0.2529667317867279,0.0,0.0,0.668656587600708,55.33991622924805,42.0,31.069190979003903,-15431.03515625,251.47824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6622619628906,308.8816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18307.98828125,18000.0,0.0,0.0,0.3692887425422668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7950413823127747,0.7950493693351746,-7.978708708833437e-06,0.0,0.0003747811424545,0.0,0.0,75.75515747070312,0.0,0.0,0.0,0.4838154017925262,4.0,0.0,1.0
473400,293.1369934082031,297.1499938964844,293.1499938964844,0.0930380970239639,-2160.2109375,304.1500244140625,0.7190936207771301,0.1523051112890243,0.1385398060083389,293.3653259277344,297.1499938964844,293.1499938964844,0.0072234715335071,-524.7733154296875,300.10333251953125,0.4829924404621124,0.050000000745058,0.0490817241370677,293.2001342773437,297.1499938964844,293.1499938964844,0.2935852110385895,-4202.46875,304.1585388183594,0.9780297875404358,0.384107232093811,0.2693376541137695,293.15087890625,297.1499938964844,293.1499938964844,0.3291763663291931,-6206.08349609375,304.20880126953125,0.9990000128746032,0.4746192693710327,0.396207720041275,293.2320556640625,297.1499938964844,293.1499938964844,0.0109969926998019,-3228.986572265625,302.7273254394531,0.4829924404621124,0.050000000745058,0.2328225672245025,291.2469482421875,291.1499938964844,261.5,259.8776550292969,279.5910339355469,293.25372314453125,291.2470092773437,1.0,0.2800312042236328,0.8327726125717163,0.8327726125717163,1.0,1.0,-1.3033483028411863,0.5609593391418457,0.7423890233039856,0.2508382201194763,0.0,0.0,0.661843478679657,53.94055938720703,60.0,18.21374893188477,-15309.189453125,245.25201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.731689453125,308.8850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18312.4453125,18000.0,0.0,0.0,0.36750128865242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7792911529541016,0.7792989611625671,-7.829143214621581e-06,0.0,0.0003729671007022,0.0,0.0,72.49591064453125,0.0,0.0,0.0,0.4772442579269409,4.0,0.0,1.0
473460,293.13824462890625,297.1499938964844,293.1499938964844,0.0930117666721344,-2159.77978515625,304.1500549316406,0.7189174890518188,0.1522243171930313,0.1384677290916443,293.3617858886719,297.1499938964844,293.1499938964844,0.007193383295089,-523.2605590820312,300.0746459960937,0.4829497933387756,0.050000000745058,0.0490825846791267,293.19989013671875,297.1499938964844,293.1499938964844,0.2931102216243744,-4197.34912109375,304.1578674316406,0.9775142073631288,0.3835209906101227,0.2689385414123535,293.1337890625,297.1499938964844,293.1499938964844,0.3287667036056518,-6204.51318359375,304.1986999511719,0.9990000128746032,0.477966845035553,0.3963073790073395,293.2312316894531,297.1499938964844,293.1499938964844,0.0109779704362154,-3226.623779296875,302.71502685546875,0.4829497933387756,0.050000000745058,0.2328266501426696,291.2437438964844,291.1499938964844,261.5183410644531,259.8940734863281,279.5959777832031,293.2479858398437,291.2417297363281,1.0,0.2804391980171203,0.832624614238739,0.832624614238739,1.0,1.0,-1.3028990030288696,0.5607752203941345,0.7421238422393799,0.2506096661090851,0.0,0.0,0.655859649181366,53.95204162597656,60.0,-1.879380226135254,-15246.0361328125,245.1080474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8020935058594,308.8804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18296.7109375,18000.0,0.0,0.0,0.3655628561973572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7644946575164795,0.7645023465156555,-7.686872777412646e-06,0.0,0.0003709998272825,0.0,0.0,69.49913024902344,0.0,0.0,0.0,0.4710802733898163,4.0,0.0,1.0
473520,293.1389465332031,297.1499938964844,293.1499938964844,0.0931611955165863,-2162.875244140625,304.1497802734375,0.7161809802055359,0.1522306352853775,0.138469710946083,293.3584899902344,297.1499938964844,293.1499938964844,0.0071757808327674,-522.73095703125,300.0413818359375,0.4809066355228424,0.050000000745058,0.0491225384175777,293.1997375488281,297.1499938964844,293.1499938964844,0.2930276691913605,-4196.99267578125,304.15655517578125,0.9734731316566468,0.3829204440116882,0.2685553133487701,293.1246032714844,297.1499938964844,293.1499938964844,0.3333100080490112,-6279.521484375,304.1815185546875,0.9990000128746032,0.4799860119819641,0.4010598957538605,293.23046875,297.1499938964844,293.1499938964844,0.0109842009842395,-3230.362060546875,302.7009582519531,0.4809066355228424,0.050000000745058,0.2330161780118942,291.22625732421875,291.1499938964844,261.5366516113281,259.9104919433594,279.5993957519531,293.2455139160156,291.2218017578125,1.0,0.2826296985149383,0.8324765563011169,0.8324765563011169,1.0,1.0,-1.3084170818328855,0.5632883310317993,0.7451286911964417,0.2519436478614807,0.0,0.0,0.6524434089660645,55.04893112182617,78.0,-30.57173538208008,-15238.61328125,249.6593475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8648376464844,308.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18240.564453125,18000.0,0.0,0.0,0.363566517829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7526747584342957,0.7526823282241821,-7.565278338006465e-06,0.0,0.000368973793229,0.0,0.0,67.10467529296875,0.0,0.0,0.0,0.4661725163459778,4.0,0.0,1.0
473580,293.1390991210937,297.1499938964844,293.1499938964844,0.0934821218252182,-2169.32763671875,304.14923095703125,0.7114604115486145,0.1523438990116119,0.1385912001132965,293.3554382324219,297.1499938964844,293.1499938964844,0.0071681225672364,-522.9412231445312,300.0048522949219,0.4771903753280639,0.050000000745058,0.0491949543356895,293.1996459960937,297.1499938964844,293.1499938964844,0.2932062447071075,-4199.75244140625,304.1550598144531,0.966446042060852,0.382309079170227,0.2681877315044403,293.12457275390625,297.1499938964844,293.1499938964844,0.3418463468551636,-6415.37060546875,304.16021728515625,0.9990000128746032,0.4803208708763122,0.409534752368927,293.2299499511719,297.1499938964844,293.1499938964844,0.0110085736960172,-3238.396728515625,302.68524169921875,0.4771903753280639,0.050000000745058,0.233359694480896,291.1990661621094,291.1499938964844,261.55499267578125,259.9269104003906,279.6015930175781,293.24578857421875,291.19354248046875,1.0,0.2864197790622711,0.8323284983634949,0.8323284983634949,1.0,1.0,-1.318789839744568,0.5680088400840759,0.7507809996604919,0.2545228600502014,0.0,0.0,0.6518670916557312,57.0456428527832,78.0,-54.77760696411133,-15292.259765625,258.16033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9129333496094,308.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18145.72265625,18000.0,0.0,0.0,0.3616049885749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7463211417198181,0.746328592300415,-7.485994956368813e-06,0.0,0.0003669830912258,0.0,0.0,65.74365234375,0.0,0.0,0.0,0.4634363055229187,4.0,0.0,1.0
473640,293.1387023925781,297.1499938964844,293.1499938964844,0.0939358919858932,-2178.32568359375,304.1485290527344,0.7049588561058044,0.1525603085756302,0.138834998011589,293.35260009765625,297.1499938964844,293.1499938964844,0.007167212665081,-523.6180419921875,299.9667663574219,0.4717893600463867,0.050000000745058,0.0492973588407039,293.1996154785156,297.1499938964844,293.1499938964844,0.2935106456279754,-4203.96044921875,304.153564453125,0.9566569328308104,0.3816850185394287,0.267833948135376,293.1340637207031,297.1499938964844,293.1499938964844,0.3538276255130768,-6602.56494140625,304.1365661621094,0.9990000128746032,0.4787900745868683,0.421228677034378,293.22979736328125,297.1499938964844,293.1499938964844,0.0110448263585567,-3249.1103515625,302.6681823730469,0.4717893600463867,0.050000000745058,0.233845442533493,291.1676940917969,291.1499938964844,261.5733337402344,259.943359375,279.6027526855469,293.24859619140625,291.1618347167969,1.0,0.2916089296340942,0.8321805000305176,0.8321805000305176,1.0,1.0,-1.333397388458252,0.5746619701385498,0.7587353587150574,0.2581928670406341,0.0,0.0,0.653810441493988,59.8714599609375,81.0,-71.3940658569336,-15402.2705078125,270.36492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9397277832031,308.8839416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.931640625,18000.0,0.0,0.0,0.3597805798053741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7455853223800659,0.7455927729606628,-7.455404556822032e-06,0.0,0.000365131534636,0.0,0.0,65.4423599243164,0.0,0.0,0.0,0.4629668891429901,4.0,0.0,1.0
473700,293.1376037597656,297.1499938964844,293.1499938964844,0.0944597274065017,-2188.604736328125,304.1478576660156,0.699794590473175,0.1529181748628616,0.1391728520393371,293.3499755859375,297.1499938964844,293.1499938964844,0.0071641677059233,-524.1397094726562,299.9287109375,0.4668257236480713,0.050000000745058,0.04938630387187,293.1995849609375,297.1499938964844,293.1499938964844,0.2937756776809692,-4207.60498046875,304.1524658203125,0.948120415210724,0.3810617923736572,0.2674652934074402,293.1512756347656,297.1499938964844,293.1499938964844,0.3644054234027862,-6765.07080078125,304.1199035644531,0.9990000128746032,0.4756204783916473,0.4311302304267883,293.22998046875,297.1499938964844,293.1499938964844,0.0110743250697851,-3258.461181640625,302.6502380371094,0.4668257236480713,0.050000000745058,0.2342673540115356,291.1369323730469,291.1499938964844,261.5916748046875,259.9598083496094,279.60614013671875,293.2531433105469,291.13232421875,1.0,0.2956695258617401,0.8320324420928955,0.8320324420928955,1.0,1.0,-1.345863699913025,0.5803270936012268,0.7655366063117981,0.2613876461982727,0.0,0.0,0.6577914953231812,62.32664489746094,81.0,-73.54508972167969,-15521.6728515625,281.0667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425354003906,308.9028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.67578125,18000.0,0.0,0.0,0.35816690325737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7500807046890259,0.7500881552696228,-7.473108325939393e-06,0.0,0.0003634938912,0.0,0.0,66.14051055908203,0.0,0.0,0.0,0.4646432399749756,4.0,0.0,1.0
473760,293.1360778808594,297.1499938964844,293.1499938964844,0.0949928164482116,-2198.883544921875,304.14727783203125,0.6954672336578369,0.1533752679824829,0.1396215707063675,293.3475646972656,297.1499938964844,293.1499938964844,0.0071557722985744,-524.1600952148438,299.8937683105469,0.4618871808052063,0.050000000745058,0.0494690611958503,293.1995849609375,297.1499938964844,293.1499938964844,0.2937761545181274,-4207.947265625,304.1520080566406,0.9402536153793336,0.3804342746734619,0.2670920789241791,293.17242431640625,297.1499938964844,293.1499938964844,0.3740176856517792,-6910.65966796875,304.1079406738281,0.9990000128746032,0.4714521169662475,0.4401423037052154,293.23046875,297.1499938964844,293.1499938964844,0.0110909864306449,-3264.515380859375,302.632568359375,0.4618871808052063,0.050000000745058,0.2346599251031875,291.116455078125,291.1499938964844,261.6099853515625,259.97625732421875,279.6110534667969,293.2588195800781,291.1136779785156,1.0,0.2995698750019073,0.8316508531570435,0.8316508531570435,1.0,1.0,-1.3573435544967651,0.5855421423912048,0.7718013525009155,0.264276772737503,0.0,0.0,0.6621332764625549,64.60981750488281,84.0,-61.513816833496094,-15644.7890625,291.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231262207031,308.919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.466796875,18000.0,0.0,0.0,0.3567918241024017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7578797936439514,0.7578873038291931,-7.528873538831249e-06,0.0,0.0003620983334258,0.0,0.0,67.53511047363281,0.0,0.0,0.0,0.4677032232284546,4.0,0.0,1.0
473820,293.1345520019531,297.1499938964844,293.1499938964844,0.0955249369144439,-2209.024169921875,304.1468200683594,0.6905884146690369,0.1538501381874084,0.1401351988315582,293.3453674316406,297.1499938964844,293.1499938964844,0.0071471147239208,-524.0437622070312,299.861083984375,0.456195056438446,0.050000000745058,0.0495671108365058,293.1995849609375,297.1499938964844,293.1499938964844,0.2936106324195862,-4206.22998046875,304.1519470214844,0.9312870502471924,0.379807710647583,0.2667268514633178,293.1952514648437,297.1499938964844,293.1499938964844,0.3794725835323334,-6989.8291015625,304.1060791015625,0.9969045519828796,0.4666861593723297,0.4447530508041382,293.2311706542969,297.1499938964844,293.1499938964844,0.0111058866605162,-3269.668701171875,302.6151428222656,0.456195056438446,0.050000000745058,0.2351250201463699,291.10333251953125,291.1499938964844,261.6283264160156,259.99273681640625,279.61944580078125,293.2651062011719,291.101806640625,1.0,0.3031912744045257,0.8312693238258362,0.8312693238258362,1.0,1.0,-1.3638137578964231,0.5884283185005188,0.7753854393959045,0.2660160660743713,0.0,0.0,0.6665926575660706,67.20304107666016,84.0,-45.58258438110352,-15730.62890625,299.880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8840026855469,308.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17833.3046875,18000.0,0.0,0.0,0.3556740581989288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7668046951293945,0.7668123245239258,-7.6035539677832276e-06,0.0,0.0003609639534261,0.0,0.0,69.22855377197266,0.0,0.0,0.0,0.4713348150253296,4.0,0.0,1.0
473880,293.1336364746094,297.1499938964844,293.1499938964844,0.0959177315235138,-2216.26416015625,304.14666748046875,0.6844846606254578,0.1542269140481948,0.1406469792127609,293.3432922363281,297.1499938964844,293.1499938964844,0.007137075997889,-523.5447387695312,299.8335876464844,0.4495038688182831,0.050000000745058,0.0496930330991745,293.1995849609375,297.1499938964844,293.1499938964844,0.2930449247360229,-4199.572265625,304.15264892578125,0.9205392599105836,0.3791798651218414,0.2663877308368683,293.211181640625,297.1499938964844,293.1499938964844,0.3761522471904754,-6934.19091796875,304.1199645996094,0.9872806668281556,0.4629779160022735,0.4408356845378876,293.2319030761719,297.1499938964844,293.1499938964844,0.0111151924356818,-3272.27587890625,302.5993347167969,0.4495038688182831,0.050000000745058,0.2357223480939865,291.10626220703125,291.1499938964844,261.64666748046875,260.0092163085937,279.63201904296875,293.2688293457031,291.10888671875,1.0,0.3063143789768219,0.8308877348899841,0.8308877348899841,1.0,1.0,-1.3603512048721311,0.5868298411369324,0.773521363735199,0.265037477016449,0.0,0.0,0.6693243384361267,70.33307647705078,87.0,-9.225954055786133,-15739.2255859375,305.5995483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8374938964844,308.9473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.912109375,18000.0,0.0,0.0,0.3547168374061584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7753232717514038,0.7753309011459351,-7.684142474317923e-06,0.0,0.0003599924966692,0.0,0.0,70.93399810791016,0.0,0.0,0.0,0.4748198688030243,4.0,0.0,1.0
473940,293.1336975097656,297.1499938964844,293.1499938964844,0.096107617020607,-2219.53271484375,304.1469421386719,0.6791741251945496,0.1544235944747924,0.1410151571035385,293.341552734375,297.1499938964844,293.1499938964844,0.0071192886680364,-522.4108276367188,299.8097229003906,0.4439916610717773,0.050000000745058,0.0498070232570171,293.1997375488281,297.1499938964844,293.1499938964844,0.2921814322471618,-4189.3310546875,304.1537170410156,0.9115003943443298,0.3785229921340942,0.2660251259803772,293.22052001953125,297.1499938964844,293.1499938964844,0.3730563819408417,-6885.51806640625,304.1309814453125,0.9784882068634032,0.4603631198406219,0.4379904270172119,293.2327575683594,297.1499938964844,293.1499938964844,0.0111100692301988,-3271.2822265625,302.5846862792969,0.4439916610717773,0.050000000745058,0.2362630665302276,291.1214904785156,291.1499938964844,261.6650085449219,260.02569580078125,279.6418762207031,293.2685546875,291.12384033203125,1.0,0.3091501891613006,0.8305061459541321,0.8305061459541321,1.0,1.0,-1.3574953079223633,0.5855096578598022,0.7719855904579163,0.2642129957675934,0.0,0.0,0.6696987152099609,73.17072296142578,87.0,12.91487979888916,-15722.75390625,310.9671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875366210937,308.93524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.61328125,18000.0,0.0,0.0,0.3538914620876312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7797845602035522,0.7797922492027283,-7.74045201978879e-06,0.0,0.0003591548593249,0.0,0.0,71.93670654296875,0.0,0.0,0.0,0.4767326116561889,4.0,0.0,1.0
474000,293.1343994140625,297.1499938964844,293.1499938964844,0.0962160900235176,-2221.366943359375,304.1473083496094,0.6744703054428101,0.1544934809207916,0.1412271112203598,293.340087890625,297.1499938964844,293.1499938964844,0.0071004820056259,-521.322021484375,299.78369140625,0.4394238293170929,0.050000000745058,0.0499098487198352,293.199951171875,297.1499938964844,293.1499938964844,0.2914285659790039,-4180.521484375,304.1544189453125,0.9040707349777222,0.3778510093688965,0.2656388580799103,293.2259521484375,297.1499938964844,293.1499938964844,0.3710062503814697,-6852.390625,304.1381225585937,0.9706259965896606,0.4584028720855713,0.435954213142395,293.2336120605469,297.1499938964844,293.1499938964844,0.0111052356660366,-3270.892578125,302.5691833496094,0.4394238293170929,0.050000000745058,0.2367508262395858,291.1311950683594,291.1499938964844,261.6833190917969,260.04217529296875,279.6510925292969,293.2680358886719,291.13232421875,1.0,0.3117612600326538,0.8301246166229248,0.8301246166229248,1.0,1.0,-1.3555501699447632,0.5846024751663208,0.7709477543830872,0.2636328041553497,0.0,0.0,0.6699375510215759,75.74102783203125,90.0,16.484466552734375,-15693.2412109375,316.0446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7371520996094,308.90533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.224609375,18000.0,0.0,0.0,0.3531707525253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.781434953212738,0.7814427614212036,-7.767318493279163e-06,0.0,0.000358423392754,0.0,0.0,72.35240936279297,0.0,0.0,0.0,0.4775519967079162,4.0,0.0,1.0
474060,293.13525390625,297.1499938964844,293.1499938964844,0.0962956175208091,-2222.733642578125,304.14764404296875,0.6702529788017273,0.1545189023017883,0.1413588374853134,293.3388061523437,297.1499938964844,293.1499938964844,0.0070821391418576,-520.33642578125,299.7557678222656,0.4355173408985138,0.050000000745058,0.0500048138201236,293.2001647949219,297.1499938964844,293.1499938964844,0.2907733917236328,-4172.9462890625,304.15478515625,0.8977904915809631,0.3771752715110779,0.2652408182621002,293.22906494140625,297.1499938964844,293.1499938964844,0.3694855868816376,-6828.01904296875,304.1430053710937,0.9634404182434082,0.4568239152431488,0.4343912601470947,293.2344665527344,297.1499938964844,293.1499938964844,0.0111016333103179,-3271.138916015625,302.55291748046875,0.4355173408985138,0.050000000745058,0.2372013181447982,291.13592529296875,291.1499938964844,261.70166015625,260.0586853027344,279.6601257324219,293.2677001953125,291.13653564453125,1.0,0.3141825199127197,0.8297920227050781,0.8297920227050781,1.0,1.0,-1.3540087938308716,0.5838835835456848,0.7701252102851868,0.2631608247756958,0.0,0.0,0.6703878045082092,78.1190185546875,90.0,14.14358901977539,-15663.44921875,320.8434753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6872253417969,308.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.818359375,18000.0,0.0,0.0,0.3525459766387939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7826510667800903,0.7826588153839111,-7.783073669997975e-06,0.0,0.0003577893367037,0.0,0.0,72.630859375,0.0,0.0,0.0,0.4781267940998077,4.0,0.0,1.0
474120,293.1361389160156,297.1499938964844,293.1499938964844,0.0963633581995964,-2223.9130859375,304.14794921875,0.6664665341377258,0.1545320898294448,0.141459584236145,293.3376770019531,297.1499938964844,293.1499938964844,0.0070631927810609,-519.342041015625,299.7269592285156,0.4321136176586151,0.050000000745058,0.0500936210155487,293.20037841796875,297.1499938964844,293.1499938964844,0.2901530861854553,-4165.8173828125,304.1550598144531,0.8921200633049011,0.3764994144439697,0.2648368775844574,293.2308349609375,297.1499938964844,293.1499938964844,0.3682392835617065,-6808.275390625,304.14654541015625,0.9567840099334716,0.4554727673530578,0.4331081509590149,293.2353210449219,297.1499938964844,293.1499938964844,0.0110972495749592,-3271.392822265625,302.53631591796875,0.4321136176586151,0.050000000745058,0.2376225739717483,291.1387023925781,291.1499938964844,261.7200012207031,260.0752258300781,279.66900634765625,293.2674865722656,291.1390991210937,1.0,0.3164460361003876,0.8294594287872314,0.8294594287872314,1.0,1.0,-1.3527166843414309,0.5832788348197937,0.7694377899169922,0.2627531588077545,0.0,0.0,0.6708555221557617,80.34516906738281,93.0,10.95134735107422,-15635.1806640625,325.3931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6379699707031,308.837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.939453125,18000.0,0.0,0.0,0.352013349533081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7838195562362671,0.7838273644447327,-7.79557285568444e-06,0.0,0.0003572487912606,0.0,0.0,72.88021850585938,0.0,0.0,0.0,0.4786372184753418,4.0,0.0,1.0
474180,293.136962890625,297.1499938964844,293.1499938964844,0.0964307412505149,-2225.107666015625,304.148193359375,0.6630505919456482,0.1545444726943969,0.1415506899356842,293.3367004394531,297.1499938964844,293.1499938964844,0.0070436485111713,-518.3253173828125,299.6976623535156,0.4291049540042877,0.050000000745058,0.0501774325966835,293.2005615234375,297.1499938964844,293.1499938964844,0.289552628993988,-4158.9443359375,304.1552124023437,0.8869360685348511,0.3758245408535003,0.2644296586513519,293.2318115234375,297.1499938964844,293.1499938964844,0.367145836353302,-6791.18115234375,304.1491394042969,0.9505553245544434,0.4542577564716339,0.4319895803928375,293.23614501953125,297.1499938964844,293.1499938964844,0.011091886088252,-3271.547607421875,302.51953125,0.4291049540042877,0.050000000745058,0.2380201369524002,291.14044189453125,291.1499938964844,261.73834228515625,260.0917358398437,279.6778869628906,293.2673645019531,291.1406555175781,1.0,0.3185744881629944,0.8291268348693848,0.8291268348693848,1.0,1.0,-1.3515721559524536,0.5827416181564331,0.7688305974006653,0.2623833119869232,0.0,0.0,0.6713119745254517,82.44728088378906,93.0,7.843862533569336,-15607.6787109375,329.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5898132324219,308.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.96875,18000.0,0.0,0.0,0.3515703082084656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7849031686782837,0.7849109768867493,-7.806580470059998e-06,0.0,0.0003567991661839,0.0,0.0,73.1077651977539,0.0,0.0,0.0,0.4791015684604645,4.0,0.0,1.0
474240,293.13775634765625,297.1499938964844,293.1499938964844,0.0965010896325111,-2226.375244140625,304.1484069824219,0.6599292159080505,0.1545577496290207,0.1416382640600204,293.3358154296875,297.1499938964844,293.1499938964844,0.0070236935280263,-517.293212890625,299.6679077148437,0.4264008700847626,0.050000000745058,0.0502575002610683,293.2007141113281,297.1499938964844,293.1499938964844,0.2889682948589325,-4152.27587890625,304.15533447265625,0.8821346759796143,0.3751506507396698,0.2640202939510345,293.2323303222656,297.1499938964844,293.1499938964844,0.366140216588974,-6775.64453125,304.151123046875,0.9446573257446288,0.453121155500412,0.4309637248516083,293.2369384765625,297.1499938964844,293.1499938964844,0.0110858157277107,-3271.63427734375,302.5025634765625,0.4264008700847626,0.050000000745058,0.238399937748909,291.141357421875,291.1499938964844,261.75665283203125,260.1082763671875,279.6867370605469,293.26727294921875,291.1414489746094,1.0,0.3205958604812622,0.8287942409515381,0.8287942409515381,1.0,1.0,-1.3505064249038696,0.5822402834892273,0.7682661414146423,0.2620334923267364,0.0,0.0,0.6717966198921204,84.4559326171875,96.0,5.120926380157471,-15581.0341796875,333.8506164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429992675781,308.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.005859375,18000.0,0.0,0.0,0.3512060046195984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7859705090522766,0.7859783172607422,-7.816996003384702e-06,0.0,0.0003564294311217,0.0,0.0,73.32925415039062,0.0,0.0,0.0,0.4795557558536529,4.0,0.0,1.0
474300,293.1384582519531,297.1499938964844,293.1499938964844,0.0965730771422386,-2227.68603515625,304.1485595703125,0.6570637822151184,0.1545712947845459,0.1417231857776641,293.3350830078125,297.1499938964844,293.1499938964844,0.0070030377246439,-516.2247924804688,299.6378173828125,0.4239546060562134,0.050000000745058,0.0503341928124427,293.20086669921875,297.1499938964844,293.1499938964844,0.2883942425251007,-4145.7373046875,304.1553955078125,0.8776694536209106,0.3744775354862213,0.2636091113090515,293.2325134277344,297.1499938964844,293.1499938964844,0.3651906549930572,-6761.14208984375,304.1526184082031,0.9390718340873718,0.4520398378372192,0.4300017356872558,293.2377319335937,297.1499938964844,293.1499938964844,0.0110788093879818,-3271.590576171875,302.4854431152344,0.4239546060562134,0.050000000745058,0.2387637346982956,291.1416931152344,291.1499938964844,261.7749938964844,260.12481689453125,279.6955871582031,293.26727294921875,291.1417236328125,1.0,0.3225185573101043,0.8284616470336914,0.8284616470336914,1.0,1.0,-1.3494887351989746,0.5817609429359436,0.767727792263031,0.2616959810256958,0.0,0.0,0.6723127365112305,86.37992858886719,96.0,3.1121480464935303,-15555.55078125,337.8068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49786376953125,308.7381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.623046875,18000.0,0.0,0.0,0.3509208858013153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7870758175849915,0.787083625793457,-7.827468834875617e-06,0.0,0.0003561401099432,0.0,0.0,73.55680847167969,0.0,0.0,0.0,0.480022668838501,4.0,0.0,1.0
474360,293.13916015625,297.1499938964844,293.1499938964844,0.0966438055038452,-2228.97900390625,304.148681640625,0.6543998718261719,0.1545835435390472,0.1418053656816482,293.3344421386719,297.1499938964844,293.1499938964844,0.0069819297641515,-515.1275024414062,299.6075134277344,0.4217113256454468,0.050000000745058,0.0504083931446075,293.2010192871094,297.1499938964844,293.1499938964844,0.2878222167491913,-4139.2255859375,304.15545654296875,0.8734735250473022,0.3738047778606415,0.2631964087486267,293.2325439453125,297.1499938964844,293.1499938964844,0.3642648756504059,-6747.12109375,304.15380859375,0.9337424635887146,0.4509902000427246,0.4290748834609985,293.23846435546875,297.1499938964844,293.1499938964844,0.0110709965229034,-3271.40478515625,302.46826171875,0.4217113256454468,0.050000000745058,0.2391157150268554,291.141845703125,291.1499938964844,261.7933349609375,260.1413879394531,279.7043762207031,293.2673034667969,291.1418762207031,1.0,0.3243641853332519,0.8281741142272949,0.8281741142272949,1.0,1.0,-1.348490834236145,0.5812944769859314,0.7671964168548584,0.2613674402236938,0.0,0.0,0.6728399395942688,88.24114227294922,99.0,1.835631966590881,-15531.2001953125,341.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545593261719,308.7074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.95703125,18000.0,0.0,0.0,0.350703477859497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7882227301597595,0.7882305383682251,-7.83828909334261e-06,0.0,0.0003559194447007,0.0,0.0,73.79303741455078,0.0,0.0,0.0,0.480505496263504,4.0,0.0,1.0
474420,293.1398620605469,297.1499938964844,293.1499938964844,0.0967084020376205,-2230.159912109375,304.1488037109375,0.6519014835357666,0.1545837372541427,0.1418802142143249,293.3339233398437,297.1499938964844,293.1499938964844,0.0069602630101144,-513.992919921875,299.57696533203125,0.4196392595767975,0.050000000745058,0.0504804663360118,293.201171875,297.1499938964844,293.1499938964844,0.2872488796710968,-4132.6982421875,304.155517578125,0.8695117831230164,0.3731320202350616,0.2627823054790497,293.2324523925781,297.1499938964844,293.1499938964844,0.3633501529693603,-6733.36328125,304.15478515625,0.9286563992500304,0.4499626457691192,0.4281716346740722,293.2391967773437,297.1499938964844,293.1499938964844,0.0110623212531209,-3271.055419921875,302.45098876953125,0.4196392595767975,0.050000000745058,0.2394576072692871,291.1419677734375,291.1499938964844,261.8116760253906,260.157958984375,279.7127685546875,293.2667236328125,291.1419677734375,1.0,0.3261418640613556,0.8278865814208984,0.8278865814208984,1.0,1.0,-1.3474962711334229,0.5808296203613281,0.7666667103767395,0.2610403895378113,0.0,0.0,0.6733638048171997,90.04864501953125,99.0,1.1124799251556396,-15507.953125,345.3095092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.413330078125,308.67828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.595703125,18000.0,0.0,0.0,0.3505499064922333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7893850803375244,0.78939288854599,-7.849343091947958e-06,0.0,0.0003557635936886,0.0,0.0,74.03353118896484,0.0,0.0,0.0,0.4809949994087219,4.0,0.0,1.0
474480,293.1405639648437,297.1499938964844,293.1499938964844,0.0967604145407676,-2231.10595703125,304.14892578125,0.6495307683944702,0.1545702219009399,0.141941100358963,293.33349609375,297.1499938964844,293.1499938964844,0.0069380830973386,-512.8214721679688,299.5462646484375,0.4177093207836151,0.050000000745058,0.050550851970911,293.2012939453125,297.1499938964844,293.1499938964844,0.2866713106632232,-4126.12060546875,304.1555480957031,0.8657496571540833,0.3724589943885803,0.2623668313026428,293.2322998046875,297.1499938964844,293.1499938964844,0.3624377250671386,-6719.7119140625,304.15557861328125,0.9237987995147704,0.4489503502845764,0.4272839426994324,293.2398681640625,297.1499938964844,293.1499938964844,0.011052843183279,-3270.54296875,302.4336853027344,0.4177093207836151,0.050000000745058,0.2397914677858352,291.14215087890625,291.1499938964844,261.8299865722656,260.1745300292969,279.72125244140625,293.2662048339844,291.1421813964844,1.0,0.3278622031211853,0.827599048614502,0.827599048614502,1.0,1.0,-1.3464902639389038,0.5803594589233398,0.7661308646202087,0.2607108652591705,0.0,0.0,0.6738688945770264,91.81314849853516,102.0,0.9016119837760924,-15485.4404296875,348.8875427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742980957031,308.6508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.703125,18000.0,0.0,0.0,0.3504526615142822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7905361652374268,0.7905439734458923,-7.860410732973833e-06,0.0,0.0003556649025995,0.0,0.0,74.27302551269531,0.0,0.0,0.0,0.4814804196357727,4.0,0.0,1.0
474540,293.14129638671875,297.1499938964844,293.1499938964844,0.0967998877167701,-2231.815673828125,304.1490478515625,0.6472765207290649,0.1545472294092178,0.1419896930456161,293.33319091796875,297.1499938964844,293.1499938964844,0.006915220990777,-511.60064697265625,299.5154113769531,0.4159044921398163,0.050000000745058,0.0506196543574333,293.201416015625,297.1499938964844,293.1499938964844,0.2860856056213379,-4119.4423828125,304.1556091308594,0.8621701002120972,0.3717853426933288,0.2619498670101166,293.2320861816406,297.1499938964844,293.1499938964844,0.3615206480026245,-6706.0478515625,304.1562194824219,0.919176995754242,0.4479504227638244,0.4264083206653595,293.2405700683594,297.1499938964844,293.1499938964844,0.0110424030572175,-3269.82421875,302.41632080078125,0.4159044921398163,0.050000000745058,0.2401178479194641,291.142578125,291.1499938964844,261.84832763671875,260.1911315917969,279.7297668457031,293.26580810546875,291.1426696777344,1.0,0.3295290172100067,0.8273115158081055,0.8273115158081055,1.0,1.0,-1.3454713821411133,0.5798832178115845,0.7655881643295288,0.260378748178482,0.0,0.0,0.6743208169937134,93.5374755859375,102.0,1.1519614458084106,-15463.533203125,352.36199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337890625,308.6251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.71875,18000.0,0.0,0.0,0.350409597158432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7916266918182373,0.7916345596313477,-7.871118214097805e-06,0.0,0.00035562121775,0.0,0.0,74.50193786621094,0.0,0.0,0.0,0.4819411337375641,4.0,0.0,1.0
474600,293.1419982910156,297.1499938964844,293.1499938964844,0.0968309789896011,-2232.36669921875,304.149169921875,0.6451228260993958,0.1545186042785644,0.142031043767929,293.3330078125,297.1499938964844,293.1499938964844,0.0068918401375412,-510.3394775390625,299.4844055175781,0.4142013788223266,0.050000000745058,0.0506873279809951,293.2015380859375,297.1499938964844,293.1499938964844,0.285491794347763,-4112.66455078125,304.1556701660156,0.858742892742157,0.3711109459400177,0.2615315914154053,293.2318420410156,297.1499938964844,293.1499938964844,0.3605970442295074,-6692.32275390625,304.1567687988281,0.9147788286209106,0.4469587802886963,0.425540417432785,293.2412414550781,297.1499938964844,293.1499938964844,0.0110312020406126,-3268.934814453125,302.3988952636719,0.4142013788223266,0.050000000745058,0.2404388636350631,291.14324951171875,291.1499938964844,261.8666687011719,260.2077331542969,279.73834228515625,293.2654724121094,291.1434020996094,1.0,0.331155002117157,0.827023983001709,0.827023983001709,1.0,1.0,-1.344443678855896,0.5794026851654053,0.7650409936904907,0.2600452601909637,0.0,0.0,0.6747021079063416,95.23309326171876,105.0,1.6169230937957764,-15441.935546875,355.7611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3039855957031,308.6010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.73828125,18000.0,0.0,0.0,0.3504076302051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7926057577133179,0.7926136255264282,-7.880992598074954e-06,0.0,0.0003556192095857,0.0,0.0,74.70968627929688,0.0,0.0,0.0,0.4823562800884247,4.0,0.0,1.0
